time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,9.407446486875416e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,9.906488412525503e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57489013671875,0.0,0.0,7.316903065657243e-05,290.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,9.90649568848312e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,0.000469921156764,288.065673828125,294.1499938964844,251.9875946044922,251.39849853515625,252.280990600586,252.0253295898437,285.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113727223128,6.251195117101815e-09,0.0011137209367007,-0.015319007448852,0.0,0.0,0.0,-0.0084712905809283,60.0,-25.864187240600582,-0.0,-8.457018196850188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,9.409782796865328e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.90894841379486e-05,290.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,7.318719872273505e-05,290.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,9.908955689752474e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,0.0004700378340203,288.056396484375,294.1499938964844,251.9777069091797,251.38966369628903,252.2779998779297,252.01991271972656,285.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140037095174,6.28032470473272e-09,0.00111399742309,-0.0153952864930033,0.0,0.0,0.0,-0.0084858695045113,60.0,-25.87021827697754,-0.0,-8.461218214961266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,9.412632061867043e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,9.911948291119188e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,7.320936128962785e-05,290.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362243652344,0.0,0.0,9.911955567076802e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,0.0004701801517512,288.047119140625,294.1499938964844,251.9672393798828,251.3803100585937,252.27493286132807,252.013900756836,285.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143409647047,6.315852285609935e-09,0.0011143346782773,-0.0154883190989494,0.0,0.0,0.0,-0.0085036512464284,60.0,-25.87748908996582,-0.0,-8.466342649171565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470886230469,0.0,0.0,9.415673412149772e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027160644531,0.0,0.0,9.915151167660952e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,7.323301542783156e-05,290.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,9.915159171214329e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,0.00047033210285,288.0378112792969,294.1499938964844,251.9562530517578,251.37046813964844,252.27178955078125,252.0073089599609,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147010372951,6.3537837213800685e-09,0.0011146946344524,-0.0155876465141773,0.0,0.0,0.0,-0.0085226371884346,60.0,-25.88583755493164,-0.0,-8.47181524932239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,9.418684931006284e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,9.918322757584974e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386962890625,0.0,0.0,7.325643673539162e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,9.918330033542588e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.0004704825114458,288.0285339355469,294.1499938964844,251.9447631835937,251.3601531982422,252.26856994628903,252.0001220703125,285.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150575010105,6.39133457269736e-09,0.0011150510981678,-0.0156859774142503,0.0,0.0,0.0,-0.0085414312779903,60.0,-25.89496803283692,-0.0,-8.477234558768033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,9.421363211004063e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851379394531,0.0,0.0,9.921142918756232e-05,290.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296325683594,0.0,0.0,7.327726780204102e-05,290.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,9.921150194713846e-05,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664978027344,0.0,0.0,0.0004706163308583,288.01922607421875,294.1499938964844,251.93280029296875,251.3494110107422,252.26524353027344,251.9923248291016,285.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153746163472,6.4247376307946524e-09,0.0011153682135045,-0.0157734435051679,0.0,0.0,0.0,-0.0085581503808498,60.0,-25.90426445007324,-0.0,-8.482057012315637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,9.423351002624258e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4763488769531,0.0,0.0,9.923236211761832e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,7.329272921197116e-05,290.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50048828125,0.0,0.0,9.923244215315208e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0004707156331278,288.0099182128906,294.1499938964844,251.9203948974609,251.33827209472656,252.2618560791016,251.98403930664065,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156100081279,6.449526690488483e-09,0.0011156036052852,-0.0158383566886186,0.0,0.0,0.0,-0.0085705574601888,60.0,-25.91292190551757,-0.0,-8.485636726618395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,9.42471669986844e-05,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.924674668582156e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,7.330335211008787e-05,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,9.92468194453977e-05,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54791259765625,0.0,0.0,0.0004707838234025,288.0006103515625,294.1499938964844,251.90760803222656,251.3267517089844,252.25836181640625,251.97509765625,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111577170901,6.466556179418603e-09,0.0011157653061673,-0.0158829484134912,0.0,0.0,0.0,-0.0085790818557143,60.0,-25.92051315307617,-0.0,-8.488095915026862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,9.425345342606306e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.925336780725048e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,7.33082415536046e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48260498046875,0.0,0.0,9.92534405668266e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,0.0004708152555394,287.9913024902344,294.1499938964844,251.8944396972656,251.3148956298828,252.2547607421875,251.9656677246093,285.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158462148159,6.474396574418506e-09,0.0011158396955579,-0.015903478488326,0.0,0.0,0.0,-0.0085830055177211,60.0,-25.926738739013672,-0.0,-8.489228520147662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,9.425324242329224e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.449951171875,0.0,0.0,9.925314225256444e-05,290.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,7.330807420657948e-05,289.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,9.925321501214056e-05,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0004708141786977,287.98199462890625,294.1499938964844,251.8809509277344,251.302734375,252.2510681152344,251.9557342529297,285.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158436536788,6.474126124089707e-09,0.0011158372508361,-0.0159027706831693,0.0,0.0,0.0,-0.0085828704759478,60.0,-25.93148422241211,-0.0,-8.489189440297198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,9.42465994739905e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441162109375,0.0,0.0,9.92461500572972e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,7.330291555263102e-05,289.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,9.924622281687334e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,0.000470781000331,287.9726867675781,294.1499938964844,251.86715698242188,251.2902984619141,252.2472686767578,251.9453887939453,285.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157650733366,6.465845636682843e-09,0.0011157586704939,-0.0158810876309871,0.0,0.0,0.0,-0.0085787260904908,60.0,-25.934743881225582,-0.0,-8.487993596872911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745483398437,0.0,0.0,9.42316764849238e-05,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4323425292969,0.0,0.0,9.923043398885056e-05,290.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751892089844,0.0,0.0,7.329130312427878e-05,289.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,9.92305067484267e-05,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0004707064363174,287.96337890625,294.1499938964844,251.85308837890625,251.27761840820312,252.2433624267578,251.93463134765625,285.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155884712934,6.447228528827509e-09,0.0011155820684507,-0.0158323384821414,0.0,0.0,0.0,-0.0085694091394543,60.0,-25.936203002929688,-0.0,-8.485304903160795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654541015625,0.0,0.0,9.420880815014244e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,9.920635056914762e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,7.327352068386972e-05,289.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,9.920642332872376e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,0.0004705922328867,287.9540710449219,294.1499938964844,251.8388061523437,251.26470947265625,252.23936462402344,251.92352294921875,285.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153176892548,6.418710452038567e-09,0.0011153112864121,-0.0157576613128185,0.0,0.0,0.0,-0.0085551347583532,60.0,-25.9358139038086,-0.0,-8.48118659746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,9.41792968660593e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,9.917527495417744e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,7.325056503759697e-05,289.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,9.917534771375358e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,0.0004704448219854,287.9447631835937,294.1499938964844,251.8243103027344,251.2516326904297,252.2352752685547,251.912109375,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149684432893,6.381905670593824e-09,0.0011149620404466,-0.015661284327507,0.0,0.0,0.0,-0.0085367141291499,60.0,-25.933698654174805,-0.0,-8.475873869429051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,9.41456892178394e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,9.913989197229968e-05,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,7.322442979784682e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,9.91399574559182e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827880859375,0.0,0.0,0.0004702769510913,287.9354553222656,294.1499938964844,251.8096466064453,251.2384033203125,252.2310943603516,251.90042114257807,285.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145706521347,6.3399965277710635e-09,0.001114564249292,-0.0155515428632497,0.0,0.0,0.0,-0.0085157379508018,60.0,-25.930173873901367,-0.0,-8.469825729662261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,9.411139035364612e-05,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970947265625,0.0,0.0,9.910376684274524e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,7.319774886127561e-05,289.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,9.910383232636376e-05,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735107421875,0.0,0.0,0.0004701055877376,287.9261474609375,294.1499938964844,251.7948455810547,251.2250518798828,252.226791381836,251.8884429931641,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141644790768,6.297214749650948e-09,0.0011141581926494,-0.0154395150020718,0.0,0.0,0.0,-0.0084943249821662,60.0,-25.92572975158692,-0.0,-8.463654666002186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,9.408148616785184e-05,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.907227649819106e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,7.317448762478307e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,9.90723492577672e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642028808594,0.0,0.0,0.0004699562268797,287.9168395996094,294.1499938964844,251.7799530029297,251.21160888671875,252.22238159179688,251.876205444336,285.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138104600831,6.259923690521418e-09,0.0011138041736558,-0.0153418648988008,0.0,0.0,0.0,-0.0084756612777709,60.0,-25.921611785888672,-0.0,-8.458277278577955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,9.40542813623324e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.904363105306402e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,7.315332914004102e-05,289.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,9.904369653668256e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,0.0004698203410953,287.90753173828125,294.1499938964844,251.76499938964844,251.1981201171875,252.21788024902344,251.86373901367188,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134882224723,6.2259926103536145e-09,0.0011134820524603,-0.0152530120685696,0.0,0.0,0.0,-0.0084586776793003,60.0,-25.917705535888672,-0.0,-8.453385191842244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,9.402848081663252e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,9.901646262733266e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,7.31332620489411e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,9.90165281109512e-05,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44561767578125,0.0,0.0,0.000469691469334,287.89825439453125,294.1499938964844,251.75,251.18458557128903,252.21327209472656,251.8510589599609,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131828650832,6.193819235278397e-09,0.0011131766950711,-0.0151687609031796,0.0,0.0,0.0,-0.0084425741806626,60.0,-25.914342880249023,-0.0,-8.448748189948675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019470214844,0.0,0.0,9.400193084729835e-05,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.898850112222136e-05,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.311261288123205e-05,289.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.384033203125,0.0,0.0,9.898857388179748e-05,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,0.0004695588431786,287.8889465332031,294.1499938964844,251.7350006103516,251.1710662841797,252.2085723876953,251.8381805419922,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128685437142,6.1607074997027675e-09,0.0011128623737022,-0.0150820538401603,0.0,0.0,0.0,-0.0084260012954473,60.0,-25.91118049621582,-0.0,-8.44397760602078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,9.39744641073048e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,9.895957919070496e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,7.309125066967681e-05,289.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,9.89596446743235e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42706298828125,0.0,0.0,0.0004694216477219,287.879638671875,294.1499938964844,251.7200469970703,251.1575927734375,252.2037811279297,251.8251800537109,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125432793051,6.126451790322562e-09,0.0011125372257083,-0.0149923507124185,0.0,0.0,0.0,-0.0084088565781712,60.0,-25.90797233581543,-0.0,-8.439043597263662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,9.394643711857498e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,9.893006790662184e-05,290.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,7.306945190066472e-05,289.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661193847656,0.0,0.0,9.8930140666198e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,0.0004692816582974,287.870361328125,294.1499938964844,251.7051544189453,251.1441802978516,252.1988677978516,251.81201171875,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122116120532,6.091503745864202e-09,0.0011122054420411,-0.0149008333683013,0.0,0.0,0.0,-0.0083913644775748,60.0,-25.904653549194336,-0.0,-8.43401153360901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,9.391764615429564e-05,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,9.889974899124354e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753356933594,0.0,0.0,7.304705650312826e-05,289.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,9.889981447486208e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084777832031,0.0,0.0,0.0004691378271672,287.8610534667969,294.1499938964844,251.6903533935547,251.130859375,252.1938934326172,251.7987670898437,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118706315755,6.055594248266516e-09,0.0011118645779788,-0.014806798659265,0.0,0.0,0.0,-0.0083733918145298,60.0,-25.90114021301269,-0.0,-8.42884162466362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,9.388833859702572e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,9.886888437904418e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,7.302426092792302e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34820556640625,0.0,0.0,9.88689498626627e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992004394531,0.0,0.0,0.0004689914349,287.8517761230469,294.1499938964844,251.6756896972656,251.11769104003903,252.1887969970703,251.78543090820312,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115237139165,6.019044374028226e-09,0.0011115176603198,-0.0147110847756266,0.0,0.0,0.0,-0.0083550978451967,60.0,-25.89738273620605,-0.0,-8.423582187333525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,9.385849989484996e-05,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.883745951810852e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,7.300105062313378e-05,289.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392333984375,0.0,0.0,9.883752500172704e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.0004688423650804,287.84246826171875,294.1499938964844,251.66119384765625,251.1046600341797,252.18360900878903,251.7720642089844,285.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111703934147,5.981827477796742e-09,0.0011111644562333,-0.0146136255934834,0.0,0.0,0.0,-0.0083364695310592,60.0,-25.893373489379883,-0.0,-8.418227537276834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475341796875,0.0,0.0,9.382823918713255e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,9.880560537567362e-05,290.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,7.297752017620951e-05,289.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,9.880567085929216e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,0.0004686912288889,287.83319091796875,294.1499938964844,251.6469116210937,251.0918426513672,252.1783447265625,251.75868225097656,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108121834695,5.944094993992621e-09,0.0011108062462881,-0.0145148150622844,0.0,0.0,0.0,-0.0083175841718912,60.0,-25.889101028442383,-0.0,-8.412801122403837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.379764378536493e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000183105469,0.0,0.0,9.877338743535802e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,7.295372779481113e-05,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,9.877344564301892e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,0.0004685384046752,287.8238830566406,294.1499938964844,251.63284301757807,251.0792388916016,252.1729888916016,251.74533081054688,285.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104500154033,5.905938404993094e-09,0.0011104440782219,-0.0144148943945765,0.0,0.0,0.0,-0.0082984864711761,60.0,-25.88453865051269,-0.0,-8.407315732483769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293762207031,0.0,0.0,9.376683738082647e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.874093666439876e-05,290.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,7.292976079043001e-05,289.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123474121094,0.0,0.0,9.874100214801727e-05,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,0.0004683845036197,287.8146057128906,294.1499938964844,251.6190490722656,251.06689453125,252.16754150390625,251.73199462890625,285.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100851697847,5.867514474289237e-09,0.0011100793490186,-0.0143142733722925,0.0,0.0,0.0,-0.0082792546600103,60.0,-25.879751205444336,-0.0,-8.401793394341439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,9.373590728500858e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.870836947811767e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,7.290570647455752e-05,289.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.87084349617362e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0004682299913838,287.8053283691406,294.1499938964844,251.6055603027344,251.0548553466797,252.1620178222656,251.71876525878903,285.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097190435975,5.828939997343241e-09,0.0011097132228314,-0.0142132556065917,0.0,0.0,0.0,-0.0082599483430385,60.0,-25.874656677246094,-0.0,-8.396250450459777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,9.37048826017417e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735290527344,0.0,0.0,9.867570042843e-05,290.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,7.288157939910889e-05,289.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29443359375,0.0,0.0,9.867576591204852e-05,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,0.0004680750425904,287.7960510253906,294.1499938964844,251.59239196777344,251.04312133789065,252.15643310546875,251.7056121826172,285.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093517532572,5.790253165827153e-09,0.0011093459324911,-0.0141119444742798,0.0,0.0,0.0,-0.0082405842840671,60.0,-25.869346618652344,-0.0,-8.39069400626613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.367400343762712e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,9.86431841738522e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,7.285756146302447e-05,289.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,9.864324965747072e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,0.000467920792289,287.7867736816406,294.1499938964844,251.57960510253903,251.03173828125,252.1507873535156,251.69256591796875,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089862091466,5.751744858173424e-09,0.0011089803883805,-0.0140111008659005,0.0,0.0,0.0,-0.0082213105633854,60.0,-25.863773345947266,-0.0,-8.385165273239181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931213378906,0.0,0.0,9.36432188609615e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,9.861076978268102e-05,290.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,7.283361628651619e-05,289.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,9.861083526629956e-05,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,0.0004677670367527,287.7774963378906,294.1499938964844,251.56719970703125,251.020736694336,252.1450653076172,251.67970275878903,285.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108621712774,5.7133555664279365e-09,0.0011086160084232,-0.013910568319261,0.0,0.0,0.0,-0.0082020964473485,60.0,-25.85791778564453,-0.0,-8.379655014323364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,9.361287811771037e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.857881377683952e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,7.281001308001578e-05,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.857887926045804e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0004676154640037,287.7682189941406,294.1499938964844,251.55523681640625,251.0101623535156,252.1392822265625,251.66700744628903,285.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082624550908,5.675512060321353e-09,0.0011082567507401,-0.0138114634901285,0.0,0.0,0.0,-0.008183155208826,60.0,-25.851810455322266,-0.0,-8.374225046736684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,9.35827338253148e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,9.854707604972646e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,7.278656994458288e-05,289.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25860595703125,0.0,0.0,9.854713425738736e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,0.0004674648807849,287.7589416503906,294.1499938964844,251.5437469482422,251.00003051757807,252.13345336914065,251.654525756836,285.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079055257141,5.637917244172286e-09,0.0011078999377787,-0.0137130105867981,0.0,0.0,0.0,-0.0081643387675285,60.0,-25.84545516967773,-0.0,-8.368832027372265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,9.355322981718928e-05,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,9.851600043475628e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,7.276362157426775e-05,289.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.85160659183748e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,0.0004673174989875,287.7496643066406,294.1499938964844,251.5327606201172,250.9903717041016,252.1275634765625,251.64230346679688,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075562797486,5.601122232690159e-09,0.0011075506918132,-0.0136166522279381,0.0,0.0,0.0,-0.0081459218636155,60.0,-25.838842391967773,-0.0,-8.363555537016509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,9.352432971354574e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205505371094,0.0,0.0,9.848557238001376e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,7.274114614119753e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406921386719,0.0,0.0,9.848563058767468e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,0.0004671731439884,287.7403869628906,294.1499938964844,251.5222930908203,250.9812164306641,252.1216278076172,251.63034057617188,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072141351178,5.565083061043197e-09,0.0011072085471823,-0.0135222719982266,0.0,0.0,0.0,-0.0081278840079903,60.0,-25.83199882507324,-0.0,-8.358389891327533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.349629544885828e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,9.845605381997302e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,7.271934009622782e-05,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.845611202763394e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,0.0004670331254601,287.7311096191406,294.1499938964844,251.5124053955078,250.9726104736328,252.1156616210937,251.61868286132807,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068822350353,5.5301248025330105e-09,0.0011068767635151,-0.0134307229891419,0.0,0.0,0.0,-0.008110387250781,60.0,-25.82491683959961,-0.0,-8.35337985449769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,9.346881415694952e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,9.84271173365414e-05,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,7.269797060871497e-05,289.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,9.842717554420231e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,0.0004668958426918,287.72186279296875,294.1499938964844,251.50311279296875,250.964584350586,252.1096649169922,251.6072998046875,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065568542107,5.495849997316782e-09,0.0011065513826906,-0.0133409639820456,0.0,0.0,0.0,-0.0080932322889566,60.0,-25.81764030456543,-0.0,-8.348469293650852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,9.344245336251332e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,9.83993595582433e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,7.26774669601582e-05,289.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,9.839941776590422e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.0004667641769628,287.71258544921875,294.1499938964844,251.49444580078125,250.9571533203125,252.1036376953125,251.59625244140625,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062447447329,5.462976737646841e-09,0.0011062393896281,-0.0132548734545707,0.0,0.0,0.0,-0.0080767786130309,60.0,-25.81013298034668,-0.0,-8.343761237483704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
