time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622260,290.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.341712575405836e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.83726786216721e-05,290.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,7.265776366693899e-05,289.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.8372736829333e-05,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,0.000466637633508,287.70330810546875,294.1499938964844,251.4864501953125,250.9503631591797,252.0975952148437,251.58560180664065,285.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059448588639,5.4313833430796884e-09,0.0011059395037591,-0.0131721347570419,0.0,0.0,0.0,-0.0080609656870365,60.0,-25.802385330200195,-0.0,-8.33923721188512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,9.339295502286404e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.834722732193768e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,7.263896259246394e-05,289.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958923339844,0.0,0.0,9.83472855295986e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004665169108193,287.6940612792969,294.1499938964844,251.47915649414065,250.9442443847656,252.091552734375,251.5752868652344,285.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056587100028,5.401241676139534e-09,0.001105653354898,-0.0130931977182626,0.0,0.0,0.0,-0.0080458791926503,60.0,-25.794452667236328,-0.0,-8.334922796393587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,9.33699557208456e-05,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,9.832301293499768e-05,290.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030639648437,0.0,0.0,7.262107828864828e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,9.83230711426586e-05,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,0.0004664020380005,287.6847839355469,294.1499938964844,251.4725952148437,250.93882751464844,252.0854949951172,251.56532287597656,285.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053864145651,5.372562394967417e-09,0.0011053810594603,-0.0130180921405553,0.0,0.0,0.0,-0.0080315247178077,60.0,-25.78632545471192,-0.0,-8.330818701551834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,9.334841888630764e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,9.830033377511428e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,7.260432903422043e-05,289.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,9.830039198277518e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.0004662944702431,287.675537109375,294.1499938964844,251.466796875,250.93414306640625,252.0794372558593,251.55569458007807,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051314650103,5.3457065440909454e-09,0.0011051261099055,-0.0129477595910429,0.0,0.0,0.0,-0.0080180829390883,60.0,-25.77800750732422,-0.0,-8.326976086436846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,9.332808258477598e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,9.827891335589813e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849365234375,0.0,0.0,7.258851110236719e-05,289.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,9.827897156355904e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,0.000466192868771,287.6662902832031,294.1499938964844,251.46180725097656,250.93020629882807,252.0734100341797,251.54669189453125,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048906017094,5.3203383920674704e-09,0.00110488536302,-0.0128813227638602,0.0,0.0,0.0,-0.0080053862184286,60.0,-25.769405364990234,-0.0,-8.323347344685318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,9.330944885732606e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.825929009821266e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,7.257401739479974e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,9.825934830587356e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,0.0004660997656174,287.6570129394531,294.1499938964844,251.4576416015625,250.9270782470703,252.0673828125,251.5382232666016,285.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046699946746,5.297097871448386e-09,0.0011046647559851,-0.0128204589709639,0.0,0.0,0.0,-0.0079937539994716,60.0,-25.760591506958008,-0.0,-8.320023425767432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.329231397714466e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,9.82412529992871e-05,290.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,7.256068784045056e-05,289.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,9.8241311206948e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0004660142003558,287.64776611328125,294.1499938964844,251.454345703125,250.92477416992188,252.06138610839844,251.53024291992188,285.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104467199184,5.27573051911645e-09,0.0011044618440791,-0.0127644995227456,0.0,0.0,0.0,-0.0079830586910247,60.0,-25.751585006713867,-0.0,-8.316968092003665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,9.327707084594294e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,9.82251949608326e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,7.254882802953944e-05,289.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,9.822525316849352e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,0.0004659380647353,287.6385192871094,294.1499938964844,251.4519500732422,250.9233245849609,252.055419921875,251.522705078125,285.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042866390198,5.256719060042769e-09,0.0011042814003303,-0.0127147110179066,0.0,0.0,0.0,-0.0079735433682799,60.0,-25.742393493652344,-0.0,-8.31425026603938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,9.32631955947727e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,9.821059211390092e-05,290.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,7.253804506035522e-05,289.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,9.821065032156184e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,0.000465868768515,287.6292419433594,294.1499938964844,251.45050048828125,250.9227752685547,252.0495147705078,251.51589965820312,285.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104122493416,5.23941956487306e-09,0.0011041172547265,-0.0126694058999419,0.0,0.0,0.0,-0.0079648848623037,60.0,-25.73293876647949,-0.0,-8.311777577318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,9.325126302428544e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,9.819802653510123e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.252876093843952e-05,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,9.819807746680452e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,0.0004658091347664,287.6199951171875,294.1499938964844,251.4499969482422,250.9231414794922,252.04364013671875,251.50965881347656,285.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039811652153,5.2245350268265164e-09,0.0011039759265258,-0.0126304244622588,0.0,0.0,0.0,-0.0079574352130293,60.0,-25.72328758239746,-0.0,-8.309650212368069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,9.324073471361773e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,9.818693797569722e-05,290.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305847167969,0.0,0.0,7.252057548612356e-05,289.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,9.818699618335812e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0004657565732486,287.6107482910156,294.1499938964844,251.4499969482422,250.9239959716797,252.037841796875,251.5040740966797,285.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038564844056,5.211409082050977e-09,0.0011038512457162,-0.0125960493460297,0.0,0.0,0.0,-0.007950865663588,60.0,-25.713510513305664,-0.0,-8.307774379545665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,9.323134872829542e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.817705722525716e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,7.251327042467892e-05,289.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.817710815696046e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0004657096869777,287.6014709472656,294.1499938964844,251.4499969482422,250.92486572265625,252.03208923339844,251.49891662597656,285.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037453077733,5.199699337765651e-09,0.0011037401854991,-0.0125653827562928,0.0,0.0,0.0,-0.0079450039193034,60.0,-25.70381164550781,-0.0,-8.30610105140295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.322266123490408e-05,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,9.816791134653612e-05,290.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,7.250651833601296e-05,289.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.816796227823944e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0004656662931665,287.5922241210937,294.1499938964844,251.4499969482422,250.92575073242188,252.02639770507807,251.494384765625,285.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036425130441,5.188866669669778e-09,0.0011036372743546,-0.0125370118767023,0.0,0.0,0.0,-0.0079395826905965,60.0,-25.69426155090332,-0.0,-8.304553489324462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.321501420345156e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.81598495854996e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,7.250056660268456e-05,289.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.815990779316051e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0004656280798371,287.5829772949219,294.1499938964844,251.4499969482422,250.9266662597656,252.0207672119141,251.49026489257807,285.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035519419237,5.1793254129961505e-09,0.0011035467032343,-0.0125120244920253,0.0,0.0,0.0,-0.0079348068684339,60.0,-25.684925079345703,-0.0,-8.303190668357274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.320819663116708e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.815267549129204e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,7.249526242958382e-05,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.815272642299532e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0004655940283555,287.57373046875,294.1499938964844,251.4499969482422,250.92759704589844,252.01519775390625,251.486572265625,285.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034711496904,5.170821104627521e-09,0.0011034660274162,-0.0124897519126534,0.0,0.0,0.0,-0.0079305507242679,60.0,-25.67582130432129,-0.0,-8.301975640279124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.32022521737963e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.814641816774385e-05,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,7.249064219649881e-05,289.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.814646909944712e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0004655643424484,287.564453125,294.1499938964844,251.4499969482422,250.9285430908203,252.0096893310547,251.4832305908203,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103400834836,5.163412364339592e-09,0.0011033957125619,-0.0124703487381339,0.0,0.0,0.0,-0.0079268421977758,60.0,-25.666954040527344,-0.0,-8.30091764214558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.319711534772068e-05,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,9.814100485527888e-05,290.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,7.248664769576862e-05,289.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.814105578698218e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,0.00046553867287,287.5552062988281,294.1499938964844,251.4499969482422,250.9295196533203,252.0042266845703,251.480209350586,285.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033399496227,5.157002824773825e-09,0.0011033348273485,-0.0124535635113716,0.0,0.0,0.0,-0.0079236337915062,60.0,-25.658308029174805,-0.0,-8.300001752559184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,9.319284436060116e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,9.813650831347331e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,7.248332258313894e-05,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,9.81365592451766e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0004655173397623,287.54595947265625,294.1499938964844,251.4499969482422,250.9304962158203,251.99880981445312,251.4773864746093,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103289425373,5.151672421987996e-09,0.0011032841866835,-0.0124396039173007,0.0,0.0,0.0,-0.0079209664836525,60.0,-25.649871826171875,-0.0,-8.299240761289185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.31891190703027e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,9.813258657231928e-05,290.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,7.24804267520085e-05,289.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,9.813263750402255e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0004654987133108,287.53668212890625,294.1499938964844,251.4499969482422,250.9314880371093,251.9934539794922,251.4748687744141,285.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032453039661,5.147025916585335e-09,0.0011032400652766,-0.0124274343252182,0.0,0.0,0.0,-0.0079186400398612,60.0,-25.64165306091309,-0.0,-8.298577114373985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.318623779108748e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.812955249799415e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,7.247818575706333e-05,289.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,9.812960342969744e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,0.0004654843651223,287.5274353027344,294.1499938964844,251.4499969482422,250.9324951171875,251.98814392089844,251.4725952148437,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032111942768,5.143436787591327e-09,0.0011032060720026,-0.0124180344864726,0.0,0.0,0.0,-0.0079168435186147,60.0,-25.633649826049805,-0.0,-8.298064813061502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,9.318406955571844e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,9.812727512326092e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,7.247649773489684e-05,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.81273260549642e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0004654735384974,287.5181884765625,294.1499938964844,251.4499969482422,250.9335327148437,251.9828948974609,251.4705352783203,285.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103185582906,5.140734060660179e-09,0.0011031803442165,-0.0124109573662281,0.0,0.0,0.0,-0.0079154912382364,60.0,-25.625864028930664,-0.0,-8.297678277813247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.318263619206846e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.812576172407717e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.247538451338187e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.812581265578046e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0004654663498513,287.5089111328125,294.1499938964844,251.4499969482422,250.9345703125,251.9777069091797,251.4686737060547,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031684698536,5.138942160698434e-09,0.0011031633475795,-0.0124062644317746,0.0,0.0,0.0,-0.007914594374597,60.0,-25.618282318115234,-0.0,-8.297422482428375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.318160300608724e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.812467760639264e-05,290.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,7.247458415804431e-05,289.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.812472853809596e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,0.0004654611984733,287.4996643066406,294.1499938964844,251.4499969482422,250.93560791015625,251.97254943847656,251.4669647216797,285.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031562462449,5.137655190168289e-09,0.0011031511239707,-0.012402893975377,0.0,0.0,0.0,-0.0079139498993754,60.0,-25.61083984375,-0.0,-8.29723916240255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,9.318129741586743e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,9.81243501883e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.247434405144304e-05,289.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,9.812440112000333e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,0.0004654596850741,287.49041748046875,294.1499938964844,251.4499969482422,250.93667602539065,251.9674530029297,251.4654083251953,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031526373699,5.137271941180188e-09,0.0011031475150957,-0.0124018900096416,0.0,0.0,0.0,-0.007913758046925,60.0,-25.60358238220215,-0.0,-8.297184450611894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,9.318153752246872e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.812460484681652e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.247453322634101e-05,289.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,9.81246557785198e-05,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,0.0004654608783312,287.48114013671875,294.1499938964844,251.4499969482422,250.937744140625,251.96240234375,251.4640045166016,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031555477529,5.137573033664466e-09,0.0011031504254788,-0.0124026779085397,0.0,0.0,0.0,-0.0079139089211821,60.0,-25.596498489379883,-0.0,-8.29722708317604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.318230877397582e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.81254197540693e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,7.247512985486537e-05,289.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.81254706857726e-05,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,0.0004654647491406,287.4718933105469,294.1499938964844,251.4499969482422,250.93882751464844,251.9573974609375,251.4627227783203,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103164628148,5.138534930893002e-09,0.0011031595058739,-0.0124051971361041,0.0,0.0,0.0,-0.0079143904149532,60.0,-25.58957290649414,-0.0,-8.297364217924041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.31835820665583e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548034667969,0.0,0.0,9.812675853027032e-05,290.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,7.24761193851009e-05,289.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.81268094619736e-05,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0004654710937757,287.4626159667969,294.1499938964844,251.4499969482422,250.93991088867188,251.95245361328125,251.4615631103516,285.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031796457245,5.140117664836907e-09,0.0011031745234504,-0.0124093415215611,0.0,0.0,0.0,-0.0079151829704642,60.0,-25.58279228210449,-0.0,-8.29759088105675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,9.318540105596183e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.812867210712284e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,7.247753092087805e-05,289.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.812872303882614e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004654801741708,287.453369140625,294.1499938964844,251.4499969482422,250.9410095214844,251.9475555419922,251.46051025390625,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032011825591,5.142381187539513e-09,0.0011031959438696,-0.0124152703210711,0.0,0.0,0.0,-0.0079163154587149,60.0,-25.576171875,-0.0,-8.29791417800152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.318747470388188e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,9.81308548944071e-05,290.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,7.24791461834684e-05,289.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.81309058261104e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004654905351344,287.444091796875,294.1499938964844,251.4499969482422,250.94210815429688,251.9427032470703,251.4595489501953,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032256297767,5.14496623083005e-09,0.0011032205075025,-0.012422040104866,0.0,0.0,0.0,-0.0079176090657711,60.0,-25.56964683532715,-0.0,-8.298282949681379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,9.31900431169197e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.813356882659718e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.24811470718123e-05,289.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.813361248234288e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0004655033699236,287.4348449707031,294.1499938964844,251.4499969482422,250.9432067871093,251.93788146972656,251.45864868164065,285.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103256130591,5.1481761076388474e-09,0.0011032510083168,-0.012430447153747,0.0,0.0,0.0,-0.0079192155972123,60.0,-25.5632381439209,-0.0,-8.298741249745947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.319298260379584e-05,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.81366611085832e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,7.248343172250316e-05,289.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,9.813671204028652e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.000465518067358,287.4255676269531,294.1499938964844,251.4499969482422,250.9443206787109,251.93312072753903,251.45787048339844,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032909387722,5.1518398436201104e-09,0.0011032858164981,-0.0124400416389107,0.0,0.0,0.0,-0.0079210493713617,60.0,-25.55696678161621,-0.0,-8.2992649197422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,9.319632954429836e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,9.814018267206848e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,7.248603651532903e-05,289.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.814022632781416e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,0.0004655347729567,287.4162902832031,294.1499938964844,251.4499969482422,250.9454345703125,251.9284210205078,251.4571533203125,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033305199816,5.156008064943762e-09,0.0011033253977075,-0.0124509586021304,0.0,0.0,0.0,-0.0079231355339288,60.0,-25.550817489624023,-0.0,-8.299860354554769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.319982200395316e-05,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,9.814385703066364e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,7.248875044751912e-05,289.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,9.814390796236694e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0004655522061511,287.40704345703125,294.1499938964844,251.4499969482422,250.9465484619141,251.9237518310547,251.4564971923828,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,5.160360583289503e-09,0.0011033666087314,-0.0124623570591211,0.0,0.0,0.0,-0.0079253148287534,60.0,-25.54472541809082,-0.0,-8.300482079448558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.320365643361583e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.814790246309713e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.249173359014094e-05,289.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.814795339480042e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,0.0004655713855754,287.39776611328125,294.1499938964844,251.4499969482422,250.9476776123047,251.9191131591797,251.4558868408203,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034172493964,5.165149641328526e-09,0.0011034121271222,-0.0124748991802334,0.0,0.0,0.0,-0.0079277111217379,60.0,-25.538715362548828,-0.0,-8.301165621560359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.3207745521795e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.815220255404712e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,7.249491318361834e-05,289.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.81522534857504e-05,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,0.0004655918164644,287.38848876953125,294.1499938964844,251.4499969482422,250.94879150390625,251.9145355224609,251.45535278320312,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034656781703,5.1702446768331364e-09,0.0011034604394808,-0.0124882431700825,0.0,0.0,0.0,-0.0079302610829472,60.0,-25.53280067443848,-0.0,-8.301893927864512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.321203106082976e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.81567136477679e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,7.249824557220563e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,9.81567645794712e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,0.0004656132077798,287.3792419433594,294.1499938964844,251.4499969482422,250.94992065429688,251.9100036621093,251.45486450195312,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035163188353,5.175586625938422e-09,0.0011035111965611,-0.0125022325664758,0.0,0.0,0.0,-0.0079329349100589,60.0,-25.52695083618164,-0.0,-8.302656340219985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.321648394688964e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,9.816140664042904e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,7.250170892802998e-05,289.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.816145757213236e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0004656354722101,287.3699645996094,294.1499938964844,251.4499969482422,250.95103454589844,251.905517578125,251.4544219970703,285.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035690549761,5.181142181953646e-09,0.0011035639327019,-0.012516782619059,0.0,0.0,0.0,-0.0079357158392667,60.0,-25.52115631103516,-0.0,-8.30345001645583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,9.32210823521018e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,9.81662524282001e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.250528869917616e-05,289.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.816629608394578e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0004656584351323,287.3606872558594,294.1499938964844,251.4499969482422,250.9521484375,251.90109252929688,251.4540100097656,285.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036235373467,5.18687670592044e-09,0.0011036182986572,-0.0125318001955747,0.0,0.0,0.0,-0.0079385861754417,60.0,-25.51541328430176,-0.0,-8.304269272230158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.322578262072057e-05,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.817120007937774e-05,290.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,7.250894122989848e-05,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,9.817125101108104e-05,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,0.0004656819219235,287.3514099121094,294.1499938964844,251.4499969482422,250.95327758789065,251.8966827392578,251.45364379882807,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036791838705,5.192736463044412e-09,0.001103673945181,-0.0125471474602818,0.0,0.0,0.0,-0.0079415189102292,60.0,-25.509708404541016,-0.0,-8.305107002115619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
