time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624600,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.323054837295786e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.817621321417393e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,7.25126446923241e-05,289.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.81762641458772e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.000465705699753,287.3421325683594,294.1499938964844,251.4499969482422,250.9543914794922,251.892333984375,251.45330810546875,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037355288863,5.198674379869317e-09,0.0011037302901968,-0.0125626977533102,0.0,0.0,0.0,-0.0079444907605648,60.0,-25.5040283203125,-0.0,-8.305955390142118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.323537960881367e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.818130638450384e-05,290.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.251640636241063e-05,289.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.818135004024953e-05,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.0004657298268284,287.3328857421875,294.1499938964844,251.4499969482422,250.9554901123047,251.8880310058593,251.45301818847656,285.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037926888093,5.204699782268562e-09,0.0011037875665351,-0.0125784780830144,0.0,0.0,0.0,-0.0079475063830614,60.0,-25.49837875366211,-0.0,-8.306815857395122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.324018901679663e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.818637045100333e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,7.252014620462433e-05,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.81864213827066e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,0.0004657538665924,287.3236083984375,294.1499938964844,251.4499969482422,250.95660400390625,251.88375854492188,251.4527282714844,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103849732317,5.2107003156720574e-09,0.0011038444936275,-0.0125941932201385,0.0,0.0,0.0,-0.0079505098983645,60.0,-25.492734909057617,-0.0,-8.307673482477186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.324501297669484e-05,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.819145634537564e-05,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,7.252390059875324e-05,289.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,9.819150000112133e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.000465777964564,287.3143310546875,294.1499938964844,251.4499969482422,250.95770263671875,251.8795318603516,251.4524841308593,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039067758247,5.216715059930266e-09,0.0011039015371352,-0.012609944678843,0.0,0.0,0.0,-0.0079535208642482,60.0,-25.48710250854492,-0.0,-8.308533239187454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.32497569010593e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.819644765229896e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,7.252758950926363e-05,289.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.819649858400226e-05,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0004658016841858,287.3050537109375,294.1499938964844,251.4499969482422,250.9587860107422,251.8753356933593,251.45225524902344,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039630044251,5.222632548651518e-09,0.0011039577657356,-0.0126254418864846,0.0,0.0,0.0,-0.0079564824700355,60.0,-25.48146247863769,-0.0,-8.30937878504301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.325443534180522e-05,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.820137347560376e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,7.253122748807073e-05,289.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.820141713134944e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0004658250254578,287.2957763671875,294.1499938964844,251.4499969482422,250.9598693847656,251.8711853027344,251.4520568847656,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104018301703,5.228462551798429e-09,0.0011040130630135,-0.0126407099887728,0.0,0.0,0.0,-0.0079594003036618,60.0,-25.475811004638672,-0.0,-8.31021154112932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.325898281531408e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.820616105571388e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,7.253476360347122e-05,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.82062119874172e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,0.0004658477555494,287.2864990234375,294.1499938964844,251.4499969482422,250.9609375,251.8670959472656,251.4518585205078,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104072201997,5.234134015097425e-09,0.0011040669633075,-0.0126555636525154,0.0,0.0,0.0,-0.0079622389748692,60.0,-25.470138549804688,-0.0,-8.311022270390822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.326338476967068e-05,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.821079584071411e-05,290.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.25381905795075e-05,289.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.82108394964598e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0004658697289414,287.2772216796875,294.1499938964844,251.4499969482422,250.9620056152344,251.863037109375,251.45169067382807,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041242396458,5.239620293195912e-09,0.0011041190009564,-0.012669931165874,0.0,0.0,0.0,-0.0079649845138192,60.0,-25.464433670043945,-0.0,-8.311806709571101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.32676121010445e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.8215248726774e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,7.25414720363915e-05,289.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.821529238251968e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,0.0004658908583223,287.2679138183594,294.1499938964844,251.4499969482422,250.9630584716797,251.85899353027344,251.4515380859375,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041742982342,5.244891188027623e-09,0.0011041690595448,-0.0126837342977523,0.0,0.0,0.0,-0.0079676229506731,60.0,-25.458696365356445,-0.0,-8.312559884871008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.327160660177468e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.821946150623262e-05,290.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.254458614625037e-05,289.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.82195051619783e-05,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.00046591082355,287.2586364746094,294.1499938964844,251.4499969482422,250.964111328125,251.85501098632807,251.451400756836,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042215628549,5.24987431305135e-09,0.0011042163241654,-0.0126967849209904,0.0,0.0,0.0,-0.0079701170325279,60.0,-25.452899932861328,-0.0,-8.313272559234974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.327541192760692e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.822346328292042e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.254754018504173e-05,289.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.82235069386661e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004659298283513,287.2493591308594,294.1499938964844,251.4499969482422,250.9651336669922,251.8510589599609,251.4512634277344,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042666155844,5.254617629901759e-09,0.001104261376895,-0.0127092069014906,0.0,0.0,0.0,-0.0079724909737706,60.0,-25.447065353393555,-0.0,-8.31395041700489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.32788461796008e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,9.822707943385468e-05,290.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.255021773744375e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.822712308960035e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0004659469996113,287.2400817871094,294.1499938964844,251.4499969482422,250.9661560058593,251.8471527099609,251.4511566162109,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043072445318,5.258901758509182e-09,0.0011043020058423,-0.0127204274758696,0.0,0.0,0.0,-0.0079746358096599,60.0,-25.441139221191406,-0.0,-8.314562904843117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.328209125669672e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.823049913393334e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,7.255273521877825e-05,289.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.823054278967902e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.000465963181341,287.2308044433594,294.1499938964844,251.4499969482422,250.9671630859375,251.84327697753903,251.4510498046875,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104345661588,5.262945190764867e-09,0.0011043404228985,-0.012731016613543,0.0,0.0,0.0,-0.0079766595736145,60.0,-25.435171127319336,-0.0,-8.31514057608729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.328487067250536e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.823342406889424e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,7.255489617818967e-05,289.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,9.823346772463992e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,0.0004659770638681,287.2215270996094,294.1499938964844,251.4499969482422,250.96815490722656,251.8394470214844,251.4509429931641,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043784907087,5.266407310244858e-09,0.0011043732520192,-0.0127400839701294,0.0,0.0,0.0,-0.0079783918336033,60.0,-25.42908477783203,-0.0,-8.315635824374112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.328737360192464e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.823605796555056e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,7.255684613483027e-05,289.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,9.823610162129626e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0004659895785152,287.21221923828125,294.1499938964844,251.4499969482422,250.9691162109375,251.8356475830078,251.45086669921875,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044081766158,5.269527925122475e-09,0.0011044029379263,-0.0127482553943991,0.0,0.0,0.0,-0.007979953661561,60.0,-25.42293357849121,-0.0,-8.31608204521217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.328947635367511e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,9.82382771326229e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,7.255848322529346e-05,289.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.823832078836858e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,0.000466000084998,287.20294189453125,294.1499938964844,251.4499969482422,250.97007751464844,251.83189392089844,251.4507751464844,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044330894947,5.2721556009771575e-09,0.0011044278508052,-0.0127551378682255,0.0,0.0,0.0,-0.0079812696203589,60.0,-25.41668510437012,-0.0,-8.316457211776651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.329109161626548e-05,290.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.823997970670462e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.25597346900031e-05,289.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.824001608649267e-05,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004660081467591,287.19366455078125,294.1499938964844,251.4499969482422,250.9710235595703,251.8281707763672,251.45071411132807,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044521816074,5.2741668810085685e-09,0.001104446942918,-0.0127604054287076,0.0,0.0,0.0,-0.0079822763800621,60.0,-25.410314559936523,-0.0,-8.316744981584635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.32923358050175e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.824128210311756e-05,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,7.256070239236578e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.824132575886324e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,0.000466014345875,287.18438720703125,294.1499938964844,251.4499969482422,250.9719390869141,251.82449340820312,251.45065307617188,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044669663533,5.275714975994106e-09,0.0011044616112485,-0.0127644585445523,0.0,0.0,0.0,-0.0079830512404441,60.0,-25.403852462768555,-0.0,-8.316966670918191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.32928451220505e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.824182779993862e-05,289.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.256110257003456e-05,289.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.824186417972668e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004660169361159,287.1750793457031,294.1499938964844,251.4499969482422,250.97283935546875,251.82086181640625,251.4505920410156,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110447301995,5.276354020367081e-09,0.0011044677812606,-0.012766133993864,0.0,0.0,0.0,-0.0079833706840872,60.0,-25.39720344543457,-0.0,-8.317057620388368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.329319436801596e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.824219159781931e-05,289.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,7.25613790564239e-05,289.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.8242235253565e-05,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,0.0004660186823457,287.1658020019531,294.1499938964844,251.4499969482422,250.9737243652344,251.8172302246093,251.4505310058593,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044772109016,5.2767905600603634e-09,0.0011044718557968,-0.0127672767266631,0.0,0.0,0.0,-0.0079835895448923,60.0,-25.3905086517334,-0.0,-8.317120148149115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.329264867119492e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.82416167971678e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,7.256094977492467e-05,289.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.824165317695588e-05,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0004660159174818,287.1565246582031,294.1499938964844,251.4499969482422,250.97457885742188,251.8136749267578,251.4504852294922,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044706916436,5.276103109963515e-09,0.0011044653365388,-0.0127654755488038,0.0,0.0,0.0,-0.0079832449555397,60.0,-25.38359642028809,-0.0,-8.31702209325158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.329184103989974e-05,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.824077278608456e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,7.256032404256985e-05,289.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.824080916587263e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004660119011532,287.1472473144531,294.1499938964844,251.4499969482422,250.9754180908203,251.81011962890625,251.450439453125,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044611455872,5.2750999124384634e-09,0.0011044559068977,-0.0127628492191433,0.0,0.0,0.0,-0.0079827429726719,60.0,-25.37662124633789,-0.0,-8.316878563618958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.329009481007232e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,9.823893196880816e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.2558963438496e-05,289.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.823896834859625e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0004660031700041,287.137939453125,294.1499938964844,251.4499969482422,250.9762420654297,251.8066253662109,251.45040893554688,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044404236599,5.2729194344181e-09,0.0011044351849704,-0.0127571383491158,0.0,0.0,0.0,-0.0079816514626145,60.0,-25.3694076538086,-0.0,-8.316566635357958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.328800661023706e-05,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.823673462960868e-05,289.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,7.255734089994803e-05,289.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.823677100939676e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0004659927508328,287.128662109375,294.1499938964844,251.4499969482422,250.9770355224609,251.8031311035156,251.4503631591797,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044157436117,5.270317515737588e-09,0.0011044105049222,-0.0127503238618373,0.0,0.0,0.0,-0.0079803494736552,60.0,-25.36211204528809,-0.0,-8.316195021507158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.328493615612388e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.823349682847038e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,7.255494710989296e-05,289.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.823353320825844e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0004659774131141,287.119384765625,294.1499938964844,251.4499969482422,250.9777984619141,251.79969787597656,251.4503326416016,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104379305616,5.266481029053693e-09,0.0011043740669265,-0.0127402767539024,0.0,0.0,0.0,-0.0079784290865063,60.0,-25.35456275939941,-0.0,-8.31564648251515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.328144369646908e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.82298151939176e-05,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,7.255223317770287e-05,289.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.822985884966327e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0004659599508158,287.110107421875,294.1499938964844,251.4499969482422,250.97854614257807,251.79627990722656,251.45030212402344,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043379781767,5.262125846172694e-09,0.0011043327394872,-0.0127288708463311,0.0,0.0,0.0,-0.0079762497916817,60.0,-25.346908569335938,-0.0,-8.315024047078624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.327690349891782e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.82250421657227e-05,289.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,7.254870433826e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.822507854551076e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0004659373080357,287.1007995605469,294.1499938964844,251.4499969482422,250.9792633056641,251.7929077148437,251.4502716064453,285.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104284194298,5.2564668173715745e-09,0.0011042789556086,-0.0127140507102012,0.0,0.0,0.0,-0.0079734167084097,60.0,-25.338987350463867,-0.0,-8.314214738902592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.327183943241836e-05,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.821970161283387e-05,289.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,7.254476076923311e-05,289.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.821974526857956e-05,290.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004659119877032,287.0915222167969,294.1499938964844,251.4499969482422,250.97994995117188,251.78956604003903,251.4502410888672,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042242404073,5.2501465397369884e-09,0.0011042190017178,-0.0126974992454051,0.0,0.0,0.0,-0.0079702539369463,60.0,-25.330928802490234,-0.0,-8.313311639085441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.32658149395138e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.821336425375192e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,7.254008232848719e-05,289.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.821340063354e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,0.0004658818943426,287.0822448730469,294.1499938964844,251.4499969482422,250.9806060791016,251.78623962402344,251.45022583007807,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041529942303,5.242636991198424e-09,0.0011041477555409,-0.012677832506597,0.0,0.0,0.0,-0.0079664951190352,60.0,-25.322643280029297,-0.0,-8.31223800901171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.325887367594989e-05,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.820605191634968e-05,289.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.253467629197985e-05,289.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.820608829613776e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0004658472316805,287.0729675292969,294.1499938964844,251.4499969482422,250.9812469482422,251.782958984375,251.45021057128903,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040708050131,5.2339776956955575e-09,0.0011040655663236,-0.0126551538705825,0.0,0.0,0.0,-0.0079621607437729,60.0,-25.314098358154297,-0.0,-8.311000243566016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.050000000745058,9.325020801043138e-05,290.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.050000000745058,9.819692786550148e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.050000000745058,7.252793875522912e-05,289.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.050000000745058,9.819696424528956e-05,290.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.050000000745058,0.0004658039542846,287.06365966796875,291.1499938964844,251.4499969482422,250.9818420410156,251.7797088623047,251.4501800537109,284.9921569824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011039682431146,5.223173893398325e-09,0.0011039630044251,-0.0126268602907657,0.0,0.0,0.0,-0.0079567534849047,60.0,-25.30520439147949,-0.0,-8.309456234201208e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.6551676988601685,0.050000000745058,0.0407881513237953,290.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.6551676988601685,0.050000000745058,0.0429518856108188,290.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.6551676988601685,0.050000000745058,0.0317241176962852,289.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.6551676988601685,0.050000000745058,0.0429518893361091,290.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.6551676988601685,0.050000000745058,0.2037452459335327,285.3565673828125,291.1499938964844,251.4499969482422,250.9823608398437,273.4731140136719,281.9295959472656,284.5971374511719,1.0,0.1102383285760879,0.0,0.0,1.0,1.0,-0.4828517138957977,2.760132247203728e-07,0.4828514456748962,-0.1847249865531921,0.0,0.0,0.0,8.727042198181152,60.0,-1429.294189453125,-0.0,13.64167022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.6497926115989685,0.050000000745058,0.0451763831079006,290.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02850341796875,0.6497926115989685,0.050000000745058,0.0475729070603847,290.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.6497926115989685,0.050000000745058,0.0351371876895427,289.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.6497926115989685,0.050000000745058,0.0475729070603847,290.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.6497926115989685,0.050000000745058,0.2256653904914856,283.83172607421875,291.1499938964844,251.4499969482422,250.9827575683593,276.1088256835937,290.4568176269531,283.1739501953125,1.0,0.1220580786466598,0.0,0.0,1.0,1.0,-0.5348370671272278,3.0954859653320455e-07,0.5348367691040039,-0.2004736363887787,0.0,0.0,0.0,10.856821060180664,60.0,-2422.196044921875,-0.0,18.662378311157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7428283691406,0.6117762923240662,0.050000000745058,0.0454779602587223,290.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7428283691406,0.6117762923240662,0.050000000745058,0.0478904843330383,290.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7428283691406,0.6117762923240662,0.050000000745058,0.0353717468678951,289.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7428283691406,0.6117762923240662,0.050000000745058,0.0478904843330383,290.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.74285888671875,0.6117762923240662,0.050000000745058,0.2271718382835388,282.6037292480469,291.1499938964844,251.4499969482422,250.9830322265625,276.1551208496094,290.9057006835937,282.18072509765625,1.0,0.1326520442962646,0.0,0.0,1.0,1.0,-0.5384097099304199,3.119030509424192e-07,0.538409411907196,-0.2015360891819,0.0,0.0,0.0,14.67422103881836,60.0,-2391.336181640625,-0.0,22.400537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,289.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.88189697265625,0.5807090401649475,0.050000000745058,0.0456277690827846,290.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.88189697265625,0.5807090401649475,0.050000000745058,0.0480482392013073,290.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.88189697265625,0.5807090401649475,0.050000000745058,0.0354882664978504,289.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.88189697265625,0.5807090401649475,0.050000000745058,0.0480482392013073,290.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.88189697265625,0.5807090401649475,0.050000000745058,0.2279201596975326,281.78692626953125,291.1499938964844,251.4499969482422,250.98318481445312,276.1497497558594,290.9031677246094,281.4715576171875,1.0,0.142285406589508,0.0,0.0,1.0,1.0,-0.5401811599731445,3.13074167479499e-07,0.5401808619499207,-0.2020650058984756,0.0,0.0,0.0,18.55757713317871,60.0,-2171.062744140625,-0.0,26.101043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,289.9736633300781,297.1499938964844,293.1499938964844,0.0010240583214908,-107.06979370117188,282.48779296875,0.5563438534736633,0.050000000745058,0.0457697845995426,290.5143127441406,297.1499938964844,293.1499938964844,0.0007572230533696,-83.37086486816406,282.0824279785156,0.5563438534736633,0.050000000745058,0.0481977872550487,290.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6640319824219,0.5563438534736633,0.050000000745058,0.0355987213551998,289.72320556640625,297.1499938964844,293.1499938964844,0.0010336486157029,-113.8055419921875,282.4596252441406,0.5563438534736633,0.050000000745058,0.0481977872550487,290.8735046386719,297.1499938964844,293.1499938964844,0.0006746450671926,-352.347412109375,281.9916687011719,0.5563438534736633,0.050000000745058,0.2286295592784881,281.1311950683594,291.1499938964844,251.4499969482422,250.9832305908203,276.144287109375,290.8802795410156,280.8552551269531,1.0,0.1510024666786193,0.0,0.0,1.0,1.0,-0.5418602824211121,3.141857121136127e-07,0.5418599843978882,-0.2025656402111053,0.0,0.0,0.0,22.35175895690918,60.0,-1940.8741455078125,-0.0,29.73517799377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626760,289.9616394042969,297.1499938964844,293.1499938964844,0.0019903504289686,-211.298095703125,283.8199768066406,0.537614107131958,0.050000000745058,0.0459058657288551,290.50128173828125,297.1499938964844,293.1499938964844,0.0015820389380678,-176.86607360839844,283.1278076171875,0.537614107131958,0.050000000745058,0.0483410842716693,289.9971008300781,297.1499938964844,293.1499938964844,0.0015452237566933,-127.59282684326172,282.9720764160156,0.537614107131958,0.050000000745058,0.0357045605778694,289.7105712890625,297.1499938964844,293.1499938964844,0.0020745196379721,-231.9123077392578,283.93426513671875,0.537614107131958,0.050000000745058,0.0483410842716693,290.8591003417969,297.1499938964844,293.1499938964844,0.0014014742337167,-743.2216796875,282.8437805175781,0.537614107131958,0.050000000745058,0.2293093055486679,280.5465393066406,291.1499938964844,251.4499969482422,250.983154296875,276.143310546875,290.86346435546875,280.29766845703125,1.0,0.1588495820760727,0.0,0.0,1.0,1.0,-0.5434691905975342,3.152519241211849e-07,0.5434688925743103,-0.2030442059040069,0.0,0.0,0.0,25.990652084350582,60.0,-1724.509521484375,-0.0,33.24128341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626820,289.95831298828125,297.1499938964844,293.1499938964844,0.0028742949943989,-309.0215759277344,285.0722961425781,0.5233214497566223,0.050000000745058,0.0460344702005386,290.49432373046875,297.1499938964844,293.1499938964844,0.0023371581919491,-264.8226928710937,284.1193542480469,0.5233214497566223,0.050000000745058,0.0484765134751796,289.99298095703125,297.1499938964844,293.1499938964844,0.0024281402584165,-203.1967010498047,284.215576171875,0.5233214497566223,0.050000000745058,0.0358045883476734,289.70526123046875,297.1499938964844,293.1499938964844,0.0030326810665428,-343.1759033203125,285.3292541503906,0.5233214497566223,0.050000000745058,0.0484765134751796,290.85113525390625,297.1499938964844,293.1499938964844,0.0020640101283788,-1109.5240478515625,283.6506652832031,0.5233214497566223,0.050000000745058,0.2299517095088958,280.0180969238281,291.1499938964844,251.4499969482422,250.9829864501953,276.14605712890625,290.8534240722656,279.7943420410156,1.0,0.1658812165260315,0.0,0.0,1.0,1.0,-0.5449897050857544,3.162604684803228e-07,0.5449894070625305,-0.2034951895475387,0.0,0.0,0.0,29.42976760864257,60.0,-1524.8314208984375,-0.0,36.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
