time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626880,289.9613952636719,297.1499938964844,293.1499938964844,0.0037039997987449,-401.2267150878906,286.2655334472656,0.51236891746521,0.050000000745058,0.0461545586585998,290.4920349121094,297.1499938964844,293.1499938964844,0.0030390135943889,-348.06365966796875,285.07275390625,0.51236891746521,0.050000000745058,0.0486029721796512,289.9941711425781,297.1499938964844,293.1499938964844,0.0032498862128704,-274.6661376953125,285.404296875,0.51236891746521,0.050000000745058,0.0358979888260364,289.705810546875,297.1499938964844,293.1499938964844,0.0039416812360286,-448.5540466308594,286.6635131835937,0.51236891746521,0.050000000745058,0.0486029721796512,290.8484191894531,297.1499938964844,293.1499938964844,0.0026747314259409,-1454.5390625,284.42486572265625,0.51236891746521,0.050000000745058,0.2305515706539154,279.5428466796875,291.1499938964844,251.4499969482422,250.98269653320312,276.1517944335937,290.8490295410156,279.3429870605469,1.0,0.1721577197313308,0.0,0.0,1.0,1.0,-0.546409547328949,3.1720293236503494e-07,0.5464092493057251,-0.2039148807525634,0.0,0.0,0.0,32.64118576049805,60.0,-1342.286376953125,-0.0,39.70183181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626940,289.9693603515625,297.1499938964844,293.1499938964844,0.0045113172382116,-488.8381652832031,287.41473388671875,0.5038508772850037,0.050000000745058,0.0462655387818813,290.493408203125,297.1499938964844,293.1499938964844,0.0037071919068694,-427.4000854492188,285.99969482421875,0.5038508772850037,0.050000000745058,0.0487198419868946,289.9997863769531,297.1499938964844,293.1499938964844,0.0040380493737757,-342.6614990234375,286.5513916015625,0.5038508772850037,0.050000000745058,0.0359843075275421,289.7110290527344,297.1499938964844,293.1499938964844,0.0048406557179987,-548.9805297851562,287.95147705078125,0.5038508772850037,0.050000000745058,0.0487198419868946,290.8499755859375,297.1499938964844,293.1499938964844,0.0032475814223289,-1781.677490234375,285.1761779785156,0.5038508772850037,0.050000000745058,0.2311059534549713,279.1183166503906,291.1499938964844,251.4499969482422,250.98231506347656,276.1597900390625,290.8492431640625,278.94091796875,1.0,0.1777398586273193,0.0,0.0,1.0,1.0,-0.5477217435836792,3.1807439881959e-07,0.5477213859558105,-0.2043012082576751,0.0,0.0,0.0,35.60911560058594,60.0,-1176.7177734375,-0.0,42.60696792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627000,289.9811706542969,297.1499938964844,293.1499938964844,0.0053226705640554,-572.4144897460938,288.5302429199219,0.4970669746398926,0.050000000745058,0.0463672168552875,290.49774169921875,297.1499938964844,293.1499938964844,0.0043585635721683,-503.2727661132813,286.9082946777344,0.4970669746398926,0.050000000745058,0.0488269105553627,290.009033203125,297.1499938964844,293.1499938964844,0.0048178699798882,-407.572998046875,287.6664428710937,0.4970669746398926,0.050000000745058,0.0360633917152881,289.72003173828125,297.1499938964844,293.1499938964844,0.0057637821882963,-645.0800170898438,289.2033996582031,0.4970669746398926,0.050000000745058,0.0488269105553627,290.85504150390625,297.1499938964844,293.1499938964844,0.0037940351758152,-2092.746337890625,285.9114685058594,0.4970669746398926,0.050000000745058,0.2316138446331024,278.741455078125,291.1499938964844,251.4499969482422,250.9818420410156,276.1695556640625,290.85321044921875,278.5848388671875,1.0,0.1826889812946319,0.0,0.0,1.0,1.0,-0.5489238500595093,3.188730488545844e-07,0.5489235520362854,-0.2046535015106201,0.0,0.0,0.0,38.328224182128906,60.0,-1027.551513671875,-0.0,45.28045272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627060,289.9960021972656,297.1499938964844,293.1499938964844,0.0061612697318196,-652.4285888671875,289.6195678710937,0.4915039837360382,0.050000000745058,0.0464596860110759,290.5044250488281,297.1499938964844,293.1499938964844,0.005008942913264,-576.1517333984375,287.8041381835937,0.4915039837360382,0.050000000745058,0.0489242859184742,290.021240234375,297.1499938964844,293.1499938964844,0.00561238033697,-469.78363037109375,288.75653076171875,0.4915039837360382,0.050000000745058,0.0361353121697902,289.7321472167969,297.1499938964844,293.1499938964844,0.0067418618127703,-737.2921142578125,290.4268493652344,0.4915039837360382,0.050000000745058,0.0489242859184742,290.8630065917969,297.1499938964844,293.1499938964844,0.0043254038318991,-2389.8876953125,286.6356506347656,0.4915039837360382,0.050000000745058,0.2320757508277893,278.4087219238281,291.1499938964844,251.4499969482422,250.9812774658203,276.1806640625,290.8602600097656,278.27117919921875,1.0,0.1870652139186859,0.0,0.0,1.0,1.0,-0.5500171184539795,3.195994509042066e-07,0.5500168204307556,-0.2049721330404281,0.0,0.0,0.0,40.80112075805664,60.0,-893.958984375,-0.0,47.72174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627120,290.0133056640625,297.1499938964844,293.1499938964844,0.0070489905774593,-729.2660522460938,290.687744140625,0.4868035912513733,0.050000000745058,0.0465432442724704,290.5130310058594,297.1499938964844,293.1499938964844,0.0056712729856371,-646.3307495117188,288.69073486328125,0.4868035912513733,0.050000000745058,0.0490122772753238,290.0358581542969,297.1499938964844,293.1499938964844,0.0064420900307595,-529.5768432617188,289.8265991210937,0.4868035912513733,0.050000000745058,0.0362003035843372,289.746826171875,297.1499938964844,293.1499938964844,0.0078076417557895,-826.0640258789062,291.6268920898437,0.4868035912513733,0.050000000745058,0.0490122772753238,290.8733215332031,297.1499938964844,293.1499938964844,0.0048502041026949,-2674.369873046875,287.3517150878906,0.4868035912513733,0.050000000745058,0.2324931472539901,278.116455078125,291.1499938964844,251.4499969482422,250.98062133789065,276.1928100585937,290.8698425292969,277.9962158203125,1.0,0.1909254342317581,0.0,0.0,1.0,1.0,-0.5510050654411316,3.202557081749547e-07,0.5510047674179077,-0.2052581906318664,0.0,0.0,0.0,43.03572845458984,48.0,-774.9379272460938,-0.0,49.93590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627180,290.0325622558594,297.1499938964844,293.1499938964844,0.0080017605796456,-802.7027587890625,291.7382202148437,0.4845950007438659,0.050000000745058,0.0465837121009826,290.5232849121094,297.1499938964844,293.1499938964844,0.0063531519845128,-713.6317749023438,289.5704040527344,0.4845950007438659,0.050000000745058,0.0490548945963382,290.052490234375,297.1499938964844,293.1499938964844,0.007321782875806,-586.8192749023438,290.8802490234375,0.4845950007438659,0.050000000745058,0.0362317785620689,289.763671875,297.1499938964844,293.1499938964844,0.0089896982535719,-911.0889892578124,292.8070068359375,0.4845950007438659,0.050000000745058,0.0490548945963382,290.8855895996094,297.1499938964844,293.1499938964844,0.0053723151795566,-2945.602783203125,288.0616149902344,0.4845950007438659,0.050000000745058,0.2326952964067459,277.861083984375,291.1499938964844,251.4499969482422,250.9798889160156,276.2045288085937,290.88153076171875,277.7564697265625,1.0,0.1924455612897873,0.0,0.0,1.0,1.0,-0.5514835715293884,3.205690575214249e-07,0.5514832735061646,-0.2053850442171096,0.0,0.0,0.0,44.11809921264648,48.0,-669.3521118164062,-0.0,51.011112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627240,290.053466796875,297.1499938964844,293.1499938964844,0.0090429056435823,-872.9849243164062,292.7733154296875,0.4842358529567718,0.050000000745058,0.0465903431177139,290.53485107421875,297.1499938964844,293.1499938964844,0.0070654405280947,-778.2568359375,290.4444274902344,0.4842358529567718,0.050000000745058,0.0490618720650672,290.0707092285156,297.1499938964844,293.1499938964844,0.008271767757833,-641.6959838867188,291.9198608398437,0.4842358529567718,0.050000000745058,0.036236934363842,289.7821960449219,297.1499938964844,293.1499938964844,0.0103314314037561,-992.688232421875,293.9703369140625,0.4842358529567718,0.050000000745058,0.0490618720650672,290.8995361328125,297.1499938964844,293.1499938964844,0.0058977110311388,-3204.561279296875,288.76641845703125,0.4842358529567718,0.050000000745058,0.2327284067869186,277.6390686035156,291.1499938964844,251.4499969482422,250.97906494140625,276.2151184082031,290.8949584960937,277.5483093261719,1.0,0.1925792396068573,0.0,0.0,1.0,1.0,-0.5515620112419128,3.2061413435258146e-07,0.551561713218689,-0.2053902745246887,0.0,0.0,0.0,44.29556274414063,36.0,-576.4490966796875,-0.0,51.18755722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627300,290.07568359375,297.1499938964844,293.1499938964844,0.0101999165490269,-940.3364868164062,293.79449462890625,0.4853606820106506,0.050000000745058,0.0465696193277835,290.54754638671875,297.1499938964844,293.1499938964844,0.0078191990032792,-840.3838500976562,291.3133239746094,0.4853606820106506,0.050000000745058,0.0490400530397892,290.0902404785156,297.1499938964844,293.1499938964844,0.0093151992186903,-694.3743286132812,292.9468994140625,0.4853606820106506,0.050000000745058,0.0362208150327205,289.8019714355469,297.1499938964844,293.1499938964844,0.0118884965777397,-1071.1256103515625,295.1190185546875,0.4853606820106506,0.050000000745058,0.0490400530397892,290.9148254394531,297.1499938964844,293.1499938964844,0.0064314911141991,-3452.053466796875,289.4664611816406,0.4853606820106506,0.050000000745058,0.2326248884201049,277.4466247558594,291.1499938964844,251.4499969482422,250.97817993164065,276.2250366210937,290.9098205566406,277.3680419921875,1.0,0.1914751827716827,0.0,0.0,1.0,1.0,-0.551317036151886,3.204418419500144e-07,0.5513167381286621,-0.2052960097789764,0.0,0.0,0.0,43.74163055419922,36.0,-495.1060485839844,-0.0,50.63687896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627360,290.0989685058594,297.1499938964844,293.1499938964844,0.0115054585039615,-1004.9027099609376,294.802734375,0.4878024756908417,0.050000000745058,0.0465251542627811,290.56121826171875,297.1499938964844,293.1499938964844,0.008626096881926,-900.146728515625,292.17730712890625,0.4878024756908417,0.050000000745058,0.0489932261407375,290.1108093261719,297.1499938964844,293.1499938964844,0.0104789901524782,-744.9642333984375,293.96240234375,0.4878024756908417,0.050000000745058,0.0361862294375896,289.8227233886719,297.1499938964844,293.1499938964844,0.0137331979349255,-1146.560302734375,296.2545166015625,0.4878024756908417,0.050000000745058,0.0489932261407375,290.93121337890625,297.1499938964844,293.1499938964844,0.0069785066880285,-3688.857666015625,290.1618957519531,0.4878024756908417,0.050000000745058,0.2324027717113495,277.2802429199219,291.1499938964844,251.4499969482422,250.97720336914065,276.234375,290.9258728027344,277.2123718261719,1.0,0.1892788410186767,0.0,0.0,1.0,1.0,-0.5507913827896118,3.2008091466195765e-07,0.5507910251617432,-0.2051151692867279,0.0,0.0,0.0,42.55274200439453,25.0,-424.1439514160156,-0.0,49.45659637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627420,290.12310791015625,297.1499938964844,293.1499938964844,0.0130073968321084,-1067.085693359375,295.798583984375,0.4913052320480346,0.050000000745058,0.0464631281793117,290.5756530761719,297.1499938964844,293.1499938964844,0.0095027135685086,-957.877685546875,293.036376953125,0.4913052320480346,0.050000000745058,0.0489279106259346,290.1322631835937,297.1499938964844,293.1499938964844,0.011802788823843,-793.7838745117188,294.9670104980469,0.4913052320480346,0.050000000745058,0.0361379869282245,289.8442077636719,297.1499938964844,293.1499938964844,0.015973350033164,-1219.4732666015625,297.37774658203125,0.4913052320480346,0.050000000745058,0.0489279106259346,290.94854736328125,297.1499938964844,293.1499938964844,0.0075449384748935,-3916.240966796875,290.8526306152344,0.4913052320480346,0.050000000745058,0.232092946767807,277.1368713378906,291.1499938964844,251.4499969482422,250.97618103027344,276.2432861328125,290.94287109375,277.0783996582031,1.0,0.18626669049263,0.0,0.0,1.0,1.0,-0.5500580668449402,3.195806357325637e-07,0.5500577092170715,-0.2048702090978622,0.0,0.0,0.0,40.894325256347656,25.0,-362.4643859863281,-0.0,47.8138313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627480,290.14801025390625,297.1499938964844,293.1499938964844,0.0147601133212447,-1126.970947265625,296.7820739746094,0.4959055483341217,0.050000000745058,0.0463858619332313,290.5907287597656,297.1499938964844,293.1499938964844,0.0104657914489507,-1013.6954345703124,293.890380859375,0.4959055483341217,0.050000000745058,0.0488465465605258,290.1543273925781,297.1499938964844,293.1499938964844,0.0133318593725562,-840.9221801757812,295.96124267578125,0.4959055483341217,0.050000000745058,0.03607789427042,289.8662414550781,297.1499938964844,293.1499938964844,0.0187422726303339,-1289.965576171875,298.4892883300781,0.4959055483341217,0.050000000745058,0.0488465465605258,290.9665832519531,297.1499938964844,293.1499938964844,0.0081360386684536,-4134.9033203125,291.5385131835937,0.4959055483341217,0.050000000745058,0.2317069917917251,277.0136413574219,291.1499938964844,251.4499969482422,250.9750823974609,276.2518615722656,290.960693359375,276.96337890625,1.0,0.1824665069580078,0.0,0.0,1.0,1.0,-0.5491445660591125,3.1895953611638106e-07,0.5491442680358887,-0.2045690268278122,0.0,0.0,0.0,38.82842254638672,25.0,-308.9871826171875,-0.0,45.77335739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627540,290.1734924316406,297.1499938964844,293.1499938964844,0.0168537031859159,-1185.4127197265625,297.75360107421875,0.4997578561306,0.050000000745058,0.0463254004716873,290.6063232421875,297.1499938964844,293.1499938964844,0.011545555666089,-1068.3212890625,294.73907470703125,0.4997578561306,0.050000000745058,0.0487828776240348,290.17694091796875,297.1499938964844,293.1499938964844,0.0151400212198495,-886.9814453125,296.9452819824219,0.4997578561306,0.050000000745058,0.0360308662056922,289.8886413574219,297.1499938964844,293.1499938964844,0.0221115797758102,-1356.9122314453125,299.5896911621094,0.4997578561306,0.050000000745058,0.0487828776240348,290.9852294921875,297.1499938964844,293.1499938964844,0.0087637975811958,-4347.912109375,292.2192077636719,0.4997578561306,0.050000000745058,0.231404960155487,276.9079895019531,291.1499938964844,251.4499969482422,250.9739227294922,276.2611999511719,290.9791259765625,276.86492919921875,1.0,0.1796967387199401,0.0,0.0,1.0,1.0,-0.5484296679496765,3.184726722338383e-07,0.5484293103218079,-0.2043305188417434,0.0,0.0,0.0,37.21173477172852,25.0,-262.6396789550781,-0.0,44.1811637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627600,290.1992492675781,297.1499938964844,293.1499938964844,0.0193591527640819,-1241.7308349609375,298.71435546875,0.5032020211219788,0.050000000745058,0.0462747290730476,290.6224060058594,297.1499938964844,293.1499938964844,0.0127705382183194,-1121.8419189453125,295.5821228027344,0.5032020211219788,0.050000000745058,0.04872952029109,290.199951171875,297.1499938964844,293.1499938964844,0.0173103623092174,-932.0327758789062,297.919189453125,0.5032020211219788,0.050000000745058,0.0359914563596248,289.911376953125,297.1499938964844,293.1499938964844,0.0267172064632177,-1427.5877685546875,300.6781921386719,0.5032020211219788,0.050000000745058,0.04872952029109,291.0043640136719,297.1499938964844,293.1499938964844,0.0094354040920734,-4555.71484375,292.8944702148437,0.5032020211219788,0.050000000745058,0.2311518639326095,276.8177185058594,291.1499938964844,251.4499969482422,250.97271728515625,276.2716979980469,290.99810791015625,276.781005859375,1.0,0.1772175282239914,0.0,0.0,1.0,1.0,-0.5478305816650391,3.180629448706896e-07,0.5478302836418152,-0.2041257470846176,0.0,0.0,0.0,35.856990814208984,25.0,-222.2240295410156,-0.0,42.850040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627660,290.22515869140625,297.1499938964844,293.1499938964844,0.0226772408932447,-1301.523681640625,299.6641540527344,0.5064187049865723,0.050000000745058,0.0462302230298519,290.63885498046875,297.1499938964844,293.1499938964844,0.0141744390130043,-1174.258544921875,296.4193420410156,0.5064187049865723,0.050000000745058,0.048682652413845,290.2232666015625,297.1499938964844,293.1499938964844,0.0196760278195142,-975.1837768554688,298.8834228515625,0.5064187049865723,0.050000000745058,0.0359568409621715,289.9342956542969,297.1499938964844,293.1499938964844,0.0320943892002105,-1492.725341796875,301.7561950683594,0.5064187049865723,0.050000000745058,0.048682652413845,291.0238647460937,297.1499938964844,293.1499938964844,0.0101578030735254,-4758.375,293.5641174316406,0.5064187049865723,0.050000000745058,0.2309295386075973,276.74102783203125,291.1499938964844,251.4499969482422,250.9714508056641,276.2828674316406,291.0174865722656,276.7099609375,1.0,0.1750079989433288,0.0,0.0,1.0,1.0,-0.5473043918609619,3.17701960739214e-07,0.5473040342330933,-0.20394267141819,0.0,0.0,0.0,34.66705703735352,25.0,-187.0371551513672,-0.0,41.68318557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627720,290.2510986328125,297.1499938964844,293.1499938964844,0.0262364614754915,-1353.051513671875,300.6043701171875,0.5094195604324341,0.050000000745058,0.0461910292506217,290.6556396484375,297.1499938964844,293.1499938964844,0.0158020630478858,-1225.6761474609375,297.2503967285156,0.5094195604324341,0.050000000745058,0.0486413761973381,290.24688720703125,297.1499938964844,293.1499938964844,0.0231586750596761,-1019.2213745117188,299.83624267578125,0.5094195604324341,0.050000000745058,0.0359263569116592,289.95733642578125,297.1499938964844,293.1499938964844,0.0386333502829074,-1557.6649169921875,302.82330322265625,0.5094195604324341,0.050000000745058,0.0486413761973381,291.043701171875,297.1499938964844,293.1499938964844,0.0109403133392333,-4956.3310546875,294.2278747558594,0.5094195604324341,0.050000000745058,0.2307337522506714,276.67633056640625,291.1499938964844,251.4499969482422,250.9701385498047,276.29461669921875,291.0372314453125,276.650146484375,1.0,0.173036515712738,0.0,0.0,1.0,1.0,-0.5468409657478333,3.1738289862914826e-07,0.5468406677246094,-0.2037782222032547,0.0,0.0,0.0,33.61918640136719,25.0,-156.4478302001953,-0.0,40.65744400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627780,290.2770690917969,297.1499938964844,293.1499938964844,0.0307551212608814,-1406.611572265625,301.5338134765625,0.5122135877609253,0.050000000745058,0.0461564250290393,290.6726989746094,297.1499938964844,293.1499938964844,0.0177067853510379,-1276.134765625,298.074951171875,0.5122135877609253,0.050000000745058,0.0486049391329288,290.2707214355469,297.1499938964844,293.1499938964844,0.0270696934312582,-1061.4803466796875,300.7790832519531,0.5122135877609253,0.050000000745058,0.0358994416892528,289.98046875,297.1499938964844,293.1499938964844,0.0461727231740951,-1621.45068359375,303.88006591796875,0.5122135877609253,0.050000000745058,0.0486049391329288,291.0637512207031,297.1499938964844,293.1499938964844,0.0117930909618735,-5149.8310546875,294.885498046875,0.5122135877609253,0.050000000745058,0.2305609136819839,276.6220092773437,291.1499938964844,251.4499969482422,250.96878051757807,276.3067932128906,291.05718994140625,276.60015869140625,1.0,0.1712752133607864,0.0,0.0,1.0,1.0,-0.546431839466095,3.1710001735518745e-07,0.5464315414428711,-0.2036298066377639,0.0,0.0,0.0,32.694114685058594,25.0,-129.8739776611328,-0.0,39.7533073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627840,290.3031311035156,297.1499938964844,293.1499938964844,0.0359957553446292,-1458.1358642578125,302.4524841308594,0.5177282094955444,0.050000000745058,0.046092964708805,290.6900634765625,297.1499938964844,293.1499938964844,0.0200208202004432,-1329.6302490234375,298.8918762207031,0.5177282094955444,0.050000000745058,0.0485381111502647,290.2948913574219,297.1499938964844,293.1499938964844,0.0316970944404602,-1102.1341552734375,301.71051025390625,0.5177282094955444,0.050000000745058,0.0358500853180885,290.0057983398437,297.1499938964844,293.1499938964844,0.071563184261322,-2079.64599609375,303.9703674316406,0.5753724575042725,0.0814158022403717,0.0628500804305076,291.0840759277344,297.1499938964844,293.1499938964844,0.0127124050632119,-5335.35546875,295.5359802246094,0.5177282094955444,0.050000000745058,0.230243906378746,276.57598876953125,291.1499938964844,251.4499969482422,250.9673767089844,276.3653869628906,291.0775451660156,276.5578308105469,1.0,0.1699390262365341,0.0,0.0,1.0,1.0,-0.5647497177124023,3.295218959920021e-07,0.5647493600845337,-0.2094190120697021,0.0,0.0,0.0,31.123077392578125,28.0,-102.74407958984376,-0.0,40.234169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627900,290.3292541503906,297.1499938964844,293.1499938964844,0.041893545538187,-1507.4068603515625,303.36053466796875,0.5259597897529602,0.050000000745058,0.0460084937512874,290.707763671875,297.1499938964844,293.1499938964844,0.0229682605713605,-1378.945068359375,299.7010803222656,0.5259597897529602,0.050000000745058,0.048449158668518,290.319580078125,297.1499938964844,293.1499938964844,0.0370205342769622,-1140.97998046875,302.6296691894531,0.5259597897529602,0.050000000745058,0.0357843860983848,290.0534362792969,297.1499938964844,293.1499938964844,0.1216408461332321,-3059.7236328125,303.9122314453125,0.6676205992698669,0.1119168475270271,0.0925387442111969,291.1052551269531,297.1499938964844,293.1499938964844,0.0137004386633634,-5510.93798828125,296.1768798828125,0.5259597897529602,0.050000000745058,0.229821965098381,276.5418395996094,291.1499938964844,251.4499969482422,250.9659423828125,276.54840087890625,291.0988464355469,276.5359802246094,1.0,0.1697303503751754,0.0,0.0,1.0,1.0,-0.6034548282623291,3.5624830729830137e-07,0.6034544706344604,-0.2211008071899414,0.0,0.0,0.0,29.13778686523437,28.0,-43.61061096191406,-0.0,42.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627960,290.35498046875,297.1499938964844,293.1499938964844,0.0458796098828315,-1546.6129150390625,304.0536193847656,0.5361762046813965,0.0572617948055267,0.0465385019779205,290.725830078125,297.1499938964844,293.1499938964844,0.0255195274949073,-1415.8817138671875,300.5070495605469,0.5333465337753296,0.050000000745058,0.0483783893287181,290.3446655273437,297.1499938964844,293.1499938964844,0.0429859943687915,-1177.966796875,303.5369567871094,0.5333465337753296,0.050000000745058,0.0357321128249168,290.1179504394531,297.1499938964844,293.1499938964844,0.169059932231903,-3938.54248046875,303.8694763183594,0.7365764379501343,0.1384811401367187,0.119322769343853,291.1280212402344,297.1499938964844,293.1499938964844,0.0147677939385175,-5675.3466796875,296.8095092773437,0.5333465337753296,0.050000000745058,0.2294862419366836,276.5429077148437,291.1499938964844,251.4499969482422,250.9644775390625,276.72760009765625,291.1215515136719,276.552001953125,1.0,0.1702051907777786,0.0,0.0,1.0,1.0,-0.6392619013786316,3.817541198714025e-07,0.6392615437507629,-0.2316430807113647,0.0,0.0,0.0,27.60184669494629,25.0,30.03434562683105,-0.0,44.98696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628020,290.3919677734375,297.1499938964844,293.1499938964844,0.0824065878987312,-2164.3837890625,304.0041198730469,0.6274899244308472,0.0854353383183479,0.0654520466923713,290.7445068359375,297.1499938964844,293.1499938964844,0.0288574397563934,-1454.3759765625,301.30438232421875,0.548403799533844,0.050000000745058,0.0482543036341667,290.369873046875,297.1499938964844,293.1499938964844,0.0493402183055877,-1243.918701171875,304.05767822265625,0.560360848903656,0.062867946922779,0.0375413000583648,290.18963623046875,297.1499938964844,293.1499938964844,0.2138500362634658,-4709.62548828125,303.8392333984375,0.8008573651313782,0.1628158688545227,0.1432319432497024,291.1526794433594,297.1499938964844,293.1499938964844,0.0158654991537332,-5813.83935546875,297.4325561523437,0.548403799533844,0.050000000745058,0.2288976460695266,276.5904846191406,291.1499938964844,251.4499969482422,250.9629821777344,276.97039794921875,291.146240234375,276.7094116210937,1.0,0.1707125157117843,0.0,0.0,1.0,1.0,-0.6978081464767456,4.252684391303774e-07,0.6978076696395874,-0.2485287636518478,0.0,0.0,1.0,24.89519691467285,25.0,1273.240234375,-7810.35205078125,49.01192092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5240173339844,303.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,5026.55615234375,18000.0,0.0,0.0,0.0028349426575005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2560204565525055,0.2560220658779144,-1.6019906752262614e-06,0.0,2.8771064535249025e-06,0.0,0.0,4.47640323638916,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
628080,290.4563293457031,297.1499938964844,293.1499938964844,0.1098778843879699,-2651.927490234375,303.9815979003906,0.7202281355857849,0.1077575236558914,0.0874906405806541,290.764404296875,297.1499938964844,293.1499938964844,0.028936218470335,-1373.543212890625,302.2203674316406,0.5744461417198181,0.050000000745058,0.0480830110609531,290.40887451171875,297.1499938964844,293.1499938964844,0.0817097350955009,-1647.8956298828125,304.0158996582031,0.6657727360725403,0.0904559418559074,0.054304864257574,290.2640686035156,297.1499938964844,293.1499938964844,0.2328812927007675,-4989.99755859375,303.86236572265625,0.8708875179290771,0.1857055574655532,0.1653825342655182,291.1811218261719,297.1499938964844,293.1499938964844,0.0158961340785026,-5493.4375,298.4182434082031,0.5744461417198181,0.050000000745058,0.2280851006507873,278.42169189453125,291.1499938964844,251.4499969482422,250.9614715576172,277.31982421875,291.17431640625,279.48309326171875,1.0,0.1719065308570861,0.0,0.0,1.0,1.0,-0.777769148349762,4.88462546854862e-07,0.7777686715126038,-0.2705063819885254,0.0,0.0,1.0,21.1958236694336,28.0,5032.20947265625,-10766.560546875,54.968238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38800048828125,306.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,5794.3994140625,18000.0,0.0,0.0,0.0275801159441471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7614369988441467,0.7614418268203735,-4.831147634831723e-06,0.0,2.799031244649086e-05,0.0,0.0,49.4533805847168,0.0,0.0,0.0,0.4419560730457306,4.0,0.0,1.0
628140,290.533447265625,297.1499938964844,293.1499938964844,0.1218627914786338,-2838.09619140625,303.9905090332031,0.7984228134155273,0.1267437189817428,0.1058134958148002,290.78582763671875,297.1499938964844,293.1499938964844,0.026741387322545,-1246.8568115234375,303.077392578125,0.6024574637413025,0.050000000745058,0.0479370020329952,290.4694519042969,297.1499938964844,293.1499938964844,0.1020020619034767,-1920.9779052734373,304.0036926269531,0.7615180015563965,0.1133009046316146,0.0715850964188575,290.34002685546875,297.1499938964844,293.1499938964844,0.2349631041288375,-4978.57373046875,303.9105834960937,0.9517473578453064,0.2073451280593872,0.1862731724977493,291.2151794433594,297.1499938964844,293.1499938964844,0.014866828918457,-4958.87060546875,299.5381164550781,0.6024574637413025,0.050000000745058,0.2273924946784973,281.4731750488281,291.1499938964844,251.4499969482422,250.95993041992188,277.6377868652344,291.2080078125,282.1473693847656,1.0,0.1745194345712661,0.0,0.0,1.0,1.0,-0.8519870042800903,5.515519774235145e-07,0.8519864082336426,-0.2902596294879913,0.0,0.0,1.0,18.135358810424805,28.0,5524.55908203125,-11349.4033203125,61.65475082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4281005859375,305.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,10451.15234375,18000.0,0.0,0.0,0.0546949468553066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039262771606445,1.0392717123031616,-8.922220331442077e-06,0.0,5.5508418881800026e-05,0.0,0.0,124.83267974853516,0.0,0.0,0.0,0.5812466740608215,4.0,0.0,1.0
628200,290.61395263671875,297.1499938964844,293.1499938964844,0.1329037398099899,-3012.6044921875,303.9993896484375,0.8555369973182678,0.144079178571701,0.1220285594463348,290.8079528808594,297.1499938964844,293.1499938964844,0.0260270480066537,-1177.48095703125,303.732421875,0.6176594495773315,0.050000000745058,0.0478680618107318,290.5396728515625,297.1499938964844,293.1499938964844,0.1180229410529136,-2135.707275390625,304.001220703125,0.8307194113731384,0.1334691345691681,0.086505688726902,290.41241455078125,297.1499938964844,293.1499938964844,0.2214837074279785,-4639.3408203125,303.9805908203125,0.9746520519256592,0.2287080734968185,0.1857616454362869,291.2523803710937,297.1499938964844,293.1499938964844,0.0143496775999665,-4650.6044921875,300.3065795898437,0.6176594495773315,0.050000000745058,0.2270654737949371,283.38409423828125,291.1499938964844,251.4499969482422,250.9583740234375,277.8588562011719,291.2452697753906,283.7763671875,1.0,0.1776800453662872,0.0,0.0,1.0,1.0,-0.8995225429534912,5.944958161308023e-07,0.8995219469070435,-0.3028957843780517,0.0,0.0,1.0,16.819225311279297,31.0,4802.17041015625,-11324.4638671875,66.81072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.698486328125,304.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,13689.8349609375,19080.0,0.0,0.0,0.0832106471061706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1900256872177124,1.1900373697280884,-1.169557526736753e-05,0.0,8.44482347019948e-05,0.0,0.0,187.38134765625,0.0,0.0,0.0,0.6721608638763428,4.0,0.0,1.0
628260,290.6943664550781,297.1499938964844,293.1499938964844,0.1441771537065506,-3193.611328125,304.0062866210937,0.8941938281059265,0.1604156494140625,0.1371350586414337,290.8302917480469,297.1499938964844,293.1499938964844,0.0256955176591873,-1143.310791015625,304.12554931640625,0.6243590712547302,0.0575738251209259,0.0488010868430137,290.61260986328125,297.1499938964844,293.1499938964844,0.1327901035547256,-2329.96728515625,304.00146484375,0.8749558329582214,0.1522144973278045,0.100077748298645,290.4569396972656,297.1499938964844,293.1499938964844,0.1950749605894088,-4239.326171875,304.0583801269531,0.9719380736351012,0.2546241581439972,0.1814868003129959,291.2904052734375,297.1499938964844,293.1499938964844,0.0141964573413133,-4474.529296875,300.8770751953125,0.6204996705055237,0.050000000745058,0.2270054519176483,284.6078491210937,291.1499938964844,251.4499969482422,250.9568023681641,277.965087890625,291.283447265625,284.8793029785156,1.0,0.1809597462415695,0.0,0.0,1.0,1.0,-0.926023542881012,6.191731358740071e-07,0.9260229468345642,-0.3095612525939941,0.0,0.0,1.0,16.74978256225586,31.0,3873.493408203125,-11106.7802734375,71.77967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2766418457031,303.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,16343.419921875,19080.0,0.0,0.0,0.1118067502975463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3002729415893557,1.300286889076233,-1.3962874618300702e-05,0.0,0.0001134696358349,0.0,0.0,244.43247985839844,0.0,0.0,0.0,0.7144380211830139,4.0,0.0,1.0
628320,290.7732849121094,297.1499938964844,293.1499938964844,0.1550032347440719,-3366.294189453125,304.0127258300781,0.9454011917114258,0.176022931933403,0.1514273881912231,290.8610534667969,297.1499938964844,293.1499938964844,0.0460377745330333,-1478.9212646484375,304.09259033203125,0.7044867873191833,0.0809365212917327,0.066273882985115,290.685302734375,297.1499938964844,293.1499938964844,0.1465140283107757,-2506.7724609375,304.0035400390625,0.92992103099823,0.1700817048549652,0.1128216311335563,290.4817810058594,297.1499938964844,293.1499938964844,0.1674951612949371,-3737.427978515625,304.12506103515625,0.9613505601882936,0.2838337421417236,0.1670055538415908,291.3277587890625,297.1499938964844,293.1499938964844,0.0141692580655217,-4352.0859375,301.350830078125,0.630226731300354,0.050000000745058,0.226810872554779,285.5228271484375,291.1499938964844,251.4499969482422,250.9552154541016,278.1009826660156,291.3212890625,285.7226867675781,1.0,0.1848543584346771,0.0,0.0,1.0,1.0,-0.9658005237579346,6.57699501971365e-07,0.965799868106842,-0.3201184868812561,0.0,0.0,1.0,16.09052848815918,51.0,3035.6669921875,-10981.74609375,77.9249038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1569519042969,302.2108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17612.037109375,19080.0,0.0,0.0,0.1399175226688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3497954607009888,1.3498106002807615,-1.5046714906929992e-05,0.0,0.0001419984910171,0.0,0.0,273.4384460449219,0.0,0.0,0.0,0.7393002510070801,4.0,0.0,1.0
628380,290.8500671386719,297.1499938964844,293.1499938964844,0.1658124476671219,-3538.154541015625,304.0180053710937,0.9817411303520204,0.1910517066717147,0.165155604481697,290.9093322753906,297.1499938964844,293.1499938964844,0.0673412606120109,-1851.92333984375,304.0646057128906,0.7732274532318115,0.100464716553688,0.0862369537353515,290.7564392089844,297.1499938964844,293.1499938964844,0.1599436402320861,-2677.367919921875,304.0057373046875,0.9737946391105652,0.187335580587387,0.1250635683536529,290.4929504394531,297.1499938964844,293.1499938964844,0.1522875279188156,-3455.559326171875,304.1566162109375,0.9554258584976196,0.3154332935810089,0.1600396335124969,291.36395263671875,297.1499938964844,293.1499938964844,0.0142636327072978,-4272.783203125,301.75933837890625,0.6351248025894165,0.050000000745058,0.2267202883958816,286.2220153808594,291.1499938964844,251.4499969482422,250.95362854003903,278.25537109375,291.3580322265625,286.36602783203125,1.0,0.1921585798263549,0.0,0.0,1.0,1.0,-1.0176348686218262,7.102523227331403e-07,1.0176341533660889,-0.3339480757713318,0.0,0.0,1.0,16.119611740112305,51.0,2325.09130859375,-10986.4091796875,88.12493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.30718994140625,301.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18300.38671875,19080.0,0.0,0.0,0.1672930419445037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759204149246216,1.3759361505508425,-1.5634801457053982e-05,0.0,0.0001697811676422,0.0,0.0,289.62481689453125,0.0,0.0,0.0,0.7524110078811646,4.0,0.0,1.0
628440,290.9220275878906,297.1499938964844,293.1499938964844,0.1689511984586715,-3600.486328125,304.0371398925781,0.9891288876533508,0.2060427665710449,0.1737156212329864,290.9675598144531,297.1499938964844,293.1499938964844,0.0832875147461891,-2157.868896484375,304.05126953125,0.8157953023910522,0.1174225881695747,0.1034626737236976,290.8255615234375,297.1499938964844,293.1499938964844,0.1735881567001342,-2848.973876953125,304.00714111328125,0.9926351308822632,0.204081043601036,0.136937528848648,290.5069274902344,297.1499938964844,293.1499938964844,0.1550662070512771,-3497.704833984375,304.1494445800781,0.9610732197761536,0.3463560342788696,0.1666622757911682,291.399169921875,297.1499938964844,293.1499938964844,0.014484392479062,-4231.55859375,302.1181945800781,0.6304623484611511,0.050000000745058,0.2268041372299194,286.743408203125,291.1499938964844,251.4499969482422,250.95204162597656,278.4130249023437,291.39373779296875,286.8424072265625,1.0,0.2015431225299835,0.0,0.0,1.0,1.0,-1.0733507871627808,7.697281603213924e-07,1.073349952697754,-0.3487309217453003,0.0,0.0,1.0,17.14508056640625,71.0,1737.0799560546875,-11069.916015625,102.28187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6938781738281,300.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18668.091796875,19080.0,0.0,0.0,0.1937623769044876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896747827529907,1.389690637588501,-1.5948948203003965e-05,0.0,0.0001966441777767,0.0,0.0,298.3976135253906,0.0,0.0,0.0,0.7593121528625488,4.0,0.0,1.0
628500,290.97393798828125,297.1499938964844,293.1499938964844,0.1694084703922271,-3577.588134765625,304.05596923828125,0.9737952947616576,0.2240588814020156,0.1750883758068084,291.0301513671875,297.1499938964844,293.1499938964844,0.0969057902693748,-2425.33544921875,304.0445251464844,0.8355992436408997,0.1327801197767257,0.1187863200902938,290.8910522460937,297.1499938964844,293.1499938964844,0.1814540475606918,-2943.04296875,304.0194091796875,0.990371823310852,0.2206583172082901,0.1443312317132949,290.53790283203125,297.1499938964844,293.1499938964844,0.171022891998291,-3781.017822265625,304.12042236328125,0.9737940430641174,0.3737751543521881,0.1843757480382919,291.4337158203125,297.1499938964844,293.1499938964844,0.0148299848660826,-4222.88427734375,302.4387512207031,0.6185793280601501,0.050000000745058,0.2270411700010299,287.1157531738281,291.1499938964844,251.4499969482422,250.9504547119141,278.5538024902344,291.4286499023437,287.1825561523437,1.0,0.2127698957920074,0.0,0.0,1.0,1.0,-1.1328959465026855,8.369725605916756e-07,1.1328951120376587,-0.3647402226924896,0.0,0.0,1.0,19.05497169494629,71.0,1267.4384765625,-11242.255859375,119.77747344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.29345703125,300.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18863.033203125,20160.0,0.0,0.0,0.2191119343042373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969117403030396,1.396927833557129,-1.6115494872792624e-05,0.0,0.0002223707560915,0.0,0.0,303.0838317871094,0.0,0.0,0.0,0.777942955493927,4.0,0.0,1.0
628560,291.0325622558594,297.1499938964844,293.1499938964844,0.1865159571170807,-3857.998779296875,304.04205322265625,0.9834964275360109,0.2401252686977386,0.1919144541025161,291.09454345703125,297.1499938964844,293.1499938964844,0.1095395758748054,-2669.89990234375,304.040771484375,0.8497042655944824,0.1469897329807281,0.1328200846910476,290.9431457519531,297.1499938964844,293.1499938964844,0.1860208809375763,-2997.6064453125,304.0340576171875,0.9834964275360109,0.2390308231115341,0.1492667943239212,290.5828552246094,297.1499938964844,293.1499938964844,0.1880503445863723,-4075.41357421875,304.0950012207031,0.9834964275360109,0.3980479538440704,0.202095165848732,291.4680480957031,297.1499938964844,293.1499938964844,0.0152634279802441,-4234.853515625,302.7311706542969,0.6064231991767883,0.050000000745058,0.2272974848747253,287.3835754394531,291.1499938964844,251.4499969482422,250.94888305664065,278.7002868652344,291.4632873535156,287.42974853515625,1.0,0.225862830877304,0.0,0.0,1.0,1.0,-1.20432448387146,9.227366604136478e-07,1.2043235301971436,-0.3840335011482239,0.0,0.0,1.0,21.238325119018555,91.0,916.3382568359376,-11581.59375,143.3061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0657958984375,300.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19707.701171875,20160.0,0.0,0.0,0.2433549463748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278453588485718,1.427862286567688,-1.683713162492495e-05,0.0,0.0002469743194524,0.0,0.0,323.6679077148437,0.0,0.0,0.0,0.7802044153213501,4.0,0.0,1.0
628620,291.1010437011719,297.1499938964844,293.1499938964844,0.2048653960227966,-4153.587890625,304.0282592773437,0.9907720685005188,0.2535098791122436,0.2090193629264831,291.1596069335937,297.1499938964844,293.1499938964844,0.1217384487390518,-2900.69921875,304.0384521484375,0.8594676852226257,0.1602533012628555,0.1458714753389358,290.9989013671875,297.1499938964844,293.1499938964844,0.2046410888433456,-3229.2109375,304.021240234375,0.9907720685005188,0.2560447752475738,0.1625706106424331,290.63531494140625,297.1499938964844,293.1499938964844,0.2062665075063705,-4385.35498046875,304.0718078613281,0.9907720685005188,0.4202676713466644,0.2201074510812759,291.5028381347656,297.1499938964844,293.1499938964844,0.015775566920638,-4263.35009765625,302.9999694824219,0.5936559438705444,0.050000000745058,0.2275845110416412,287.56915283203125,291.1499938964844,251.4499969482422,250.9473114013672,278.84649658203125,291.4983215332031,287.596923828125,1.0,0.2407434731721878,0.0,0.0,1.0,1.0,-1.2868845462799072,1.0290405043633657e-06,1.2868834733963013,-0.4064770042896271,0.0,0.0,1.0,23.77227783203125,91.0,636.5027465820312,-12001.0634765625,173.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9776306152344,299.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19924.373046875,20160.0,0.0,0.0,0.2665131390094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356729984283447,1.4356900453567505,-1.7022242900566198e-05,0.0,0.0002704769431147,0.0,0.0,329.02032470703125,0.0,0.0,0.0,0.7841271758079529,4.0,0.0,1.0
628680,291.1782531738281,297.1499938964844,293.1499938964844,0.2271279245615005,-4506.30224609375,304.00982666015625,0.9964677691459656,0.2643148303031921,0.2285093516111374,291.2249450683594,297.1499938964844,293.1499938964844,0.1336952447891235,-3122.565673828125,304.0370178222656,0.863377571105957,0.1726356446743011,0.1580782234668731,291.062255859375,297.1499938964844,293.1499938964844,0.2266996502876281,-3501.1875,304.0044860839844,0.9963060021400452,0.2708621621131897,0.1776118576526641,290.6942443847656,297.1499938964844,293.1499938964844,0.2281982898712158,-4752.27001953125,304.046142578125,0.9963060021400452,0.4405581951141357,0.2404720783233642,291.53875732421875,297.1499938964844,293.1499938964844,0.0163732264190912,-4306.9560546875,303.2475280761719,0.5787711143493652,0.050000000745058,0.2279545068740844,287.6829833984375,291.1499938964844,251.4499969482422,250.9457550048828,278.9824523925781,291.534423828125,287.6984558105469,1.0,0.2572232484817505,0.0,0.0,1.0,1.0,-1.3768936395645142,1.15398290745361e-06,1.3768924474716189,-0.4311412572860718,0.0,0.0,1.0,26.915502548217773,111.0,420.35198974609375,-12497.3603515625,212.11219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0008239746094,299.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20037.279296875,20160.0,0.0,0.0,0.2886193692684173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397350549697876,1.439752221107483,-1.7118703908636235e-05,0.0,0.0002929119509644,0.0,0.0,331.8210144042969,0.0,0.0,0.0,0.7861621379852295,4.0,0.0,1.0
