time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628740,291.2600402832031,297.1499938964844,293.1499938964844,0.243375688791275,-4754.0029296875,304.0063781738281,0.9884219765663148,0.2732273042201996,0.2418778836727142,291.2904968261719,297.1499938964844,293.1499938964844,0.1453922539949417,-3335.752197265625,304.0362854003906,0.8581182956695557,0.1841489225625991,0.1694935709238052,291.13299560546875,297.1499938964844,293.1499938964844,0.2523747682571411,-3809.234375,303.984375,0.996395230293274,0.2834263443946838,0.1940681338310241,290.7601623535156,297.1499938964844,293.1499938964844,0.2574602365493774,-5232.9443359375,304.011474609375,0.9990000128746032,0.4587322473526001,0.2663417160511017,291.57623291015625,297.1499938964844,293.1499938964844,0.0170574933290481,-4362.91357421875,303.4765625,0.5588758587837219,0.050000000745058,0.2285279780626297,287.7461242675781,291.1499938964844,251.4499969482422,250.94422912597656,279.1046142578125,291.5719909667969,287.7540588378906,1.0,0.2749712765216827,0.0,0.0,1.0,1.0,-1.4677186012268066,1.2898095747004843e-06,1.4677172899246216,-0.4561263024806976,0.0,0.0,1.0,31.24214744567871,111.0,261.2363586425781,-13028.2666015625,258.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.112060546875,299.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20096.26171875,20160.0,0.0,0.0,0.3097063601016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418524503707886,1.441869616508484,-1.7169095372082666e-05,0.0,0.0003143126086797,0.0,0.0,333.2872009277344,0.0,0.0,0.0,0.7872228026390076,4.0,0.0,1.0
628800,291.33154296875,297.1499938964844,293.1499938964844,0.253836065530777,-4912.64697265625,304.01336669921875,0.9640220999717712,0.2831191718578338,0.2504896521568298,291.356201171875,297.1499938964844,293.1499938964844,0.1567188799381256,-3538.600830078125,304.0364074707031,0.8429133296012878,0.1948048025369644,0.180175632238388,291.2015686035156,297.1499938964844,293.1499938964844,0.2659572958946228,-3968.670166015625,303.98974609375,0.9764115810394288,0.2955045104026794,0.2026531249284744,290.8385009765625,297.1499938964844,293.1499938964844,0.2966164350509643,-5860.15966796875,303.9656066894531,0.9990000128746032,0.4736346900463104,0.2997316420078277,291.6151428222656,297.1499938964844,293.1499938964844,0.0178377516567707,-4429.03515625,303.6897277832031,0.5334481596946716,0.050000000745058,0.2294602692127227,287.78173828125,291.1499938964844,251.4499969482422,250.9427185058593,279.2030334472656,291.6109924316406,287.786865234375,1.0,0.2933932244777679,0.0085091916844248,0.0085091916844248,0.9914907813072203,1.0,-1.550065517425537,3.694578708746121e-06,1.550061821937561,-0.4790243208408355,0.0,0.0,1.0,37.44087600708008,131.0,160.71615600585938,-13550.7216796875,311.4264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3011169433594,300.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,20126.865234375,21240.0,0.0,0.0,0.3297146558761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429500102996826,1.442967176437378,-1.7195241525769234e-05,0.0,0.0003346184385009,0.0,0.0,334.0488586425781,0.0,0.0,0.0,0.802772581577301,4.0,0.0,1.0
628860,291.3969421386719,297.1499938964844,293.1499938964844,0.2653701603412628,-5084.23876953125,304.0172119140625,0.9392756223678588,0.2933074235916137,0.2597280144691467,291.422607421875,297.1499938964844,293.1499938964844,0.1672842055559158,-3724.373291015625,304.0378723144531,0.8286629915237427,0.2044859379529953,0.1900173425674438,291.26422119140625,297.1499938964844,293.1499938964844,0.2801313996315002,-4131.353515625,303.9931030273437,0.9552391767501832,0.3078798353672027,0.2113652378320694,290.92694091796875,297.1499938964844,293.1499938964844,0.3375253677368164,-6496.13330078125,303.9248046875,0.9990000128746032,0.4855630397796631,0.3338005244731903,291.6553955078125,297.1499938964844,293.1499938964844,0.01864830031991,-4494.48876953125,303.8890380859375,0.5121692419052124,0.050000000745058,0.2305377125740051,287.81591796875,291.1499938964844,251.4499969482422,250.94122314453125,279.2900695800781,291.6513366699219,287.82177734375,1.0,0.3124237060546875,0.0220788307487964,0.0220788307487964,0.9816218614578248,1.0,-1.6339945793151855,1.904827695398125e-05,1.6339755058288574,-0.5025771260261536,0.0,0.0,1.0,44.512969970703125,131.0,118.52447509765624,-14168.6943359375,372.9063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5455627441406,300.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20892.705078125,21240.0,0.0,0.0,0.3487312495708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701462984085083,1.4701640605926514,-1.7849532014224678e-05,0.0,0.0003539178869687,0.0,0.0,353.2953796386719,0.0,0.0,0.0,0.8031191229820251,4.0,0.0,1.0
628920,291.4593505859375,297.1499938964844,293.1499938964844,0.2771293818950653,-5257.7314453125,304.0199584960937,0.9160465002059937,0.3032545745372772,0.2689922451972961,291.4885559082031,297.1499938964844,293.1499938964844,0.1771658062934875,-3895.4482421875,304.040283203125,0.8149532079696655,0.2134209871292114,0.1990452408790588,291.32379150390625,297.1499938964844,293.1499938964844,0.2946006059646606,-4295.71484375,303.99530029296875,0.9342624545097352,0.3200678527355194,0.2201105058193206,291.02227783203125,297.1499938964844,293.1499938964844,0.3806554973125458,-7148.583984375,303.88739013671875,0.9990000128746032,0.49500572681427,0.3687919378280639,291.6967468261719,297.1499938964844,293.1499938964844,0.01951664686203,-4562.4140625,304.0748291015625,0.4948370158672333,0.050000000745058,0.2317651808261871,287.8439025878906,291.1499938964844,251.4499969482422,250.9397735595703,279.3680419921875,291.6928100585937,287.8478698730469,1.0,0.3318434655666351,0.0388660542666912,0.0388660542666912,0.9811218976974488,1.0,-1.7183481454849243,0.000119607153465,1.718228459358215,-0.5263509750366211,0.0,0.0,1.0,52.47232818603516,151.0,85.71318817138672,-14770.81640625,443.2071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8326721191406,300.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.876953125,21240.0,0.0,0.0,0.3667881786823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760512113571167,1.4760692119598389,-1.799320671125315e-05,0.0,0.0003722433757502,0.0,0.0,357.5696105957031,0.0,0.0,0.0,0.8060734868049622,4.0,0.0,1.0
628980,291.5199279785156,297.1499938964844,293.1499938964844,0.2887128591537475,-5426.93603515625,304.0225524902344,0.8998432159423828,0.3127763867378235,0.2779499292373657,291.552734375,297.1499938964844,293.1499938964844,0.1866016685962677,-4056.627685546875,304.0430908203125,0.8041086196899414,0.2218593508005142,0.207502543926239,291.381591796875,297.1499938964844,293.1499938964844,0.3089833855628967,-4457.22216796875,303.9972839355469,0.918397843837738,0.3318524360656738,0.2286425679922104,291.1217346191406,297.1499938964844,293.1499938964844,0.4209192395210266,-7739.2197265625,303.86248779296875,0.9990000128746032,0.5024300813674927,0.4003507494926452,291.7393493652344,297.1499938964844,293.1499938964844,0.0213412661105394,-4757.474609375,304.14013671875,0.4882700145244598,0.056118905544281,0.2423321008682251,287.8647766113281,291.1499938964844,251.4499969482422,250.9383544921875,279.43487548828125,291.73541259765625,287.8676147460937,1.0,0.3516668379306793,0.0581863895058631,0.0581863895058631,0.980621874332428,1.0,-1.8091009855270384,0.0007771321106702,1.808323860168457,-0.5518544912338257,0.0,0.0,1.0,60.53753280639648,151.0,62.56583404541016,-15422.052734375,524.5664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.15008544921875,300.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,21147.708984375,21240.0,0.0,0.0,0.3839336335659027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479090929031372,1.4791089296340942,-1.806739237508737e-05,0.0,0.0003896438283845,0.0,0.0,359.7832946777344,0.0,0.0,0.0,0.8075940608978271,4.0,0.0,1.0
629040,291.5793151855469,297.1499938964844,293.1499938964844,0.3001380264759063,-5592.45166015625,304.0249328613281,0.8929762840270996,0.3217620551586151,0.2864057123661041,291.615234375,297.1499938964844,293.1499938964844,0.1957903653383255,-4211.96875,304.0458068847656,0.8000479340553284,0.2298229038715362,0.2154280841350555,291.4385681152344,297.1499938964844,293.1499938964844,0.323271632194519,-4616.04736328125,303.9990539550781,0.9123733639717102,0.3430630266666412,0.236781045794487,291.21551513671875,297.1499938964844,293.1499938964844,0.4502437114715576,-8153.27099609375,303.86138916015625,0.9990000128746032,0.5097035765647888,0.4218313992023468,291.7884216308594,297.1499938964844,293.1499938964844,0.029433099552989,-5504.205078125,304.127197265625,0.5047531723976135,0.0643652454018592,0.2801488637924194,287.86767578125,291.1499938964844,251.4499969482422,250.9369659423828,279.50738525390625,291.78399658203125,287.867431640625,1.0,0.372473657131195,0.0814654529094696,0.0814654529094696,0.980121910572052,1.0,-1.920870542526245,0.0051991040818393,1.915671348571777,-0.5797369480133057,0.0,0.0,1.0,67.3382568359375,171.0,24.55727767944336,-16170.59375,624.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4710388183594,300.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.498046875,21240.0,0.0,0.0,0.4004015326499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480656385421753,1.480674386024475,-1.810565663618036e-05,0.0,0.0004063566448166,0.0,0.0,360.9268493652344,0.0,0.0,0.0,0.808377206325531,4.0,0.0,1.0
629100,291.6378479003906,297.1499938964844,293.1499938964844,0.3113765120506286,-5753.86865234375,304.0272521972656,0.8836715221405029,0.3301614820957184,0.2944008111953735,291.6760559082031,297.1499938964844,293.1499938964844,0.2048251181840896,-4363.21337890625,304.04833984375,0.7935498356819153,0.2373193800449371,0.2229557186365127,291.49542236328125,297.1499938964844,293.1499938964844,0.3373548984527588,-4770.9453125,304.0009155273437,0.9037986993789672,0.3535787463188171,0.2445075362920761,291.30487060546875,297.1499938964844,293.1499938964844,0.4850289225578308,-8641.82421875,303.8504638671875,0.9990000128746032,0.5166605114936829,0.4470711350440979,291.84454345703125,297.1499938964844,293.1499938964844,0.0374001190066337,-6159.9755859375,304.1169128417969,0.515139639377594,0.0705944597721099,0.3134803473949432,287.8557434082031,291.1499938964844,251.4499969482422,250.9356231689453,279.57720947265625,291.83990478515625,287.85479736328125,1.0,0.3936242759227752,0.1080975756049156,0.1080975756049156,0.979621946811676,1.0,-2.0300118923187256,0.0279775448143482,2.0020344257354736,-0.5886744856834412,0.0,0.0,1.0,75.38029479980469,171.0,-6.195834159851074,-16890.416015625,738.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7831726074219,301.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.587890625,22320.0,0.0,0.0,0.4163239896297455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814627170562744,1.481480836868286,-1.812538357626181e-05,0.0,0.0004225159063935,0.0,0.0,361.5169067382813,0.0,0.0,0.0,0.8237805962562561,4.0,0.0,1.0
629160,291.6957092285156,297.1499938964844,293.1499938964844,0.3217869400978088,-5901.3916015625,304.0306701660156,0.8721206188201904,0.3379578292369842,0.3019140362739563,291.7354431152344,297.1499938964844,293.1499938964844,0.2133000046014785,-4503.173828125,304.0514221191406,0.7847566604614258,0.2443241328001022,0.2300858050584793,291.55230712890625,297.1499938964844,293.1499938964844,0.3504900336265564,-4913.306640625,304.004150390625,0.8930870890617371,0.3633666634559631,0.25177663564682,291.3960876464844,297.1499938964844,293.1499938964844,0.5252630114555359,-9200.923828125,303.8316955566406,0.9990000128746032,0.5221272706985474,0.4766068160533905,291.9053649902344,297.1499938964844,293.1499938964844,0.0436711944639682,-6662.5634765625,304.1116027832031,0.5181003212928772,0.0751959681510925,0.3391776382923126,287.85675048828125,291.1499938964844,251.4499969482422,250.934326171875,279.6402893066406,291.900634765625,287.857666015625,1.0,0.414722591638565,0.1373659521341323,0.1373659521341323,0.9792643785476683,1.0,-2.1329119205474854,0.0941647514700889,2.038747310638428,-0.5526768565177917,0.0,0.0,1.0,84.86705780029297,189.0,0.0138531671836972,-17644.880859375,862.1604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0781555175781,301.28369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.5234375,22320.0,0.0,0.0,0.4318101406097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508070707321167,1.508089542388916,-1.8782317056320608e-05,0.0,0.0004382324113976,0.0,0.0,381.3482055664063,0.0,0.0,0.0,0.823794960975647,4.0,0.0,1.0
629220,291.7524108886719,297.1499938964844,293.1499938964844,0.3317564129829407,-6041.359375,304.03424072265625,0.8560293316841125,0.3452399671077728,0.3090287744998932,291.79327392578125,297.1499938964844,293.1499938964844,0.2214700132608413,-4636.74658203125,304.0544738769531,0.7714589834213257,0.2508862614631653,0.2368825078010559,291.60870361328125,297.1499938964844,293.1499938964844,0.3630775213241577,-5048.24609375,304.0077819824219,0.8772254586219788,0.3725290596485138,0.2586518228054046,291.4887084960937,297.1499938964844,293.1499938964844,0.5548827648162842,-9594.142578125,303.837158203125,0.9906591176986694,0.5261461138725281,0.4968603551387787,291.968017578125,297.1499938964844,293.1499938964844,0.0484866388142108,-7052.28369140625,304.10986328125,0.5136416554450989,0.0786569789052009,0.3590627014636993,287.8576965332031,291.1499938964844,251.4499969482422,250.93307495117188,279.7089538574219,291.9635009765625,287.8597412109375,1.0,0.4346624910831451,0.1703705340623855,0.1703705340623855,0.9789068102836608,1.0,-2.214447021484375,0.1738749891519546,2.040572166442871,-0.496890515089035,0.0,0.0,1.0,97.15399169921876,189.0,6.377562999725342,-18229.55859375,985.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3683166503906,301.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.646484375,22320.0,0.0,0.0,0.4467625617980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136895179748535,1.5137083530426023,-1.892253385449294e-05,0.0,0.0004534072068054,0.0,0.0,385.6265869140625,0.0,0.0,0.0,0.8266032338142395,4.0,0.0,1.0
629280,291.807861328125,297.1499938964844,293.1499938964844,0.3406828045845032,-6164.767578125,304.0390625,0.8385834693908691,0.3520557582378387,0.3158428966999054,291.8495788574219,297.1499938964844,293.1499938964844,0.2289177179336547,-4756.7099609375,304.0583190917969,0.7565196752548218,0.2570165991783142,0.2434127032756805,291.6641845703125,297.1499938964844,293.1499938964844,0.3744764924049377,-5168.5302734375,304.012939453125,0.8595029711723328,0.3811593353748321,0.2652312517166137,291.5646057128906,297.1499938964844,293.1499938964844,0.5650122761726379,-9700.802734375,303.87548828125,0.9686433672904968,0.5322723388671875,0.5020667910575867,292.03009033203125,297.1499938964844,293.1499938964844,0.0522896908223629,-7363.52294921875,304.1102905273437,0.505793571472168,0.0814377143979072,0.3756043314933777,287.8871765136719,291.1499938964844,251.4499969482422,250.931884765625,279.7568054199219,292.0257568359375,287.8917236328125,1.0,0.4527758061885834,0.2042530477046966,0.2042530477046966,0.9785492420196532,1.0,-2.269794464111328,0.2318750917911529,2.037919521331787,-0.4548618495464325,0.0,0.0,1.0,111.83636474609376,192.0,45.89997863769531,-18696.77734375,1099.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6815490722656,301.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.603515625,22320.0,0.0,0.0,0.4608847498893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516555666923523,1.5165746212005615,-1.8994262063642964e-05,0.0,0.0004677394463215,0.0,0.0,387.8213195800781,0.0,0.0,0.0,0.8280352354049683,4.0,0.0,1.0
629340,291.8619079589844,297.1499938964844,293.1499938964844,0.348598301410675,-6272.63818359375,304.0448608398437,0.8281025290489197,0.3584473431110382,0.3221396803855896,291.9047241210937,297.1499938964844,293.1499938964844,0.2355189770460128,-4861.52490234375,304.06298828125,0.7478399872779846,0.2626619935035705,0.2493888139724731,291.71844482421875,297.1499938964844,293.1499938964844,0.3847740292549133,-5275.65673828125,304.0191345214844,0.8491689562797546,0.3893236219882965,0.2713714241981506,291.6279602050781,297.1499938964844,293.1499938964844,0.5760249495506287,-9825.2841796875,303.9052734375,0.9532026648521424,0.5399056077003479,0.5089835524559021,292.09002685546875,297.1499938964844,293.1499938964844,0.0552705824375152,-7609.87060546875,304.1120910644531,0.5012935400009155,0.083853580057621,0.3891884684562683,287.9312438964844,291.1499938964844,251.4499969482422,250.9307403564453,279.8038024902344,292.08599853515625,287.9368896484375,1.0,0.4676847457885742,0.2404878586530685,0.2404878586530685,0.9781916737556458,1.0,-2.321688652038574,0.3053052425384521,2.016383409500122,-0.3968482315540313,0.0,0.0,1.0,123.87647247314452,192.0,83.30034637451172,-19168.6953125,1203.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0165100097656,302.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5,22320.0,0.0,0.0,0.4741394221782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180180072784424,1.5180370807647705,-1.903091106214561e-05,0.0,0.0004811912658624,0.0,0.0,388.9443054199219,0.0,0.0,0.0,0.8287658095359802,4.0,0.0,1.0
629400,291.9139099121094,297.1499938964844,293.1499938964844,0.3557312786579132,-6368.7236328125,304.0509948730469,0.8214107751846313,0.3645476698875427,0.3280458152294159,291.9579772949219,297.1499938964844,293.1499938964844,0.2414005100727081,-4953.751953125,304.068115234375,0.7425581216812134,0.267977237701416,0.2548900544643402,291.77081298828125,297.1499938964844,293.1499938964844,0.394223004579544,-5372.83984375,304.0257568359375,0.842944860458374,0.3971741497516632,0.2771846354007721,291.6841125488281,297.1499938964844,293.1499938964844,0.5873810052871704,-9957.0966796875,303.9290466308594,0.942982852458954,0.5481539964675903,0.5167903304100037,292.1464538574219,297.1499938964844,293.1499938964844,0.0578509978950023,-7825.22607421875,304.1142883300781,0.4989332854747772,0.0861963033676147,0.4014844298362732,287.98492431640625,291.1499938964844,251.4499969482422,250.9296722412109,279.8465576171875,292.14276123046875,287.9912414550781,1.0,0.4807733595371246,0.2785384654998779,0.2785384654998779,0.9778340458869934,1.0,-2.3714637756347656,0.3941109478473663,1.9773528575897217,-0.3229099214076996,0.0,0.0,1.0,133.92652893066406,180.0,114.87920379638672,-19643.7890625,1301.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36541748046875,302.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.35546875,23400.0,0.0,0.0,0.4865699410438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187625885009766,1.5187815427780151,-1.9049582988373004e-05,0.0,0.0004938066122122,0.0,0.0,389.516845703125,0.0,0.0,0.0,0.8441377878189087,4.0,0.0,1.0
629460,291.963623046875,297.1499938964844,293.1499938964844,0.3616855144500732,-6447.26318359375,304.0581970214844,0.8197005391120911,0.3704420924186706,0.3335850536823272,292.00848388671875,297.1499938964844,293.1499938964844,0.2463863939046859,-5030.48583984375,304.0739440917969,0.741752564907074,0.2731532156467438,0.2600235044956207,291.82086181640625,297.1499938964844,293.1499938964844,0.4023978114128113,-5455.41943359375,304.03350830078125,0.841961145401001,0.4048139452934265,0.2827030420303345,291.7356872558594,297.1499938964844,293.1499938964844,0.5976314544677734,-10075.05078125,303.9505615234375,0.9401152729988098,0.5565944314002991,0.524811863899231,292.1990661621094,297.1499938964844,293.1499938964844,0.0600776337087154,-8011.2744140625,304.1167297363281,0.4998032748699188,0.0885770618915557,0.4129936099052429,288.06329345703125,291.1499938964844,251.4499969482422,250.9286499023437,279.8857727050781,292.1956787109375,288.0715026855469,1.0,0.4903983175754547,0.3182879686355591,0.3182879686355591,0.9795734286308287,1.0,-2.419114112854004,0.4960508942604065,1.9230631589889529,-0.235237717628479,0.0,0.0,1.0,140.12510681152344,180.0,164.9689178466797,-20203.669921875,1384.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7079162597656,302.5835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.224609375,23400.0,0.0,0.0,0.4983700811862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449268817901611,1.5449466705322266,-1.9711587810888886e-05,0.0,0.0005057822563685,0.0,0.0,409.9969177246094,0.0,0.0,0.0,0.8438957929611206,4.0,0.0,1.0
629520,292.01092529296875,297.1499938964844,293.1499938964844,0.367370069026947,-6522.16943359375,304.0645446777344,0.8211425542831421,0.3761822879314422,0.3388609588146209,292.0560607910156,297.1499938964844,293.1499938964844,0.2511976957321167,-5104.37890625,304.0790100097656,0.743786633014679,0.2782710790634155,0.2649580836296081,291.8684387207031,297.1499938964844,293.1499938964844,0.4103019535541534,-5535.1064453125,304.040283203125,0.8442440629005432,0.412304162979126,0.2880163192749023,291.78387451171875,297.1499938964844,293.1499938964844,0.607772946357727,-10193.380859375,303.96832275390625,0.9419265985488892,0.5650440454483032,0.5328109860420227,292.2478942871094,297.1499938964844,293.1499938964844,0.0622300580143928,-8193.58203125,304.1188659667969,0.5028443932533264,0.0910313129425048,0.4242506623268127,288.1361999511719,291.1499938964844,251.4499969482422,250.9277191162109,279.9213256835937,292.24481201171875,288.1435852050781,1.0,0.4980910420417785,0.3595336079597473,0.3595336079597473,0.9813127517700196,1.0,-2.4655141830444336,0.6072151064872742,1.858299136161804,-0.1380197405815124,0.0,0.0,1.0,143.55093383789062,168.0,180.01361083984375,-20685.4921875,1456.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0462951660156,302.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5095313787460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005171095835976,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
629580,292.05584716796875,297.1499938964844,293.1499938964844,0.3727831840515136,-6593.3359375,304.0702209472656,0.8248202800750732,0.3817860186100006,0.3439278304576874,292.1007080078125,297.1499938964844,293.1499938964844,0.2558669149875641,-5175.90087890625,304.0834350585937,0.7479140162467957,0.2833536267280578,0.2697656154632568,291.9136047363281,297.1499938964844,293.1499938964844,0.4179367423057556,-5611.859375,304.0463562011719,0.8489078283309937,0.419669508934021,0.2931724786758423,291.82928466796875,297.1499938964844,293.1499938964844,0.6176102161407471,-10308.9208984375,303.9834289550781,0.9469779133796692,0.5734253525733948,0.5406961441040039,292.2932434082031,297.1499938964844,293.1499938964844,0.0643363818526268,-8374.0498046875,304.1206970214844,0.5075708627700806,0.0935513824224472,0.4354286789894104,288.2055969238281,291.1499938964844,251.4499969482422,250.9268493652344,279.9538879394531,292.2904357910156,288.2125549316406,1.0,0.5042605400085449,0.4021861553192138,0.4021861553192138,0.9830520749092102,1.0,-2.5110056400299072,0.7225868701934814,1.788418889045715,-0.0363492965698242,0.0,0.0,1.0,144.8681640625,168.0,184.7543334960937,-21154.166015625,1520.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3797302246094,303.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.142578125,23400.0,0.0,0.0,0.5200674533843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530718564987185,1.5530917644500732,-1.991997669392731e-05,0.0,0.0005278023309074,0.0,0.0,416.5158081054688,0.0,0.0,0.0,0.8479609489440918,4.0,0.0,1.0
629640,292.0985412597656,297.1499938964844,293.1499938964844,0.3790507912635803,-6677.63525390625,304.0732116699219,0.8302769064903259,0.3872600197792053,0.3488110601902008,292.1427001953125,297.1499938964844,293.1499938964844,0.2611841857433319,-5258.68505859375,304.0857849121094,0.7538020610809326,0.2884017527103424,0.2744731903076172,291.9564208984375,297.1499938964844,293.1499938964844,0.4265660941600799,-5700.03759765625,304.04937744140625,0.8555609583854675,0.4269194006919861,0.2981946468353271,291.872314453125,297.1499938964844,293.1499938964844,0.628879189491272,-10446.0849609375,303.9930114746094,0.9544249176979064,0.5817056894302368,0.5484312176704407,292.3354187011719,297.1499938964844,293.1499938964844,0.0666173845529556,-8574.8544921875,304.1218566894531,0.5137849450111389,0.0961170941591262,0.4465401470661163,288.2359313964844,291.1499938964844,251.4499969482422,250.92605590820312,279.7689514160156,292.3328552246094,288.23065185546875,1.0,0.509278416633606,0.4208404123783111,0.4208404123783111,0.9847913980484008,1.0,-2.5556564331054688,0.7865445613861084,1.7691118717193604,0.0141986208036541,0.0,0.0,1.0,144.4903564453125,156.0,94.26221466064452,-21784.349609375,1579.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6933288574219,303.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.6796875,23400.0,0.0,0.0,0.5301505327224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544545650482178,1.5544745922088623,-1.9955463358201087e-05,0.0,0.000538035412319,0.0,0.0,417.6293029785156,0.0,0.0,0.0,0.8486509323120117,4.0,0.0,1.0
629700,292.13897705078125,297.1499938964844,293.1499938964844,0.3877747654914856,-6797.91162109375,304.0713195800781,0.8372557759284973,0.3926354944705963,0.3535428047180176,292.18212890625,297.1499938964844,293.1499938964844,0.2682548463344574,-5370.9521484375,304.0845947265625,0.7612471580505371,0.2934174239635467,0.2790969312191009,291.9969177246094,297.1499938964844,293.1499938964844,0.4380068182945251,-5819.19580078125,304.046875,0.8639699220657349,0.4340841174125671,0.3031082451343536,291.9128723144531,297.1499938964844,293.1499938964844,0.644179105758667,-10639.3642578125,303.99371337890625,0.9635600447654724,0.589923083782196,0.5560357570648193,292.374755859375,297.1499938964844,293.1499938964844,0.0693685412406921,-8826.05859375,304.1219787597656,0.5213721394538879,0.0987072587013244,0.4575628638267517,288.16522216796875,291.1499938964844,251.4499969482422,250.9253387451172,279.56427001953125,292.3724060058594,288.1588439941406,1.0,0.5134163498878479,0.425862193107605,0.425862193107605,0.9865307211875916,1.0,-2.5995614528656006,0.8146106004714966,1.784950852394104,0.0290834158658981,0.0,0.0,1.0,142.78916931152344,156.0,-36.06661605834961,-22380.4296875,1632.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96044921875,303.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.640625,24480.0,0.0,0.0,0.5401189923286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551519393920898,1.5551719665527344,-1.9973371308878995e-05,0.0,0.0005481520784087,0.0,0.0,418.1916198730469,0.0,0.0,0.0,0.8639988899230957,4.0,0.0,1.0
629760,292.177490234375,297.1499938964844,293.1499938964844,0.3957061469554901,-6905.69140625,304.0712280273437,0.8456337451934814,0.397880494594574,0.3581376373767853,292.2192687988281,297.1499938964844,293.1499938964844,0.2748169004917145,-5473.80224609375,304.0845642089844,0.7701103091239929,0.2983779907226562,0.2836408019065857,292.035400390625,297.1499938964844,293.1499938964844,0.4486245810985565,-5928.21337890625,304.0463256835937,0.8739741444587708,0.4411338269710541,0.3079250156879425,291.9513854980469,297.1499938964844,293.1499938964844,0.6583110690116882,-10815.1455078125,303.9964599609375,0.9737298488616944,0.5980302095413208,0.5635244250297546,292.4115600585937,297.1499938964844,293.1499938964844,0.0719431117177009,-9061.9013671875,304.12237548828125,0.5302388072013855,0.1012993529438972,0.4684576094150543,288.1192932128906,291.1499938964844,251.4499969482422,250.9247131347656,279.4270324707031,292.4093933105469,288.115234375,1.0,0.5168800354003906,0.4291931092739105,0.4291931092739105,0.98922461271286,1.0,-2.6427276134490967,0.8384661674499512,1.804261326789856,0.0399690717458725,0.0,0.0,1.0,140.0808868408203,144.0,-72.06547546386719,-22993.779296875,1681.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1824951171875,303.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,24159.27734375,24480.0,0.0,0.0,0.5500492453575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809028148651123,1.5809234380722046,-2.064030195469968e-05,0.0,0.0005582300946116,0.0,0.0,439.3114013671875,0.0,0.0,0.0,0.8635176420211792,4.0,0.0,1.0
629820,292.2142944335937,297.1499938964844,293.1499938964844,0.4035703241825104,-7011.98193359375,304.0712585449219,0.855336606502533,0.4029667675495147,0.3625715374946594,292.25445556640625,297.1499938964844,293.1499938964844,0.2813839614391327,-5576.1748046875,304.08453369140625,0.7802567481994629,0.3032605946063995,0.2880907356739044,292.0721130371094,297.1499938964844,293.1499938964844,0.4592371881008148,-6036.4951171875,304.0458984375,0.8854102492332458,0.4480405747890472,0.312627375125885,291.9882202148437,297.1499938964844,293.1499938964844,0.6724311113357544,-10990.02734375,303.99871826171875,0.9843027591705322,0.6059799194335938,0.5708518028259277,292.44610595703125,297.1499938964844,293.1499938964844,0.0744834616780281,-9296.7802734375,304.1227722167969,0.5402597188949585,0.103870116174221,0.4791682064533233,288.0718688964844,291.1499938964844,251.4499969482422,250.92417907714844,279.33465576171875,292.444091796875,288.06805419921875,1.0,0.5198197364807129,0.4313518702983856,0.4313518702983856,0.991918444633484,1.0,-2.6849441528320312,0.8593490719795227,1.825595140457153,0.048158936202526,0.0,0.0,1.0,136.62295532226562,144.0,-98.06279754638672,-23464.92578125,1726.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3817749023437,303.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.57421875,24480.0,0.0,0.0,0.5597891807556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861388444900513,1.586159586906433,-2.0777251847903244e-05,0.0,0.0005681148613803,0.0,0.0,443.6909484863281,0.0,0.0,0.0,0.8661278486251831,4.0,0.0,1.0
629880,292.2496032714844,297.1499938964844,293.1499938964844,0.4111188352108001,-7113.1708984375,304.07183837890625,0.8663643598556519,0.4078869223594665,0.3668407499790191,292.2878112792969,297.1499938964844,293.1499938964844,0.2877766489982605,-5675.068359375,304.0848083496094,0.7915830016136169,0.3080501854419708,0.2924388349056244,292.10723876953125,297.1499938964844,293.1499938964844,0.4695636630058288,-6140.94775390625,304.0460510253906,0.8981605172157288,0.4547949433326721,0.3172116279602051,292.0235595703125,297.1499938964844,293.1499938964844,0.6861404180526733,-11158.4462890625,304.0013122558594,0.994782030582428,0.6137580275535583,0.5780041217803955,292.4786071777344,297.1499938964844,293.1499938964844,0.0769341364502906,-9524.7001953125,304.123291015625,0.5512962937355042,0.1064001992344856,0.4896377921104431,288.0302734375,291.1499938964844,251.4499969482422,250.9237365722656,279.2723999023437,292.47674560546875,288.02716064453125,1.0,0.5223488211631775,0.4327210783958435,0.4327210783958435,0.9946122765541076,1.0,-2.7260961532592773,0.8780531883239746,1.8480428457260127,0.0544828586280345,0.0,0.0,1.0,132.6066436767578,132.0,-104.1628646850586,-23888.33203125,1769.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5704650878906,303.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.12890625,24480.0,0.0,0.0,0.569249153137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887634754180908,1.5887843370437622,-2.0846071492997e-05,0.0,0.0005777155747637,0.0,0.0,445.8972473144531,0.0,0.0,0.0,0.8674359917640686,4.0,0.0,1.0
629940,292.2833557128906,297.1499938964844,293.1499938964844,0.4182692170143127,-7208.16650390625,304.07305908203125,0.8761717081069946,0.4126634299755096,0.3710085153579712,292.31939697265625,297.1499938964844,293.1499938964844,0.2939509749412536,-5769.79541015625,304.08544921875,0.8016405701637268,0.3127665221691131,0.2967467010021209,292.1407775878906,297.1499938964844,293.1499938964844,0.4794966578483581,-6240.49853515625,304.0469055175781,0.9096996188163756,0.4614195227622986,0.3217260837554931,292.0555419921875,297.1499938964844,293.1499938964844,0.6901620626449585,-11189.640625,304.0217590332031,0.9990000128746032,0.6217377781867981,0.5777004957199097,292.5091247558594,297.1499938964844,293.1499938964844,0.0793249458074569,-9747.8017578125,304.123779296875,0.5613129734992981,0.1089096590876579,0.5001474022865295,287.9991760253906,291.1499938964844,251.4499969482422,250.9233856201172,279.2323913574219,292.5074157714844,287.9976806640625,1.0,0.5241383910179138,0.4337543845176697,0.4337543845176697,0.9973061680793762,1.0,-2.757222890853882,0.8920962810516357,1.865126609802246,0.0595485232770442,0.0,0.0,1.0,129.48377990722656,132.0,-90.69058227539062,-24237.025390625,1801.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7558288574219,304.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.03515625,24480.0,0.0,0.0,0.5783690810203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590062141418457,1.5900830030441284,-2.088016481138765e-05,0.0,0.0005869710585102,0.0,0.0,446.9916076660156,0.0,0.0,0.0,0.8680832982063293,4.0,0.0,1.0
630000,292.3158264160156,297.1499938964844,293.1499938964844,0.4245994985103607,-7291.02197265625,304.0755615234375,0.8844665288925171,0.417265772819519,0.3750921487808227,292.3494567871094,297.1499938964844,293.1499938964844,0.2996160089969635,-5855.626953125,304.0868835449219,0.8101159334182739,0.3173867464065552,0.3010355830192566,292.17291259765625,297.1499938964844,293.1499938964844,0.4885511994361877,-6330.01318359375,304.0491943359375,0.9202921986579896,0.4678910970687866,0.3261872828006744,292.0753173828125,297.1499938964844,293.1499938964844,0.680290699005127,-11034.9677734375,304.0630187988281,0.9990000128746032,0.631705641746521,0.5681098699569702,292.5377197265625,297.1499938964844,293.1499938964844,0.0816093683242797,-9960.4423828125,304.1243896484375,0.5701296329498291,0.1114161908626556,0.5108718872070312,287.9930725097656,291.1499938964844,251.4499969482422,250.9231414794922,279.20684814453125,292.5361022949219,287.9934997558594,1.0,0.5248833298683167,0.4346409440040588,0.4346409440040588,1.0,1.0,-2.7757606506347656,0.9010947346687316,1.8746658563613887,0.0629958361387252,0.0,0.0,1.0,127.09256744384766,120.0,-52.48025131225586,-24520.24609375,1818.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95269775390625,304.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.044921875,25560.0,0.0,0.0,0.5869938135147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907130241394043,1.5907338857650757,-2.0897261492791586e-05,0.0,0.0005957241519354,0.0,0.0,447.5407104492188,0.0,0.0,0.0,0.8834076523780823,4.0,0.0,1.0
630060,292.3472900390625,297.1499938964844,293.1499938964844,0.4295397102832794,-7353.86279296875,304.08013916015625,0.8936831951141357,0.4216516315937042,0.378974586725235,292.3783264160156,297.1499938964844,293.1499938964844,0.304324060678482,-5925.49609375,304.0898132324219,0.818898618221283,0.3218583762645721,0.3051814138889313,292.2039794921875,297.1499938964844,293.1499938964844,0.4960866272449493,-6402.84130859375,304.0538635253906,0.932222068309784,0.4741649031639099,0.3305059671401977,292.0845031738281,297.1499938964844,293.1499938964844,0.6659097075462341,-10823.5439453125,304.1049499511719,0.9990000128746032,0.6435028314590454,0.5568864345550537,292.564453125,297.1499938964844,293.1499938964844,0.0836348384618759,-10147.083984375,304.1253662109375,0.5795104503631592,0.1139159351587295,0.521452784538269,288.0242004394531,291.1499938964844,251.45001220703125,250.9229736328125,279.1894836425781,292.56298828125,288.0268859863281,1.0,0.524940550327301,0.435285359621048,0.435285359621048,1.0,1.0,-2.7913975715637207,0.9085572957992554,1.882840275764465,0.0657945573329925,0.0,0.0,1.0,124.1819839477539,120.0,14.208840370178224,-24895.94921875,1828.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1466979980469,304.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.01953125,25560.0,0.0,0.0,0.595254123210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.156875234504696e-05,0.0,0.0006041072774678,0.0,0.0,469.2844543457031,0.0,0.0,0.0,0.8826980590820312,4.0,0.0,1.0
630120,292.377685546875,297.1499938964844,293.1499938964844,0.4342329800128937,-7413.47509765625,304.08428955078125,0.9037887454032898,0.42585089802742,0.3826631903648376,292.406005859375,297.1499938964844,293.1499938964844,0.3088774681091308,-5992.89208984375,304.09246826171875,0.8281499147415161,0.3261938691139221,0.3091793060302734,292.23394775390625,297.1499938964844,293.1499938964844,0.5033968687057495,-6473.353515625,304.0580444335937,0.9450286030769348,0.4802670776844024,0.3346853852272033,292.08563232421875,297.1499938964844,293.1499938964844,0.648991048336029,-10583.0751953125,304.14385986328125,0.9990000128746032,0.6567689776420593,0.5442149043083191,292.58941650390625,297.1499938964844,293.1499938964844,0.0856503695249557,-10333.5107421875,304.1261901855469,0.5893958210945129,0.1164328679442405,0.5319992303848267,288.0541076660156,291.1499938964844,251.45005798339844,250.9228515625,279.1779479980469,292.5880432128906,288.0570678710937,1.0,0.5244030356407166,0.4357949197292328,0.4357949197292328,1.0,1.0,-2.8044145107269287,0.9147137999534608,1.8897006511688232,0.0680679827928543,0.0,0.0,1.0,120.841064453125,123.0,46.21525573730469,-25166.859375,1833.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3470458984375,304.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8671875,25560.0,0.0,0.0,0.6030582785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62111234664917,1.6211340427398682,-2.1703608581447043e-05,0.0,0.000612027477473,0.0,0.0,473.6925659179688,0.0,0.0,0.0,0.8852103352546692,4.0,0.0,1.0
630180,292.4071044921875,297.1499938964844,293.1499938964844,0.438638299703598,-7469.22998046875,304.0882263183594,0.9125262498855592,0.4298545122146606,0.3862234354019165,292.4327392578125,297.1499938964844,293.1499938964844,0.3132473230361938,-6057.3046875,304.0950012207031,0.8358601331710815,0.3303730487823486,0.3130829632282257,292.26287841796875,297.1499938964844,293.1499938964844,0.5104203224182129,-6540.86181640625,304.0619812011719,0.955296277999878,0.4861883223056793,0.3387748599052429,292.0822448730469,297.1499938964844,293.1499938964844,0.6356191635131836,-10397.54296875,304.1690979003906,0.9990000128746032,0.6709181666374207,0.5349243879318237,292.6128234863281,297.1499938964844,293.1499938964844,0.0876845568418502,-10521.9814453125,304.1268310546875,0.5978184342384338,0.1189373210072517,0.5427705645561218,288.08642578125,291.1499938964844,251.45016479492188,250.9227905273437,279.1691589355469,292.61151123046875,288.0892333984375,1.0,0.525566041469574,0.4360847175121307,0.4360847175121307,1.0,1.0,-2.821805238723755,0.9220623970031738,1.899742841720581,0.0700329020619392,0.0,0.0,1.0,118.67466735839844,123.0,65.27831268310547,-25452.26953125,1849.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.553955078125,304.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5859375,25560.0,0.0,0.0,0.6103883981704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236220598220823,1.6236437559127808,-2.177086025767494e-05,0.0,0.0006194665911607,0.0,0.0,475.89599609375,0.0,0.0,0.0,0.8864589333534241,4.0,0.0,1.0
630240,292.4355773925781,297.1499938964844,293.1499938964844,0.442857027053833,-7522.57275390625,304.091796875,0.9203035235404968,0.4336788058280945,0.3896375596523285,292.4584350585937,297.1499938964844,293.1499938964844,0.3174929320812225,-6119.72900390625,304.0972595214844,0.842573344707489,0.334408551454544,0.3168678283691406,292.290771484375,297.1499938964844,293.1499938964844,0.517276406288147,-6606.65087890625,304.0655212402344,0.96372789144516,0.4919442534446716,0.3427607119083404,292.0785217285156,297.1499938964844,293.1499938964844,0.624761700630188,-10249.76953125,304.1852722167969,0.9990000128746032,0.6851757168769836,0.527798056602478,292.6348571777344,297.1499938964844,293.1499938964844,0.0897209867835044,-10711.0009765625,304.1273193359375,0.6051561236381531,0.1214104294776916,0.5535556674003601,288.116943359375,291.1499938964844,251.4503173828125,250.9228057861328,279.1628112792969,292.6336669921875,288.1197204589844,1.0,0.527337908744812,0.4362402856349945,0.4362402856349945,1.0,1.0,-2.841619968414306,0.9299948811531068,1.9116251468658447,0.0719539523124694,0.0,0.0,1.0,117.2445297241211,141.0,74.10230255126953,-25742.5234375,1874.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.760498046875,304.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.5703125,25560.0,0.0,0.0,0.6173080801963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248635053634644,1.624885320663452,-2.1804167772643268e-05,0.0,0.0006264892290346,0.0,0.0,476.9885559082031,0.0,0.0,0.0,0.8870769739151001,4.0,0.0,1.0
630300,292.46319580078125,297.1499938964844,293.1499938964844,0.4470481872558594,-7575.763671875,304.0947265625,0.923870861530304,0.4372997879981994,0.3929506838321686,292.4833679199219,297.1499938964844,293.1499938964844,0.3217399418354034,-6182.1953125,304.09912109375,0.846102237701416,0.3382757306098938,0.3205792605876922,292.31787109375,297.1499938964844,293.1499938964844,0.5241396427154541,-6672.59423828125,304.0683898925781,0.9678972959518432,0.4975093901157379,0.3466768860816955,292.07769775390625,297.1499938964844,293.1499938964844,0.6219788193702698,-10216.662109375,304.18365478515625,0.9990000128746032,0.6989150643348694,0.5270065665245056,292.6559753417969,297.1499938964844,293.1499938964844,0.0917945355176925,-10903.9443359375,304.127685546875,0.6097182631492615,0.1237899586558342,0.5644185543060303,288.1430053710937,291.1499938964844,251.45057678222656,250.9229278564453,279.1571655273437,292.6548156738281,288.1449584960937,1.0,0.5318517684936523,0.4361701309680938,0.4361701309680938,1.0,1.0,-2.869645118713379,0.9405507445335388,1.9290943145751955,0.0738509967923164,0.0,0.0,1.0,117.8620376586914,141.0,70.7731704711914,-26065.703125,1921.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9604187011719,305.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,25540.953125,26640.0,0.0,0.0,0.6238858103752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254804134368896,1.6255022287368774,-2.182072785217315e-05,0.0,0.0006331647746264,0.0,0.0,477.5320434570313,0.0,0.0,0.0,0.9023840427398682,4.0,0.0,1.0
630360,292.4900817871094,297.1499938964844,293.1499938964844,0.4506336152553558,-7620.5185546875,304.0982666015625,0.9240938425064088,0.4407210350036621,0.396131306886673,292.50750732421875,297.1499938964844,293.1499938964844,0.3255563676357269,-6237.6865234375,304.1014404296875,0.8471145629882812,0.3419804573059082,0.3241844177246094,292.3441772460937,297.1499938964844,293.1499938964844,0.5303415656089783,-6731.49169921875,304.0719299316406,0.9690191745758056,0.5028839707374573,0.3504976332187652,292.08349609375,297.1499938964844,293.1499938964844,0.6248059868812561,-10261.052734375,304.1722717285156,0.9990000128746032,0.7113646268844604,0.5309429168701172,292.6764221191406,297.1499938964844,293.1499938964844,0.0937254726886749,-11082.36328125,304.12823486328125,0.612113893032074,0.1260334402322769,0.5750051736831665,288.1810607910156,291.1499938964844,251.450912475586,250.92315673828125,279.1526794433594,292.67529296875,288.183349609375,1.0,0.5378372669219971,0.4359620213508606,0.4359620213508606,1.0,1.0,-2.903173923492432,0.952825665473938,1.9503483772277832,0.0759274885058403,0.0,0.0,1.0,119.99891662597656,159.0,84.99195098876953,-26508.591796875,1986.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.129150390625,305.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,26332.19140625,26640.0,0.0,0.0,0.6304035782814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504664421081543,1.6504888534545898,-2.249671524623409e-05,0.0,0.0006397794932126,0.0,0.0,499.89349365234375,0.0,0.0,0.0,0.9014608860015868,4.0,0.0,1.0
630420,292.5162048339844,297.1499938964844,293.1499938964844,0.4547615051269531,-7673.255859375,304.10015869140625,0.9216835498809814,0.4439513385295868,0.3991756737232208,292.5308532714844,297.1499938964844,293.1499938964844,0.3297823369503021,-6299.88037109375,304.1025695800781,0.8461272120475769,0.3455283045768738,0.3276807963848114,292.3697204589844,297.1499938964844,293.1499938964844,0.5372146368026733,-6797.662109375,304.0736083984375,0.9678008556365968,0.5080724954605103,0.354216992855072,292.09649658203125,297.1499938964844,293.1499938964844,0.6336392164230347,-10387.30859375,304.1520690917969,0.9990000128746032,0.7223255634307861,0.5386311411857605,292.6964416503906,297.1499938964844,293.1499938964844,0.0957093313336372,-11267.1845703125,304.1285705566406,0.6127524971961975,0.1281013935804367,0.5850930213928223,288.1957702636719,291.1499938964844,251.4513702392578,250.9235076904297,279.14923095703125,292.6953430175781,288.1966552734375,1.0,0.5450530648231506,0.4356606900691986,0.4356606900691986,1.0,1.0,-2.940582275390625,0.9663114547729492,1.974270820617676,0.0780662223696708,0.0,0.0,1.0,123.35462188720705,159.0,61.31320571899414,-26854.9765625,2066.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2760314941406,305.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.240234375,26640.0,0.0,0.0,0.6368253231048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553497314453125,1.6553723812103271,-2.263003625557758e-05,0.0,0.0006462967139668,0.0,0.0,504.34381103515625,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
