time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630480,292.54156494140625,297.1499938964844,293.1499938964844,0.459127277135849,-7729.4228515625,304.10125732421875,0.9171941876411438,0.4469991028308868,0.4020911157131195,292.55352783203125,297.1499938964844,293.1499938964844,0.3341902196407318,-6364.935546875,304.1031799316406,0.8435356616973877,0.3489229679107666,0.3310698866844177,292.3945617675781,297.1499938964844,293.1499938964844,0.5444077849388123,-6867.1318359375,304.0744323730469,0.9646462798118592,0.513080894947052,0.357838362455368,292.1164245605469,297.1499938964844,293.1499938964844,0.6473844647407532,-10578.861328125,304.12664794921875,0.9990000128746032,0.7317633032798767,0.5494720339775085,292.7161865234375,297.1499938964844,293.1499938964844,0.0976504161953926,-11448.4072265625,304.1289367675781,0.611916720867157,0.129969984292984,0.594521164894104,288.1971740722656,291.1499938964844,251.45196533203125,250.92401123046875,279.1466979980469,292.7151184082031,288.1971130371094,1.0,0.5532457232475281,0.4353017807006836,0.4353017807006836,1.0,1.0,-2.9808716773986816,0.9807000756263732,2.000171661376953,0.0802576839923858,0.0,0.0,1.0,127.7723159790039,177.0,32.85324478149414,-27188.1015625,2157.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4057312011719,305.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,26565.609375,26640.0,0.0,0.0,0.6431443691253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.657765507698059,1.6577881574630735,-2.269613469252363e-05,0.0,0.000652709743008,0.0,0.0,506.5551452636719,0.0,0.0,0.0,0.9050906896591188,4.0,0.0,1.0
630540,292.56622314453125,297.1499938964844,293.1499938964844,0.4636537432670593,-7787.83984375,304.1018981933594,0.9111797213554382,0.4498613178730011,0.4048731625080108,292.57550048828125,297.1499938964844,293.1499938964844,0.3387223482131958,-6431.8662109375,304.1034545898437,0.8396989107131958,0.3521626591682434,0.3343465924263,292.418701171875,297.1499938964844,293.1499938964844,0.5518351197242737,-6938.89599609375,304.0746459960937,0.9598506689071656,0.5179052948951721,0.3613572418689728,292.142822265625,297.1499938964844,293.1499938964844,0.6654075384140015,-10825.7724609375,304.0981140136719,0.9990000128746032,0.7396803498268127,0.5629719495773315,292.7357482910156,297.1499938964844,293.1499938964844,0.0995126813650131,-11622.3408203125,304.12939453125,0.6098043918609619,0.1316246539354324,0.6031774878501892,288.18817138671875,291.1499938964844,251.45269775390625,250.9246520996093,279.1449279785156,292.7347106933594,288.1873779296875,1.0,0.5622107982635498,0.4349129498004913,0.4349129498004913,1.0,1.0,-3.0232150554656982,0.9957332611083984,2.0274817943573,0.0824913382530212,0.0,0.0,1.0,133.13534545898438,177.0,4.773921966552734,-27510.380859375,2259.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51971435546875,305.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.474609375,26640.0,0.0,0.0,0.6493760943412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658946514129639,1.658969163894653,-2.2728483600076288e-05,0.0,0.0006590341799892,0.0,0.0,507.6385192871094,0.0,0.0,0.0,0.9056779742240906,4.0,0.0,1.0
630600,292.5902404785156,297.1499938964844,293.1499938964844,0.4682799279689789,-7847.58544921875,304.10223388671875,0.9043014049530028,0.4525387287139892,0.4075187146663666,292.5968322753906,297.1499938964844,293.1499938964844,0.3433340489864349,-6499.9130859375,304.103515625,0.8349708914756775,0.3552479147911072,0.3375079035758972,292.4422607421875,297.1499938964844,293.1499938964844,0.5594292879104614,-7012.173828125,304.0745544433594,0.9537159204483032,0.522545337677002,0.3647706508636474,292.1748962402344,297.1499938964844,293.1499938964844,0.6870647072792053,-11118.1513671875,304.06817626953125,0.9990000128746032,0.7461416125297546,0.5786235332489014,292.755126953125,297.1499938964844,293.1499938964844,0.1012746542692184,-11786.7841796875,304.12994384765625,0.6066492199897766,0.1330636739730835,0.611013650894165,288.1709289550781,291.1499938964844,251.4535980224609,250.9254608154297,279.143798828125,292.7541198730469,288.1695861816406,1.0,0.5717549920082092,0.4345165491104126,0.4345165491104126,1.0,1.0,-3.0668587684631348,1.0111740827560425,2.0556845664978027,0.0847554877400398,0.0,0.0,1.0,139.32252502441406,195.0,-20.597787857055664,-27822.1171875,2371.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6196594238281,305.6135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.177734375,27720.0,0.0,0.0,0.6555358171463013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595295667648315,1.6595523357391355,-2.274446342198644e-05,0.0,0.0006652855081483,0.0,0.0,508.1739807128906,0.0,0.0,0.0,0.920967936515808,4.0,0.0,1.0
630660,292.6137084960937,297.1499938964844,293.1499938964844,0.4721907675266266,-7897.181640625,304.1037902832031,0.8970228433609009,0.4550250470638275,0.4100224375724792,292.6176147460937,297.1499938964844,293.1499938964844,0.3474191427230835,-6559.40576171875,304.10455322265625,0.8296266794204712,0.3581764101982116,0.3405492901802063,292.4652404785156,297.1499938964844,293.1499938964844,0.5662273168563843,-7076.81201171875,304.0758972167969,0.9465153813362122,0.5269936323165894,0.3680735826492309,292.2120361328125,297.1499938964844,293.1499938964844,0.7107157111167908,-11432.751953125,304.0400390625,0.9990000128746032,0.7512097954750061,0.5960035920143127,292.7743530273437,297.1499938964844,293.1499938964844,0.1027581170201301,-11923.4521484375,304.1308898925781,0.6026480793952942,0.1342904716730117,0.6180141568183899,288.169677734375,291.1499938964844,251.4546661376953,250.92645263671875,279.1431884765625,292.7733764648437,288.1687927246094,1.0,0.5817221403121948,0.4341281950473785,0.4341281950473785,1.0,1.0,-3.111197233200073,1.0268309116363523,2.0843663215637207,0.0870394855737686,0.0,0.0,1.0,146.2347869873047,195.0,-14.291115760803224,-28235.068359375,2491.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68963623046875,305.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.212890625,27720.0,0.0,0.0,0.6618220210075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841577291488647,1.6841812133789062,-2.342455081816297e-05,0.0,0.0006716652424074,0.0,0.0,531.13623046875,0.0,0.0,0.0,0.9198384881019592,4.0,0.0,1.0
630720,292.6365661621094,297.1499938964844,293.1499938964844,0.4766121804714203,-7954.01171875,304.1041564941406,0.8893058896064758,0.4573292732238769,0.4123794436454773,292.6378173828125,297.1499938964844,293.1499938964844,0.3518929481506347,-6625.04150390625,304.10467529296875,0.8238808512687683,0.3609521090984344,0.3434674143791199,292.4877014160156,297.1499938964844,293.1499938964844,0.5736783146858215,-7148.20458984375,304.0758056640625,0.9385496377944946,0.5312586426734924,0.3712616264820099,292.2533569335937,297.1499938964844,293.1499938964844,0.7376551032066345,-11786.8095703125,304.0110778808594,0.9990000128746032,0.7549801468849182,0.6147067546844482,292.7933654785156,297.1499938964844,293.1499938964844,0.1042317524552345,-12060.3447265625,304.1316833496094,0.5979874134063721,0.1353148818016052,0.6241946220397949,288.14764404296875,291.1499938964844,251.4559326171875,250.9276428222656,279.1429748535156,292.7924194335937,288.1458740234375,1.0,0.5919685363769531,0.4337595999240875,0.4337595999240875,1.0,1.0,-3.155694007873535,1.0425325632095337,2.113161325454712,0.0893317908048629,0.0,0.0,1.0,153.7700653076172,213.0,-37.886329650878906,-28531.373046875,2617.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7452392578125,305.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.337890625,27720.0,0.0,0.0,0.6681297421455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.688884735107422,1.6889082193374634,-2.355622564209625e-05,0.0,0.0006780667463317,0.0,0.0,535.6210327148438,0.0,0.0,0.0,0.9221872091293336,4.0,0.0,1.0
630780,292.6588134765625,297.1499938964844,293.1499938964844,0.4811317026615143,-8012.10791015625,304.1042785644531,0.8813994526863098,0.4594647586345672,0.4146001040935516,292.657470703125,297.1499938964844,293.1499938964844,0.3564413189888,-6691.69287109375,304.1046447753906,0.8178730607032776,0.3635819852352142,0.3462651073932647,292.5095520019531,297.1499938964844,293.1499938964844,0.581299364566803,-7221.09326171875,304.075439453125,0.930146872997284,0.5353544354438782,0.3743429481983185,292.298095703125,297.1499938964844,293.1499938964844,0.7668877243995667,-12165.8623046875,303.98321533203125,0.9990000128746032,0.7575554847717285,0.6343731880187988,292.8121032714844,297.1499938964844,293.1499938964844,0.1056082248687744,-12188.380859375,304.13250732421875,0.5928353667259216,0.1361514180898666,0.6295932531356812,288.11767578125,291.1499938964844,251.4573974609375,250.9290466308593,279.14306640625,292.8111877441406,288.115478515625,1.0,0.6023769378662109,0.4334178864955902,0.4334178864955902,1.0,1.0,-3.199947595596313,1.0581501722335815,2.141797542572021,0.0916224122047424,0.0,0.0,1.0,161.8324737548828,213.0,-59.48720550537109,-28806.19921875,2749.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7941589355469,305.7238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.029296875,27720.0,0.0,0.0,0.6744000911712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912012100219729,1.6912249326705933,-2.362089253438171e-05,0.0,0.0006844303570687,0.0,0.0,537.828125,0.0,0.0,0.0,0.92333722114563,4.0,0.0,1.0
630840,292.6804504394531,297.1499938964844,293.1499938964844,0.4856441915035248,-8069.97607421875,304.1043701171875,0.8735096454620361,0.4614362418651581,0.4166892468929291,292.6765441894531,297.1499938964844,293.1499938964844,0.3609851002693176,-6758.09228515625,304.1046142578125,0.8116628527641296,0.366070806980133,0.3489455282688141,292.5308532714844,297.1499938964844,293.1499938964844,0.5889684557914734,-7294.1728515625,304.0750732421875,0.9216378331184388,0.5392864942550659,0.3773218989372253,292.3455505371094,297.1499938964844,293.1499938964844,0.7978955507278442,-12562.455078125,303.9571838378906,0.9990000128746032,0.759033203125,0.6546955108642578,292.8305358886719,297.1499938964844,293.1499938964844,0.1068741753697395,-12306.1796875,304.1333923339844,0.5873425602912903,0.1368174254894256,0.6342719793319702,288.08331298828125,291.1499938964844,251.45909118652344,250.9306640625,279.1433410644531,292.8296203613281,288.0809020996094,1.0,0.612850546836853,0.4331071376800537,0.4331071376800537,1.0,1.0,-3.243647336959839,1.073582887649536,2.170064210891724,0.09390290081501,0.0,0.0,1.0,170.33370971679688,216.0,-76.30364227294922,-29067.099609375,2886.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8395690917969,305.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.10546875,27720.0,0.0,0.0,0.6806119680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692334771156311,1.6923584938049316,-2.365256659686565e-05,0.0,0.0006907346541993,0.0,0.0,538.9103393554688,0.0,0.0,0.0,0.923900306224823,4.0,0.0,1.0
630900,292.7013244628906,297.1499938964844,293.1499938964844,0.4898915588855743,-8124.01708984375,304.1049499511719,0.867638111114502,0.4632821083068847,0.4186015129089355,292.6949462890625,297.1499938964844,293.1499938964844,0.365317165851593,-6820.99951171875,304.1050109863281,0.8069830536842346,0.3684571087360382,0.3514608144760132,292.5513916015625,297.1499938964844,293.1499938964844,0.5963897705078125,-7364.3505859375,304.0751953125,0.9155724048614502,0.5430934429168701,0.3801636397838592,292.3934020996094,297.1499938964844,293.1499938964844,0.8245484232902527,-12892.3828125,303.9439697265625,0.9990000128746032,0.7598243355751038,0.6710361242294312,292.84832763671875,297.1499938964844,293.1499938964844,0.1079498007893562,-12406.01953125,304.13446044921875,0.5830523371696472,0.1373679190874099,0.6380623579025269,288.0502014160156,291.1499938964844,251.4610290527344,250.9325256347656,279.1444396972656,292.84747314453125,288.0482482910156,1.0,0.6211858987808228,0.4329091608524322,0.4329091608524322,1.0,1.0,-3.2802305221557617,1.0865939855575562,2.193636417388916,0.0961023569107055,0.0,0.0,1.0,177.4049835205078,216.0,-81.80062866210938,-29289.015625,3003.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.885498046875,305.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,27702.98046875,28800.0,0.0,0.0,0.6867282390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928809881210327,1.692904710769653,-2.3667838831897825e-05,0.0,0.0006969418609514,0.0,0.0,539.4323120117188,0.0,0.0,0.0,0.9391716718673706,4.0,0.0,1.0
630960,292.7215881347656,297.1499938964844,293.1499938964844,0.4929634034633636,-8161.69189453125,304.1075744628906,0.8629969358444214,0.4649852812290191,0.420369803905487,292.71270751953125,297.1499938964844,293.1499938964844,0.3687600493431091,-6869.8681640625,304.10693359375,0.8032611608505249,0.3707308769226074,0.3538483381271362,292.57135009765625,297.1499938964844,293.1499938964844,0.6024562120437622,-7420.28125,304.0777893066406,0.911037266254425,0.5467584729194641,0.382893830537796,292.43878173828125,297.1499938964844,293.1499938964844,0.846741259098053,-13158.1923828125,303.941162109375,0.9990000128746032,0.7604933977127075,0.684814453125,292.8654479980469,297.1499938964844,293.1499938964844,0.1086865067481994,-12472.435546875,304.1359558105469,0.5795172452926636,0.1378285437822342,0.6412600874900818,288.0458374023437,291.1499938964844,251.4632110595703,250.9346466064453,279.1456298828125,292.8646240234375,288.04498291015625,1.0,0.6285295486450195,0.4327787458896637,0.4327787458896637,1.0,1.0,-3.3120808601379395,1.0980194807052612,2.2140612602233887,0.0980206727981567,0.0,0.0,1.0,183.520751953125,219.0,-50.21570587158203,-29607.626953125,3107.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9194641113281,305.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,28503.75390625,28800.0,0.0,0.0,0.6928823590278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.71717369556427,1.7171980142593384,-2.4351973479497246e-05,0.0,0.0007031874847598,0.0,0.0,562.9896850585938,0.0,0.0,0.0,0.9378484487533568,4.0,0.0,1.0
631020,292.74127197265625,297.1499938964844,293.1499938964844,0.4962237775325775,-8202.21484375,304.1093444824219,0.8591737747192383,0.4665501117706299,0.4219867587089538,292.7299194335937,297.1499938964844,293.1499938964844,0.3723506331443786,-6921.15869140625,304.1082458496094,0.8002586960792542,0.3728917837142944,0.3561041057109833,292.5906982421875,297.1499938964844,293.1499938964844,0.6088032722473145,-7479.1865234375,304.0793762207031,0.9075340032577516,0.5502889156341553,0.3855077624320984,292.481201171875,297.1499938964844,293.1499938964844,0.8674560189247131,-13401.56640625,303.9415283203125,0.9990000128746032,0.7611690759658813,0.6967551112174988,292.8817749023437,297.1499938964844,293.1499938964844,0.1094152331352233,-12539.0595703125,304.1371765136719,0.5765005946159363,0.1382220834493637,0.6439918279647827,288.0298767089844,291.1499938964844,251.46568298339844,250.93702697753903,279.1467590332031,292.8810119628906,288.02886962890625,1.0,0.6350016593933105,0.4327016174793243,0.4327016174793243,1.0,1.0,-3.3403236865997314,1.1082345247268677,2.232089042663574,0.0998014062643051,0.0,0.0,1.0,188.93460083007807,219.0,-47.91814041137695,-29804.58203125,3200.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9576110839844,305.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.322265625,28800.0,0.0,0.0,0.6989246010780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.721763253211975,1.721787691116333,-2.448232044116594e-05,0.0,0.000709319661837,0.0,0.0,567.5159912109375,0.0,0.0,0.0,0.940125584602356,4.0,0.0,1.0
631080,292.7602844238281,297.1499938964844,293.1499938964844,0.499253362417221,-8239.6552734375,304.1112365722656,0.8559943437576294,0.4679918885231018,0.4234710335731506,292.7465209960937,297.1499938964844,293.1499938964844,0.3757645487785339,-6969.7177734375,304.109619140625,0.7978347539901733,0.3749486207962036,0.3582396209239959,292.609375,297.1499938964844,293.1499938964844,0.6149281859397888,-7535.7568359375,304.0810852050781,0.9048369526863098,0.5537024736404419,0.3880221247673034,292.5205383300781,297.1499938964844,293.1499938964844,0.8862647414207458,-13617.693359375,303.9452819824219,0.9990000128746032,0.7619134783744812,0.7071604132652283,292.8973083496094,297.1499938964844,293.1499938964844,0.1100612953305244,-12598.02734375,304.1383361816406,0.5739201307296753,0.1385684311389923,0.6463765501976013,288.01495361328125,291.1499938964844,251.4684295654297,250.939697265625,279.14776611328125,292.8966064453125,288.01416015625,1.0,0.6407476663589478,0.4326660335063934,0.4326660335063934,1.0,1.0,-3.3655829429626465,1.1174463033676147,2.2481367588043213,0.1014654487371444,0.0,0.0,1.0,193.74465942382807,222.0,-44.46841049194336,-29983.9296875,3285.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0058898925781,305.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,28730.580078125,28800.0,0.0,0.0,0.7047799229621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7239925861358645,1.7240171432495115,-2.4545759515604004e-05,0.0,0.000715262023732,0.0,0.0,569.7233276367188,0.0,0.0,0.0,0.9412318468093872,4.0,0.0,1.0
631140,292.7786865234375,297.1499938964844,293.1499938964844,0.5019888877868652,-8273.173828125,304.1133117675781,0.8533214330673218,0.469313234090805,0.4248300790786743,292.7626037597656,297.1499938964844,293.1499938964844,0.3789528906345367,-7014.8134765625,304.1111755371094,0.7958704829216003,0.3769044876098633,0.3602610230445862,292.62744140625,297.1499938964844,293.1499938964844,0.6207531690597534,-7589.23046875,304.0830078125,0.9027643203735352,0.5570036768913269,0.3904439508914947,292.5569152832031,297.1499938964844,293.1499938964844,0.9032533764839172,-13808.7080078125,303.9516296386719,0.9990000128746032,0.762740969657898,0.7162671685218811,292.9120178222656,297.1499938964844,293.1499938964844,0.1106255277991294,-12649.3037109375,304.1394348144531,0.5717049837112427,0.1388790309429168,0.6484933495521545,288.0032043457031,291.1499938964844,251.47146606445312,250.9426727294922,279.14862060546875,292.9113464355469,288.0026550292969,1.0,0.645877480506897,0.4326634407043457,0.4326634407043457,1.0,1.0,-3.388305425643921,1.1258020401000977,2.2625033855438232,0.1030286848545074,0.0,0.0,1.0,198.0336303710937,222.0,-38.40427017211914,-30155.369140625,3361.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06512451171875,305.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.431640625,28800.0,0.0,0.0,0.7104180455207825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250678539276123,1.7250924110412598,-2.457638947817032e-05,0.0,0.0007209840114228,0.0,0.0,570.7901000976562,0.0,0.0,0.0,0.941765546798706,4.0,0.0,1.0
631200,292.7964782714844,297.1499938964844,293.1499938964844,0.5043997764587402,-8302.3828125,304.1156005859375,0.8506568670272827,0.4705238342285156,0.426087349653244,292.778076171875,297.1499938964844,293.1499938964844,0.3818985223770141,-7056.20703125,304.1128845214844,0.7938870787620544,0.3787707686424255,0.362193763256073,292.6448669433594,297.1499938964844,293.1499938964844,0.6262346506118774,-7639.208984375,304.0852355957031,0.9007127285003662,0.560204267501831,0.3927928805351257,292.590087890625,297.1499938964844,293.1499938964844,0.9164599776268004,-13948.453125,303.9638366699219,0.9990000128746032,0.763739824295044,0.7226340770721436,292.9259033203125,297.1499938964844,293.1499938964844,0.1111251264810562,-12694.3876953125,304.14044189453125,0.5694860816001892,0.1391698569059372,0.6504871249198914,287.99615478515625,291.1499938964844,251.474838256836,250.94595336914065,279.1495666503906,292.9252624511719,287.9960327148437,1.0,0.6503811478614807,0.4327107071876526,0.4327107071876526,1.0,1.0,-3.406886100769043,1.1327468156814575,2.274139404296875,0.1045311242341995,0.0,0.0,1.0,202.21994018554688,225.0,-28.565319061279297,-30314.181640625,3429.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1349182128906,305.9365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,28783.771484375,29880.0,0.0,0.0,0.7158215045928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255877256393433,1.7256124019622805,-2.45912051468622e-05,0.0,0.0007264678715728,0.0,0.0,571.3062744140625,0.0,0.0,0.0,0.9570235013961792,4.0,0.0,1.0
631260,292.8137512207031,297.1499938964844,293.1499938964844,0.5055651068687439,-8314.630859375,304.1197509765625,0.8476723432540894,0.4716083407402038,0.4272603392601013,292.79302978515625,297.1499938964844,293.1499938964844,0.3839044570922851,-7083.12255859375,304.115966796875,0.7915645837783813,0.3805463016033172,0.364062637090683,292.66168212890625,297.1499938964844,293.1499938964844,0.6302410960197449,-7674.17578125,304.0897216796875,0.898283064365387,0.5632990598678589,0.395086407661438,292.617919921875,297.1499938964844,293.1499938964844,0.921614408493042,-13983.06640625,303.9883117675781,0.9964303970336914,0.765358030796051,0.7244390845298767,292.9389038085937,297.1499938964844,293.1499938964844,0.1113875061273574,-12715.5419921875,304.1416931152344,0.5670307874679565,0.1394568681716919,0.6525182127952576,288.020263671875,291.1499938964844,251.47853088378903,250.9495544433593,279.1506042480469,292.93829345703125,288.0214233398437,1.0,0.654150664806366,0.4328218698501587,0.4328218698501587,1.0,1.0,-3.419111728668213,1.137537717819214,2.281574010848999,0.1057169213891029,0.0,0.0,1.0,206.57125854492188,225.0,15.120423316955566,-30569.59375,3483.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1986999511719,306.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.037109375,29880.0,0.0,0.0,0.7211499810218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495590448379517,1.7495843172073364,-2.5279176043113694e-05,0.0,0.0007318755378946,0.0,0.0,595.4479370117188,0.0,0.0,0.0,0.9555148482322692,4.0,0.0,1.0
631320,292.8306884765625,297.1499938964844,293.1499938964844,0.5068823099136353,-8329.439453125,304.1228332519531,0.8453416228294373,0.4725422859191894,0.4282771646976471,292.8076477050781,297.1499938964844,293.1499938964844,0.3860380947589874,-7112.32763671875,304.1182861328125,0.7898736000061035,0.3822008669376373,0.3658004701137543,292.6780700683594,297.1499938964844,293.1499938964844,0.6345022320747375,-7712.11865234375,304.0929260253906,0.8965960741043091,0.5662679076194763,0.3972750902175903,292.6410217285156,297.1499938964844,293.1499938964844,0.9270657300949096,-14025.9052734375,304.0077514648437,0.9943654537200928,0.7675575017929077,0.7263616919517517,292.951171875,297.1499938964844,293.1499938964844,0.1116958856582641,-12741.92578125,304.14263916015625,0.5651275515556335,0.1397204548120498,0.6543501615524292,288.0330810546875,291.1499938964844,251.4825897216797,250.9534912109375,279.1513061523437,292.9505920410156,288.0340270996094,1.0,0.6574841737747192,0.4329400658607483,0.4329400658607483,1.0,1.0,-3.43070387840271,1.1421232223510742,2.288580656051636,0.1068103685975074,0.0,0.0,1.0,210.20867919921875,228.0,23.75327110290528,-30720.30859375,3532.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2702331542969,306.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.744140625,29880.0,0.0,0.0,0.7262673377990723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540090084075928,1.754034399986267,-2.5407933208043687e-05,0.0,0.0007370690000243,0.0,0.0,600.0030517578125,0.0,0.0,0.0,0.9577201008796692,4.0,0.0,1.0
631380,292.8471374511719,297.1499938964844,293.1499938964844,0.5079939961433411,-8341.7490234375,304.1257629394531,0.8434879183769226,0.4733574688434601,0.4291552305221557,292.8218078613281,297.1499938964844,293.1499938964844,0.3880097866058349,-7139.24169921875,304.1204528808594,0.7886398434638977,0.3837518692016601,0.367411345243454,292.69390869140625,297.1499938964844,293.1499938964844,0.6385772228240967,-7748.37939453125,304.09588623046875,0.8954595923423767,0.5691356658935547,0.3993702828884125,292.66131591796875,297.1499938964844,293.1499938964844,0.9326119422912598,-14073.2099609375,304.0234680175781,0.9928947687149048,0.7700173258781433,0.7286447882652283,292.9627380371094,297.1499938964844,293.1499938964844,0.1119665578007698,-12764.9921875,304.1434936523437,0.563630998134613,0.1399683058261871,0.6559934616088867,288.045166015625,291.1499938964844,251.48699951171875,250.95779418945312,279.1517333984375,292.9621887207031,288.046142578125,1.0,0.6605020761489868,0.4330600202083587,0.4330600202083587,1.0,1.0,-3.4420695304870605,1.1466292142868042,2.295440435409546,0.1078963577747345,0.0,0.0,1.0,213.2947998046875,228.0,28.29292678833008,-30867.107421875,3577.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3515625,306.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29812.58984375,29880.0,0.0,0.0,0.7311330437660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561558485031128,1.7561813592910769,-2.5470168111496605e-05,0.0,0.0007420071051456,0.0,0.0,602.2089233398438,0.0,0.0,0.0,0.9587846398353576,4.0,0.0,1.0
631440,292.8630676269531,297.1499938964844,293.1499938964844,0.5088900327682495,-8351.4033203125,304.1285400390625,0.8419323563575745,0.4740662574768066,0.4299204051494598,292.8355712890625,297.1499938964844,293.1499938964844,0.3898099958896637,-7163.71044921875,304.12255859375,0.7876887917518616,0.3852103948593139,0.3689167201519012,292.70916748046875,297.1499938964844,293.1499938964844,0.6424400806427002,-7782.68701171875,304.09869384765625,0.8946704268455505,0.5719118714332581,0.4013888835906982,292.67987060546875,297.1499938964844,293.1499938964844,0.9379411339759828,-14120.4658203125,304.0367736816406,0.9917944669723512,0.7725640535354614,0.731071949005127,292.9736328125,297.1499938964844,293.1499938964844,0.1122008487582206,-12784.7626953125,304.1442565917969,0.5623983144760132,0.1402010768651962,0.6575024127960205,288.0579528808594,291.1499938964844,251.4917907714844,250.96246337890625,279.1520080566406,292.9731140136719,288.0589904785156,1.0,0.6632750630378723,0.4331817328929901,0.4331817328929901,1.0,1.0,-3.45304536819458,1.150996208190918,2.302049160003662,0.1089620739221572,0.0,0.0,1.0,216.0052490234375,231.0,31.84653091430664,-31013.8671875,3619.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44073486328125,306.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,29847.794921875,29880.0,0.0,0.0,0.7357499599456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571923732757568,1.7572178840637207,-2.550024510128424e-05,0.0,0.0007466926472261,0.0,0.0,603.2759399414062,0.0,0.0,0.0,0.9592985510826112,4.0,0.0,1.0
631500,292.87847900390625,297.1499938964844,293.1499938964844,0.509567379951477,-8358.353515625,304.1311950683594,0.8405616283416748,0.4746713936328888,0.4305821061134338,292.8488464355469,297.1499938964844,293.1499938964844,0.3914380669593811,-7185.724609375,304.12457275390625,0.7869110107421875,0.3865805268287658,0.3703266382217407,292.72393798828125,297.1499938964844,293.1499938964844,0.6460813879966736,-7814.947265625,304.1014099121094,0.8941004872322083,0.5745983719825745,0.4033370614051819,292.6972351074219,297.1499938964844,293.1499938964844,0.942934513092041,-14165.6435546875,304.0482482910156,0.9909257888793944,0.7751107811927795,0.7335286736488342,292.9839172363281,297.1499938964844,293.1499938964844,0.1123976111412048,-12801.095703125,304.1449279785156,0.561333179473877,0.1404147744178772,0.6588882207870483,288.0719299316406,291.1499938964844,251.4969787597656,250.967514038086,279.1521911621094,292.9834289550781,288.0730285644531,1.0,0.6658490896224976,0.4333056509494781,0.4333056509494781,1.0,1.0,-3.4635374546051025,1.1551907062530518,2.308346748352051,0.1100021600723266,0.0,0.0,1.0,218.4522399902344,231.0,35.28887176513672,-31161.158203125,3659.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5356140136719,306.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.57421875,30960.0,0.0,0.0,0.7401237487792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576862573623655,1.7577117681503296,-2.551458055677358e-05,0.0,0.0007511315634474,0.0,0.0,603.78466796875,0.0,0.0,0.0,0.9745433926582336,4.0,0.0,1.0
631560,292.8934631347656,297.1499938964844,293.1499938964844,0.5092329382896423,-8351.6875,304.1352233886719,0.839293360710144,0.4751679599285126,0.4311452507972717,292.8617553710937,297.1499938964844,293.1499938964844,0.3922779262065887,-7195.7880859375,304.1276550292969,0.7862272262573242,0.3878623247146606,0.3716486096382141,292.7382202148437,297.1499938964844,293.1499938964844,0.6485041379928589,-7835.03271484375,304.1058349609375,0.8936551809310913,0.5771858096122742,0.4052171111106872,292.7137756347656,297.1499938964844,293.1499938964844,0.9461590647697448,-14190.037109375,304.06085205078125,0.9901909232139589,0.7775959372520447,0.7359526753425598,292.99365234375,297.1499938964844,293.1499938964844,0.1123805195093154,-12796.224609375,304.1458740234375,0.5603625774383545,0.1406047493219375,0.6601505279541016,288.109375,291.1499938964844,251.5025787353516,250.9729766845703,279.15234375,292.9931945800781,288.1112060546875,1.0,0.6682596206665039,0.4334326386451721,0.4334326386451721,1.0,1.0,-3.4734818935394287,1.1591918468475342,2.3142900466918945,0.1110156327486038,0.0,0.0,1.0,220.72097778320312,234.0,65.37622833251953,-31423.59375,3697.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6158447265625,306.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,30674.091796875,30960.0,0.0,0.0,0.7444679737091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813491821289062,1.7813754081726074,-2.6206185793853365e-05,0.0,0.0007555403863079,0.0,0.0,628.5001220703125,0.0,0.0,0.0,0.9728569388389589,4.0,0.0,1.0
631620,292.9079895019531,297.1499938964844,293.1499938964844,0.5092889666557312,-8350.84765625,304.1377868652344,0.8380702137947083,0.4755642116069793,0.4316089749336242,292.8742370605469,297.1499938964844,293.1499938964844,0.3934275805950165,-7210.94970703125,304.129638671875,0.7855820655822754,0.3890612125396728,0.3728841841220855,292.7520446777344,297.1499938964844,293.1499938964844,0.6514447331428528,-7860.79345703125,304.1084899902344,0.8932679295539856,0.5796864032745361,0.4070259630680084,292.7296142578125,297.1499938964844,293.1499938964844,0.9499940276145936,-14224.4453125,304.0700378417969,0.9895225763320924,0.7800068855285645,0.7383027672767639,293.0028991699219,297.1499938964844,293.1499938964844,0.112459123134613,-12801.4208984375,304.146484375,0.5594330430030823,0.1407668590545654,0.6612761616706848,288.13092041015625,291.1499938964844,251.50860595703125,250.9788360595703,279.1524353027344,293.0024719238281,288.13238525390625,1.0,0.6705266833305359,0.4335636496543884,0.4335636496543884,1.0,1.0,-3.482802391052246,1.1629749536514282,2.3198275566101074,0.1119982004165649,0.0,0.0,1.0,222.8689422607422,234.0,62.02960586547852,-31572.537109375,3732.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69500732421875,306.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.490234375,30960.0,0.0,0.0,0.748664915561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785681962966919,1.7857083082199097,-2.6333824280300178e-05,0.0,0.0007597997318953,0.0,0.0,633.097412109375,0.0,0.0,0.0,0.9750020503997804,4.0,0.0,1.0
631680,292.9220886230469,297.1499938964844,293.1499938964844,0.509288489818573,-8349.509765625,304.1400146484375,0.83687424659729,0.4758585393428802,0.4319812655448913,292.88629150390625,297.1499938964844,293.1499938964844,0.3945399522781372,-7225.73046875,304.1313171386719,0.7849603891372681,0.3901849091053009,0.3740435540676117,292.76513671875,297.1499938964844,293.1499938964844,0.6543895602226257,-7886.8173828125,304.1106872558594,0.8929350972175598,0.5821573734283447,0.4087928831577301,292.7449035644531,297.1499938964844,293.1499938964844,0.9536921381950378,-14258.6240234375,304.0778503417969,0.9888997673988342,0.7823294997215271,0.7405785918235779,293.01171875,297.1499938964844,293.1499938964844,0.1125286370515823,-12806.0517578125,304.1470031738281,0.5585240125656128,0.1409003883600235,0.6622622013092041,288.1495361328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1525573730469,293.0113220214844,288.1508483886719,1.0,0.6726711392402649,0.433698445558548,0.433698445558548,1.0,1.0,-3.4915575981140137,1.1665610074996948,2.3249967098236084,0.1129527911543846,0.0,0.0,1.0,224.92153930664065,237.0,57.22869873046875,-31709.47265625,3766.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7774353027344,306.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,30894.91796875,30960.0,0.0,0.0,0.7526671886444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877497673034668,1.7877761125564575,-2.639484591782093e-05,0.0,0.0007638614624738,0.0,0.0,635.29931640625,0.0,0.0,0.0,0.976026177406311,4.0,0.0,1.0
631740,292.9357604980469,297.1499938964844,293.1499938964844,0.5091739892959595,-8346.8505859375,304.1420288085937,0.8356854319572449,0.4760616719722748,0.4322647452354431,292.89794921875,297.1499938964844,293.1499938964844,0.395572692155838,-7239.45703125,304.1328125,0.7843443155288696,0.3912366032600403,0.3751315474510193,292.7775573730469,297.1499938964844,293.1499938964844,0.6573001742362976,-7912.6748046875,304.1125183105469,0.892647385597229,0.5845915079116821,0.4105381667613983,292.7597045898437,297.1499938964844,293.1499938964844,0.9571483731269836,-14290.9951171875,304.08465576171875,0.9882957935333252,0.784554660320282,0.7427632808685303,293.02008056640625,297.1499938964844,293.1499938964844,0.1125751957297325,-12808.7099609375,304.1474609375,0.5576174855232239,0.1410053670406341,0.6631099581718445,288.1671447753906,291.1499938964844,251.52200317382807,250.9918670654297,279.15264892578125,293.01971435546875,288.1684265136719,1.0,0.674707293510437,0.4338372051715851,0.4338372051715851,1.0,1.0,-3.499764204025269,1.1699566841125488,2.32980751991272,0.1138818562030792,0.0,0.0,1.0,226.90269470214844,237.0,53.53392791748047,-31841.111328125,3798.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8632507324219,306.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.95703125,30960.0,0.0,0.0,0.7564674019813538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887343168258667,1.7887606620788574,-2.642392792040482e-05,0.0,0.0007677182438783,0.0,0.0,636.3494873046875,0.0,0.0,0.0,0.9765138626098632,4.0,0.0,1.0
631800,292.9489440917969,297.1499938964844,293.1499938964844,0.5089350938796997,-8342.703125,304.1439208984375,0.8344940543174744,0.4761840403079986,0.432471364736557,292.9092102050781,297.1499938964844,293.1499938964844,0.3965095579624176,-7251.86572265625,304.1342468261719,0.7837199568748474,0.3922182619571686,0.3761521577835083,292.7895202636719,297.1499938964844,293.1499938964844,0.6601197719573975,-7937.75341796875,304.1142272949219,0.8923741579055786,0.5869603753089905,0.4122468829154968,292.77398681640625,297.1499938964844,293.1499938964844,0.9603394865989684,-14321.0927734375,304.0907287597656,0.9876952767372132,0.786689817905426,0.7448603510856628,293.028076171875,297.1499938964844,293.1499938964844,0.112593837082386,-12808.8759765625,304.1478881835937,0.5567009449005127,0.1410820633172989,0.663825511932373,288.1845703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1527404785156,293.0277099609375,288.18585205078125,1.0,0.6766466498374939,0.4339801967144012,0.4339801967144012,1.0,1.0,-3.5074355602264404,1.173168063163757,2.3342676162719727,0.1147874817252159,0.0,0.0,1.0,228.8318023681641,240.0,51.33263397216797,-31969.81640625,3829.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9514465332031,306.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.42578125,32040.0,0.0,0.0,0.7600708603858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892104387283323,1.7892369031906128,-2.643799780344125e-05,0.0,0.0007713752565905,0.0,0.0,636.8578491210938,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
631860,292.9617614746094,297.1499938964844,293.1499938964844,0.5077736377716064,-8326.0810546875,304.1471252441406,0.8332861661911011,0.4762160778045654,0.4326027631759643,292.9201354980469,297.1499938964844,293.1499938964844,0.3967148959636688,-7253.18798828125,304.13671875,0.7830714583396912,0.3931238651275635,0.3771041333675384,292.8011474609375,297.1499938964844,293.1499938964844,0.661797821521759,-7951.421875,304.1176452636719,0.8920860290527344,0.589239776134491,0.4139025211334228,292.7879333496094,297.1499938964844,293.1499938964844,0.961861491203308,-14330.9130859375,304.09869384765625,0.9870821833610536,0.7887189388275146,0.7468673586845398,293.03570556640625,297.1499938964844,293.1499938964844,0.1124073788523674,-12788.71484375,304.1485900878906,0.5557615160942078,0.1411295980215072,0.6644091010093689,288.22412109375,291.1499938964844,251.5373077392578,251.0067138671875,279.15283203125,293.0353698730469,288.2259826660156,1.0,0.6784944534301758,0.434128075838089,0.434128075838089,1.0,1.0,-3.5145480632781982,1.1761879920959473,2.338360071182251,0.1156712546944618,0.0,0.0,1.0,230.7254943847656,240.0,76.552001953125,-32210.08984375,3858.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0228881835937,306.7757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.95703125,32040.0,0.0,0.0,0.7636798620223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125762939453125,1.81260347366333,-2.713303183554672e-05,0.0,0.0007750379736535,0.0,0.0,662.1361694335938,0.0,0.0,0.0,0.989892303943634,4.0,0.0,1.0
631920,292.9742736816406,297.1499938964844,293.1499938964844,0.5070610046386719,-8315.9921875,304.14892578125,0.8320385813713074,0.4761455655097961,0.4326463639736175,292.9307861328125,297.1499938964844,293.1499938964844,0.3972784876823425,-7260.28466796875,304.1381225585937,0.7823778986930847,0.3939439356327057,0.3779796659946441,292.8125,297.1499938964844,293.1499938964844,0.6640738248825073,-7971.47216796875,304.119384765625,0.8917575478553772,0.5914322137832642,0.4154945909976959,292.8014221191406,297.1499938964844,293.1499938964844,0.964130401611328,-14351.66796875,304.1038818359375,0.9864373207092284,0.7906544804573059,0.7487762570381165,293.04296875,297.1499938964844,293.1499938964844,0.1123260259628295,-12779.501953125,304.1490173339844,0.5547860860824585,0.1411476582288742,0.6648618578910828,288.2469787597656,291.1499938964844,251.5457000732422,251.01486206054688,279.1529235839844,293.04266357421875,288.2484436035156,1.0,0.6802529692649841,0.4342817664146423,0.4342817664146423,1.0,1.0,-3.521050214767456,1.1790006160736084,2.342049598693848,0.116531454026699,0.0,0.0,1.0,232.6008453369141,243.0,69.7185287475586,-32335.802734375,3886.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09185791015625,306.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.7671754360198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.7258995032752864e-05,0.0,0.0007785855559632,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
631980,292.9864196777344,297.1499938964844,293.1499938964844,0.5063242316246033,-8305.7646484375,304.15045166015625,0.8307538032531738,0.4759833514690399,0.432602971792221,292.941162109375,297.1499938964844,293.1499938964844,0.3978192806243896,-7267.18408203125,304.1392822265625,0.7816395163536072,0.394681453704834,0.378775417804718,292.8235168457031,297.1499938964844,293.1499938964844,0.6663646697998047,-7991.8115234375,304.12078857421875,0.8913968205451965,0.5935453176498413,0.4170301854610443,292.8144226074219,297.1499938964844,293.1499938964844,0.9663760662078856,-14372.994140625,304.1081848144531,0.9857705235481262,0.7925147414207458,0.7506091594696045,293.0499267578125,297.1499938964844,293.1499938964844,0.1122416108846664,-12770.28125,304.1493530273437,0.5537765622138977,0.1411369889974594,0.665183424949646,288.2665100097656,291.1499938964844,251.5546264648437,251.02349853515625,279.15301513671875,293.04962158203125,288.267822265625,1.0,0.681926429271698,0.4344412088394165,0.4344412088394165,1.0,1.0,-3.526977777481079,1.1816190481185913,2.3453586101531982,0.1173693761229515,0.0,0.0,1.0,234.45623779296875,243.0,62.54687881469727,-32448.87890625,3912.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16339111328125,306.89947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31976.681640625,32040.0,0.0,0.0,0.7705041170120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8187788724899288,1.8188061714172363,-2.731904351094272e-05,0.0,0.0007819637539796,0.0,0.0,668.956787109375,0.0,0.0,0.0,0.9929603934288024,4.0,0.0,1.0
632040,292.9981994628906,297.1499938964844,293.1499938964844,0.5055130124092102,-8294.677734375,304.15185546875,0.8294387459754944,0.4757393002510071,0.4324836432933807,292.9512634277344,297.1499938964844,293.1499938964844,0.3982926607131958,-7273.18115234375,304.140380859375,0.7808617353439331,0.3953422307968139,0.3794974982738495,292.8341979980469,297.1499938964844,293.1499938964844,0.6685921549797058,-8011.61962890625,304.1220397949219,0.8910064101219177,0.595578670501709,0.4185113906860351,292.82696533203125,297.1499938964844,293.1499938964844,0.96850848197937,-14393.5849609375,304.1119079589844,0.9850849509239196,0.7943006157875061,0.7523730993270874,293.0565795898437,297.1499938964844,293.1499938964844,0.11214080452919,-12759.6845703125,304.1496276855469,0.5527365803718567,0.1410993337631225,0.6653818488121033,288.2846984863281,291.1499938964844,251.5640869140625,251.0326538085937,279.15313720703125,293.0562744140625,288.2859802246094,1.0,0.6835212111473083,0.4346064031124115,0.4346064031124115,1.0,1.0,-3.532376289367676,1.184059977531433,2.348316192626953,0.1181885823607444,0.0,0.0,1.0,236.2924194335937,246.0,57.147857666015625,-32556.373046875,3937.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2376708984375,306.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.7736602425575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819740653038025,1.8197680711746216,-2.734794543357566e-05,0.0,0.0007851668051443,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
632100,293.0096435546875,297.1499938964844,293.1499938964844,0.5046000480651855,-8282.34375,304.1531677246094,0.8280918598175049,0.4754129946231842,0.4322903156280517,292.9610900878906,297.1499938964844,293.1499938964844,0.3986746668815613,-7277.9052734375,304.14141845703125,0.7800427079200745,0.3959255814552307,0.3801461458206177,292.8446350097656,297.1499938964844,293.1499938964844,0.6707130670547485,-8030.45458984375,304.1232604980469,0.8905822038650513,0.5975291728973389,0.4199355542659759,292.839111328125,297.1499938964844,293.1499938964844,0.9704782366752625,-14412.736328125,304.115234375,0.9843766093254088,0.7960085868835449,0.7540650963783264,293.0629272460937,297.1499938964844,293.1499938964844,0.1120171025395393,-12747.052734375,304.1499328613281,0.5516647696495056,0.141035109758377,0.6654587388038635,288.3025207519531,291.1499938964844,251.5740966796875,251.04234313964844,279.1532592773437,293.0626525878906,288.30377197265625,1.0,0.6850384473800659,0.4347775876522064,0.4347775876522064,1.0,1.0,-3.537243366241455,1.186323165893555,2.3509199619293213,0.1189898177981376,0.0,0.0,1.0,238.11212158203125,246.0,53.80229949951172,-32660.658203125,3960.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31427001953125,307.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.955078125,33120.0,0.0,0.0,0.7766395807266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201795816421509,1.820206999778748,-2.736114038270898e-05,0.0,0.0007881904602982,0.0,0.0,670.503662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.02081298828125,297.1499938964844,293.1499938964844,0.5031473636627197,-8262.7197265625,304.1552124023437,0.8267103433609009,0.4750019013881683,0.4320252537727356,292.970703125,297.1499938964844,293.1499938964844,0.3986150622367859,-7275.97998046875,304.1430969238281,0.7791815996170044,0.3964324593544006,0.3807246685028076,292.8548583984375,297.1499938964844,293.1499938964844,0.6721516847610474,-8042.5126953125,304.12548828125,0.8901206851005554,0.5993921756744385,0.4213031530380249,292.85089111328125,297.1499938964844,293.1499938964844,0.971502125263214,-14420.4052734375,304.1196594238281,0.9836409091949464,0.7976296544075012,0.7556837201118469,293.0690002441406,297.1499938964844,293.1499938964844,0.1117746904492378,-12722.7099609375,304.150390625,0.5505620241165161,0.1409460306167602,0.6654250025749207,288.3323059082031,291.1499938964844,251.58468627929688,251.0525817871093,279.15338134765625,293.0687255859375,288.333740234375,1.0,0.6864835023880005,0.4349550604820251,0.4349550604820251,1.0,1.0,-3.541599750518799,1.1884170770645142,2.353182554244995,0.1197761595249176,0.0,0.0,1.0,239.9207305908203,249.0,65.41975402832031,-32818.16796875,3982.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3822021484375,307.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.224609375,33120.0,0.0,0.0,0.7795628905296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831857681274414,1.83188545703888,-2.771335857687518e-05,0.0,0.0007911571883596,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0316467285156,297.1499938964844,293.1499938964844,0.5020023584365845,-8247.5517578125,304.1563415527344,0.8252873420715332,0.4745093584060669,0.4316841065883636,292.9800109863281,297.1499938964844,293.1499938964844,0.3988019526004791,-7278.01953125,304.1440124511719,0.7782770991325378,0.3968768119812011,0.3812359273433685,292.8648986816406,297.1499938964844,293.1499938964844,0.6739969253540039,-8058.87353515625,304.1265869140625,0.889610767364502,0.6011541485786438,0.4226042330265045,292.8623352050781,297.1499938964844,293.1499938964844,0.9730855226516724,-14435.953125,304.1222839355469,0.9828705787658693,0.7991721630096436,0.7572212219238281,293.0747985839844,297.1499938964844,293.1499938964844,0.111604556441307,-12705.91796875,304.150634765625,0.5494253635406494,0.1408324092626571,0.6652806997299194,288.3500671386719,291.1499938964844,251.5958404541016,251.06336975097656,279.15350341796875,293.07452392578125,288.3512878417969,1.0,0.6878553628921509,0.4351392686367035,0.4351392686367035,1.0,1.0,-3.545419692993164,1.1903337240219116,2.355085849761963,0.1205459237098693,0.0,0.0,1.0,241.7221527099609,249.0,58.04071807861328,-32907.88671875,4003.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45172119140625,307.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.7823333144187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0007939688512124,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
