time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632280,293.04217529296875,297.1499938964844,293.1499938964844,0.5007557272911072,-8231.0966796875,304.157470703125,0.8238314390182495,0.4739391207695007,0.4312737882137298,292.9890441894531,297.1499938964844,293.1499938964844,0.3989114165306091,-7278.9736328125,304.1448974609375,0.7773425579071045,0.3972577452659607,0.3816906809806824,292.8747863769531,297.1499938964844,293.1499938964844,0.6757097244262695,-8073.9833984375,304.12774658203125,0.8890600204467773,0.6028273105621338,0.423839807510376,292.8733825683594,297.1499938964844,293.1499938964844,0.9745215177536012,-14450.0478515625,304.1247253417969,0.9820767045021056,0.8006451725959778,0.758692741394043,293.0803527832031,297.1499938964844,293.1499938964844,0.1114129349589347,-12687.1767578125,304.1508483886719,0.5482618808746338,0.1406957507133484,0.6650319695472717,288.3676452636719,291.1499938964844,251.6076202392578,251.07472229003903,279.15362548828125,293.0801086425781,288.368896484375,1.0,0.6891586780548096,0.4353301227092743,0.4353301227092743,1.0,1.0,-3.548756599426269,1.1920921802520752,2.356664657592773,0.121302306652069,0.0,0.0,1.0,243.5111541748047,252.0,54.14134979248047,-32997.7734375,4023.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.523681640625,307.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.784938633441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0007966129342094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.05242919921875,297.1499938964844,293.1499938964844,0.4993900954723358,-8213.1181640625,304.1585998535156,0.8223375082015991,0.4732861518859863,0.4307912290096283,292.99786376953125,297.1499938964844,293.1499938964844,0.3989201486110687,-7278.4931640625,304.14581298828125,0.776369035243988,0.3975602984428406,0.3820783793926239,292.8843994140625,297.1499938964844,293.1499938964844,0.6772832870483398,-8087.79052734375,304.1289367675781,0.8884716629981995,0.6044217348098755,0.4250170886516571,292.88409423828125,297.1499938964844,293.1499938964844,0.9757863283157348,-14462.3740234375,304.12701416015625,0.9812560081481934,0.802043616771698,0.7600961923599243,293.08563232421875,297.1499938964844,293.1499938964844,0.1111974343657493,-12666.24609375,304.1510925292969,0.5470710396766663,0.14053675532341,0.6646813154220581,288.38555908203125,291.1499938964844,251.6199951171875,251.086669921875,279.1537170410156,293.085205078125,288.3868408203125,1.0,0.6903935074806213,0.4355234205722809,0.4355234205722809,1.0,1.0,-3.551602840423584,1.1936800479888916,2.3579227924346924,0.1220361515879631,0.0,0.0,1.0,245.2901611328125,252.0,52.34180450439453,-33086.48828125,4041.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5968322753906,307.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7873831987380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007990938029251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0624694824219,297.1499938964844,293.1499938964844,0.4979093074798584,-8193.6640625,304.15972900390625,0.8208032846450806,0.4725531935691833,0.4302384257316589,293.006591796875,297.1499938964844,293.1499938964844,0.3988153040409088,-7276.38525390625,304.1467590332031,0.7753470540046692,0.3977707028388977,0.3823878765106201,292.8937683105469,297.1499938964844,293.1499938964844,0.6787334680557251,-8100.4599609375,304.130126953125,0.8878501057624817,0.6059471368789673,0.4261451661586761,292.8945007324219,297.1499938964844,293.1499938964844,0.9768887758255004,-14473.005859375,304.1291809082031,0.9804064035415648,0.8033704161643982,0.7614337801933289,293.0906982421875,297.1499938964844,293.1499938964844,0.1109606176614761,-12643.359375,304.1513366699219,0.5458551645278931,0.1403576135635376,0.6642404794692993,288.4037780761719,291.1499938964844,251.6330108642578,251.0992126464844,279.15380859375,293.0898132324219,288.4050598144531,1.0,0.6915642619132996,0.4357203245162964,0.4357203245162964,1.0,1.0,-3.553976535797119,1.1951014995574951,2.358875036239624,0.1227461025118827,0.0,0.0,1.0,247.0629730224609,255.0,51.68003463745117,-33173.09375,4058.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6701965332031,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7896824479103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014272898435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.072265625,297.1499938964844,293.1499938964844,0.4963094890117645,-8172.6806640625,304.1608581542969,0.8192240595817566,0.4717375040054321,0.4296126365661621,293.0152587890625,297.1499938964844,293.1499938964844,0.3985848128795624,-7272.47314453125,304.14776611328125,0.7742695212364197,0.3978894054889679,0.3826097846031189,292.9028625488281,297.1499938964844,293.1499938964844,0.6800619959831238,-8112.01318359375,304.1313171386719,0.887195348739624,0.6074053049087524,0.4272256791591644,292.9045715332031,297.1499938964844,293.1499938964844,0.9778264164924622,-14481.9013671875,304.1312561035156,0.9795252680778505,0.8046238422393799,0.7627032995223999,293.0955505371094,297.1499938964844,293.1499938964844,0.1107028424739837,-12618.5439453125,304.15155029296875,0.5446140170097351,0.1401588171720504,0.6637111306190491,288.4223327636719,291.1499938964844,251.64666748046875,251.11236572265625,279.1539306640625,293.0943603515625,288.4236145019531,1.0,0.6926699876785278,0.4359268844127655,0.4359268844127655,1.0,1.0,-3.55586314201355,1.1963720321655271,2.3594911098480225,0.1234516650438308,0.0,0.0,1.0,248.83078002929688,255.0,51.71177673339844,-33256.83984375,4073.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7431640625,307.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7918386459350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008036155486479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.08184814453125,297.1499938964844,293.1499938964844,0.4945939481258392,-8150.20849609375,304.1620178222656,0.8175997138023376,0.4708397090435028,0.4289142489433288,293.0237731933594,297.1499938964844,293.1499938964844,0.3982372581958771,-7266.8896484375,304.1488037109375,0.7731426358222961,0.3979233801364898,0.382749855518341,292.9117126464844,297.1499938964844,293.1499938964844,0.6812768578529358,-8122.53125,304.13250732421875,0.8865116834640503,0.6087993383407593,0.4282615482807159,292.9143981933594,297.1499938964844,293.1499938964844,0.9786081910133362,-14489.1533203125,304.1332397460937,0.978614628314972,0.8058054447174072,0.7639061212539673,293.10015869140625,297.1499938964844,293.1499938964844,0.1104259863495826,-12591.9736328125,304.1517639160156,0.5433516502380371,0.1399416327476501,0.6630995273590088,288.4411315917969,291.1499938964844,251.66099548339844,251.12615966796875,279.1540832519531,293.0988464355469,288.44244384765625,1.0,0.6937131285667419,0.4361438155174255,0.4361438155174255,1.0,1.0,-3.5572850704193115,1.1975011825561523,2.359783887863159,0.1241554394364357,0.0,0.0,1.0,250.59217834472656,258.0,52.04249954223633,-33337.31640625,4088.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.815185546875,307.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7938596606254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008056666119955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0912475585937,297.1499938964844,293.1499938964844,0.4927612245082855,-8126.22900390625,304.16314697265625,0.8159264922142029,0.4698570072650909,0.4281404614448547,293.0321350097656,297.1499938964844,293.1499938964844,0.3977755904197693,-7259.68505859375,304.1498413085937,0.7719684839248657,0.3978730738162994,0.3828094899654388,292.9202880859375,297.1499938964844,293.1499938964844,0.6823797821998596,-8132.03759765625,304.1336669921875,0.8857998847961426,0.6101291179656982,0.429252415895462,292.9239196777344,297.1499938964844,293.1499938964844,0.9792361855506896,-14494.78515625,304.1351318359375,0.9776738286018372,0.8069140315055847,0.7650405168533325,293.10455322265625,297.1499938964844,293.1499938964844,0.1101308688521385,-12563.7255859375,304.1519775390625,0.5420691967010498,0.1397066414356231,0.6624069809913635,288.4601135253906,291.1499938964844,251.67599487304688,251.1405792236328,279.1542663574219,293.1033020019531,288.4614562988281,1.0,0.6946930289268494,0.4363717138767242,0.4363717138767242,1.0,1.0,-3.558238983154297,1.1984891891479492,2.359749794006348,0.1248587220907211,0.0,0.0,1.0,252.3463592529297,258.0,52.45830535888672,-33414.08203125,4101.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88592529296875,307.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.795746386051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008075814694166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.1004333496094,297.1499938964844,293.1499938964844,0.4908222556114197,-8100.880859375,304.1642761230469,0.8142055869102478,0.4687951803207397,0.4272963106632232,293.0404052734375,297.1499938964844,293.1499938964844,0.3972122371196747,-7251.04052734375,304.1509094238281,0.7707540988922119,0.3977456390857696,0.3827962577342987,292.9286193847656,297.1499938964844,293.1499938964844,0.6833838224411011,-8140.6552734375,304.13482666015625,0.8850648403167725,0.6114006042480469,0.4302027523517608,292.9331970214844,297.1499938964844,293.1499938964844,0.9797284007072448,-14498.9912109375,304.1369323730469,0.9767062664031982,0.8079555034637451,0.7661122679710388,293.1087646484375,297.1499938964844,293.1499938964844,0.1098204925656318,-12534.0751953125,304.1521911621094,0.5407718420028687,0.1394561976194381,0.6616443991661072,288.479248046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.1077575683594,288.4805908203125,1.0,0.6956156492233276,0.4366108179092407,0.4366108179092407,1.0,1.0,-3.5587704181671143,1.1993532180786133,2.359417200088501,0.1255651116371154,0.0,0.0,1.0,254.0933380126953,261.0,52.84148788452149,-33487.171875,4113.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95513916015625,307.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7975128889083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000809374207165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.10943603515625,297.1499938964844,293.1499938964844,0.4887745976448059,-8074.1318359375,304.1654052734375,0.8124309778213501,0.4676503241062164,0.4263783097267151,293.04852294921875,297.1499938964844,293.1499938964844,0.3965454399585724,-7240.93359375,304.1519470214844,0.7694977521896362,0.397538274526596,0.382707417011261,292.9367980957031,297.1499938964844,293.1499938964844,0.6842858195304871,-8148.3564453125,304.13592529296875,0.8843040466308594,0.6126008629798889,0.4311091899871826,292.9422302246094,297.1499938964844,293.1499938964844,0.9800856113433838,-14501.783203125,304.138671875,0.9757103323936462,0.8089278936386108,0.7671191096305847,293.1127624511719,297.1499938964844,293.1499938964844,0.1094955429434776,-12503.087890625,304.1523742675781,0.5394598245620728,0.1391905397176742,0.6608123779296875,288.4984436035156,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.11163330078125,288.499755859375,1.0,0.6964792013168335,0.4368510842323303,0.4368510842323303,1.0,1.0,-3.558864116668701,1.2000627517700195,2.3588013648986816,0.1262489110231399,0.0,0.0,1.0,255.8329925537109,261.0,53.09889602661133,-33556.34375,4123.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0226135253906,307.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7991567850112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008110425551421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1182861328125,297.1499938964844,293.1499938964844,0.4866272807121277,-8046.095703125,304.16650390625,0.8105983138084412,0.466426819562912,0.425390362739563,293.0564880371094,297.1499938964844,293.1499938964844,0.3957841694355011,-7229.4931640625,304.1529846191406,0.7682009935379028,0.397255003452301,0.382547914981842,292.9449462890625,297.1499938964844,293.1499938964844,0.6850637197494507,-8154.90673828125,304.1370849609375,0.8835036754608154,0.6136994361877441,0.4319556951522827,292.9510192871094,297.1499938964844,293.1499938964844,0.9803228378295898,-14503.3251953125,304.1402893066406,0.9746845364570618,0.8098358511924744,0.7680658102035522,293.1166076660156,297.1499938964844,293.1499938964844,0.109158456325531,-12470.9892578125,304.1525573730469,0.5381342768669128,0.1389109641313552,0.6599196195602417,288.5176086425781,291.1499938964844,251.7252197265625,251.18788146972656,279.1546936035156,293.1148986816406,288.5189514160156,1.0,0.6972867846488953,0.4370940923690796,0.4370940923690796,1.0,1.0,-3.558528423309326,1.2006183862686155,2.35791015625,0.126908853650093,0.0,0.0,1.0,257.5693359375,264.0,53.24851608276367,-33621.5,4133.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0882568359375,307.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8006885051727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008125970489345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.126953125,297.1499938964844,293.1499938964844,0.4843782782554626,-8016.740234375,304.1676025390625,0.8087010383605957,0.4651235044002533,0.4243315458297729,293.0643920898437,297.1499938964844,293.1499938964844,0.3949226140975952,-7216.6298828125,304.15399169921875,0.7668606042861938,0.3968879580497741,0.3823134899139404,292.9530029296875,297.1499938964844,293.1499938964844,0.6857048869132996,-8160.18701171875,304.13824462890625,0.8826593160629272,0.6147120594978333,0.4327366054058075,292.95953369140625,297.1499938964844,293.1499938964844,0.9804388284683228,-14503.5908203125,304.141845703125,0.9736274480819702,0.8106793165206909,0.7689522504806519,293.1202392578125,297.1499938964844,293.1499938964844,0.1088091358542442,-12437.7626953125,304.1527404785156,0.5367951393127441,0.1386177688837051,0.6589666604995728,288.5368347167969,291.1499938964844,251.7430877685547,251.2050170898437,279.1548156738281,293.117919921875,288.53814697265625,1.0,0.6980374455451965,0.4373436868190765,0.4373436868190765,1.0,1.0,-3.5577497482299805,1.2010295391082764,2.356720209121704,0.127557635307312,0.0,0.0,1.0,259.3031921386719,264.0,53.364402770996094,-33682.46484375,4142.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1520080566406,307.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8021092414855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000814038910903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.135498046875,297.1499938964844,293.1499938964844,0.4820305705070495,-7986.0986328125,304.1686706542969,0.8067359328269958,0.4637415707111358,0.4232031106948852,293.0722351074219,297.1499938964844,293.1499938964844,0.393955647945404,-7202.26318359375,304.155029296875,0.7654757499694824,0.3964335024356842,0.3819991052150726,292.9609069824219,297.1499938964844,293.1499938964844,0.6862311363220215,-8164.42333984375,304.1394348144531,0.8817823529243469,0.6156545281410217,0.4334646165370941,292.96783447265625,297.1499938964844,293.1499938964844,0.9804396629333496,-14502.640625,304.143310546875,0.9725417494773864,0.8114603757858276,0.769780695438385,293.12371826171875,297.1499938964844,293.1499938964844,0.108448676764965,-12403.505859375,304.15289306640625,0.5354458093643188,0.1383120864629745,0.6579579710960388,288.5560607910156,291.1499938964844,251.76171875,251.222885131836,279.15496826171875,293.120849609375,288.557373046875,1.0,0.6987330913543701,0.4376041293144226,0.4376041293144226,1.0,1.0,-3.556548595428467,1.201314091682434,2.3552346229553223,0.1282069236040115,0.0,0.0,1.0,261.0327453613281,267.0,53.45689392089844,-33739.30859375,4149.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21392822265625,307.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8034241199493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008153733215294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1439819335937,297.1499938964844,293.1499938964844,0.4795711636543274,-7953.9892578125,304.16973876953125,0.804691731929779,0.4622569978237152,0.4219947159290313,293.080078125,297.1499938964844,293.1499938964844,0.3928725719451904,-7186.23388671875,304.15606689453125,0.7640402913093567,0.3958775103092193,0.3815958499908447,292.9686279296875,297.1499938964844,293.1499938964844,0.6866506338119507,-8167.7041015625,304.1405944824219,0.8808757662773132,0.616531252861023,0.4341449737548828,292.9759216308594,297.1499938964844,293.1499938964844,0.9803227782249452,-14500.4423828125,304.1447448730469,0.971425235271454,0.8121769428253174,0.7705489993095398,293.12701416015625,297.1499938964844,293.1499938964844,0.1080775186419487,-12368.2578125,304.1530456542969,0.5340866446495056,0.1379945576190948,0.6568955779075623,288.5753173828125,291.1499938964844,251.78111267089844,251.2414703369141,279.1551818847656,293.1238098144531,288.5766296386719,1.0,0.699371874332428,0.4378770589828491,0.4378770589828491,1.0,1.0,-3.5549063682556152,1.2014697790145874,2.3534367084503174,0.1288608312606811,0.0,0.0,1.0,262.7586975097656,267.0,53.5326042175293,-33791.8671875,4155.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738647460937,307.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8046315312385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000816598709207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.15252685546875,297.1499938964844,293.1499938964844,0.4769774973392486,-7920.0869140625,304.1708679199219,0.8025747537612915,0.4606507122516632,0.4206881523132324,293.0879821777344,297.1499938964844,293.1499938964844,0.39166259765625,-7168.36962890625,304.1571655273437,0.7625442743301392,0.3952059745788574,0.3810942769050598,292.9761657714844,297.1499938964844,293.1499938964844,0.6869770288467407,-8170.15673828125,304.1416931152344,0.8799397945404053,0.6173504590988159,0.4347853064537048,292.9837951660156,297.1499938964844,293.1499938964844,0.9800979495048524,-14497.0908203125,304.1460876464844,0.9702742099761964,0.8128343820571899,0.7712630033493042,293.13018798828125,297.1499938964844,293.1499938964844,0.1076975613832473,-12332.1865234375,304.1531677246094,0.5327175855636597,0.1376663893461227,0.6557895541191101,288.5946044921875,291.1499938964844,251.80130004882807,251.26080322265625,279.1553955078125,293.1268310546875,288.5959167480469,1.0,0.699956476688385,0.4381637573242187,0.4381637573242187,1.0,1.0,-3.5528175830841064,1.2014977931976318,2.3513197898864746,0.1295231282711029,0.0,0.0,1.0,264.48809814453125,270.0,53.65224838256836,-33840.3125,4160.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3321228027344,307.9169616699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8073427081108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000819350243546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1610717773437,297.1499938964844,293.1499938964844,0.4741913080215454,-7883.578125,304.1721496582031,0.8003892302513123,0.4589442908763885,0.4192806184291839,293.0959777832031,297.1499938964844,293.1499938964844,0.3902673423290252,-7147.7763671875,304.1584167480469,0.7609811425209045,0.3944211900234222,0.380483329296112,292.9834899902344,297.1499938964844,293.1499938964844,0.6871346831321716,-8171.0166015625,304.1429138183594,0.8789746165275574,0.6181121468544006,0.4353856742382049,292.9914855957031,297.1499938964844,293.1499938964844,0.97966068983078,-14491.244140625,304.1476135253906,0.969087302684784,0.8134308457374573,0.771920919418335,293.1331787109375,297.1499938964844,293.1499938964844,0.1072957962751388,-12293.9697265625,304.1533203125,0.5313374400138855,0.1373263895511627,0.6546357274055481,288.615478515625,291.1499938964844,251.82229614257807,251.2808990478516,279.1556396484375,293.1299133300781,288.61700439453125,1.0,0.7004839777946472,0.4384649991989136,0.4384649991989136,1.0,1.0,-3.55025577545166,1.201390504837036,2.348865032196045,0.1301922649145126,0.0,0.0,1.0,266.2203674316406,270.0,56.29539108276367,-33896.69140625,4164.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4003601074219,307.9779052734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.80854731798172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008205727208405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1694030761719,297.1499938964844,293.1499938964844,0.4712583124637604,-7845.11328125,304.1734313964844,0.7981579303741455,0.4571637511253357,0.4177962243556976,293.1039733886719,297.1499938964844,293.1499938964844,0.388711005449295,-7124.83837890625,304.1596984863281,0.759364664554596,0.3935372233390808,0.3797730803489685,292.9906311035156,297.1499938964844,293.1499938964844,0.6871448159217834,-8170.52099609375,304.1441955566406,0.8779884576797485,0.6188173890113831,0.4359471499919891,292.9989929199219,297.1499938964844,293.1499938964844,0.9790358543395996,-14483.2685546875,304.149169921875,0.9678716063499452,0.8139660358428955,0.772522509098053,293.13604736328125,297.1499938964844,293.1499938964844,0.1068755164742469,-12253.9521484375,304.1534729003906,0.5299513339996338,0.1369749158620834,0.6534320116043091,288.6376037597656,291.1499938964844,251.8441162109375,251.3017578125,279.1559143066406,293.1330871582031,288.6391296386719,1.0,0.7009565830230713,0.4387807846069336,0.4387807846069336,1.0,1.0,-3.547264575958252,1.2011635303497314,2.3461010456085205,0.1308701783418655,0.0,0.0,1.0,267.9478759765625,273.0,58.64406204223633,-33948.2578125,4167.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46636962890625,308.03717041015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8096401691436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008216818096116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1775207519531,297.1499938964844,293.1499938964844,0.4682380855083465,-7805.515625,304.1746520996094,0.7958953380584717,0.4553197920322418,0.4162498712539673,293.1119079589844,297.1499938964844,293.1499938964844,0.3870348334312439,-7100.1884765625,304.1609802246094,0.757703959941864,0.3925592005252838,0.3789703845977783,292.9975891113281,297.1499938964844,293.1499938964844,0.6870613098144531,-8169.21484375,304.1453857421875,0.8769857287406921,0.6194665431976318,0.4364688992500305,293.0062866210937,297.1499938964844,293.1499938964844,0.9782953858375548,-14474.0888671875,304.1506652832031,0.9666310548782348,0.8144401907920837,0.7730658054351807,293.1387939453125,297.1499938964844,293.1499938964844,0.106445588171482,-12213.0283203125,304.15362548828125,0.5285624861717224,0.1366123408079147,0.6521771550178528,288.65972900390625,291.1499938964844,251.86676025390625,251.3234100341797,279.1561889648437,293.13629150390625,288.6612548828125,1.0,0.7013750076293945,0.4391111731529236,0.4391111731529236,1.0,1.0,-3.543868064880371,1.2008254528045654,2.3430426120758057,0.1315584629774093,0.0,0.0,1.0,269.6652526855469,273.0,59.9730110168457,-33994.94140625,4168.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296936035156,308.0943908691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8106246590614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008226810023188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1853942871094,297.1499938964844,293.1499938964844,0.46515092253685,-7765.041015625,304.17578125,0.7936128377914429,0.4534240663051605,0.4146547019481659,293.1197509765625,297.1499938964844,293.1499938964844,0.3852580189704895,-7074.099609375,304.1622009277344,0.7560109496116638,0.3915000557899475,0.3780892789363861,293.0043640136719,297.1499938964844,293.1499938964844,0.6868969798088074,-8167.20849609375,304.1465148925781,0.8759725093841553,0.6200663447380066,0.4369560480117798,293.013427734375,297.1499938964844,293.1499938964844,0.977455198764801,-14463.8701171875,304.1520690917969,0.9653713703155518,0.8148607611656189,0.7735584378242493,293.14141845703125,297.1499938964844,293.1499938964844,0.1060079336166381,-12171.3740234375,304.1537780761719,0.5271758437156677,0.1362406760454177,0.6508797407150269,288.6818542480469,291.1499938964844,251.8902587890625,251.34585571289065,279.1564636230469,293.1395263671875,288.6833801269531,1.0,0.7017468214035034,0.4394558370113373,0.4394558370113373,1.0,1.0,-3.540130853652954,1.200398564338684,2.3397321701049805,0.1322603523731231,0.0,0.0,1.0,271.3715209960937,276.0,60.718379974365234,-34037.4296875,4169.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907287597656,308.1498718261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8115134239196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008235829882323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1930236816406,297.1499938964844,293.1499938964844,0.4619993269443512,-7723.720703125,304.17681884765625,0.7913109660148621,0.4514743685722351,0.4130102396011352,293.12750244140625,297.1499938964844,293.1499938964844,0.3833786845207214,-7046.544921875,304.16339111328125,0.7542842626571655,0.3903554677963257,0.3771264851093292,293.0109558105469,297.1499938964844,293.1499938964844,0.6866519451141357,-8164.50634765625,304.1475830078125,0.8749480843544006,0.6206146478652954,0.4374068677425384,293.0203552246094,297.1499938964844,293.1499938964844,0.9765162467956544,-14452.6298828125,304.15338134765625,0.9640915989875792,0.8152252435684204,0.7739977836608887,293.1438903808594,297.1499938964844,293.1499938964844,0.1055632755160331,-12129.0595703125,304.1539001464844,0.5257920622825623,0.1358602195978164,0.6495402455329895,288.7038879394531,291.1499938964844,251.9146270751953,251.3691253662109,279.15673828125,293.1428527832031,288.70538330078125,1.0,0.7020706534385681,0.4398151338100433,0.4398151338100433,1.0,1.0,-3.5360429286956787,1.199879765510559,2.33616304397583,0.1329758316278457,0.0,0.0,1.0,273.0657958984375,276.0,61.00318145751953,-34075.57421875,4168.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6493530273437,308.2035217285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8171015381813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008292541606351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.200439453125,297.1499938964844,293.1499938964844,0.4586395621299743,-7679.48974609375,304.1780700683594,0.7889935970306396,0.449475347995758,0.4113220572471618,293.1351928710937,297.1499938964844,293.1499938964844,0.3812803328037262,-7015.68212890625,304.164794921875,0.7525297403335571,0.3891332447528839,0.3760906755924225,293.0173645019531,297.1499938964844,293.1499938964844,0.6861136555671692,-8158.93994140625,304.1490173339844,0.8739148378372192,0.62111496925354,0.4378252327442169,293.0271301269531,297.1499938964844,293.1499938964844,0.9751913547515868,-14436.6416015625,304.1551818847656,0.9627937078475952,0.8155369162559509,0.7743893265724182,293.1462707519531,297.1499938964844,293.1499938964844,0.1050782054662704,-12082.6357421875,304.154052734375,0.5244137644767761,0.1354725807905197,0.6481672525405884,288.73028564453125,291.1499938964844,251.9398651123047,251.39321899414065,279.15704345703125,293.1462097167969,288.7323303222656,1.0,0.7023528218269348,0.4401889443397522,0.4401889443397522,1.0,1.0,-3.531647205352783,1.1992838382720947,2.3323633670806885,0.1337072998285293,0.0,0.0,1.0,274.7501525878906,279.0,68.40299987792969,-34146.16015625,4167.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740966796875,308.2859802246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8183755278587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830547127407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2076416015625,297.1499938964844,293.1499938964844,0.4551161527633667,-7633.02001953125,304.1793518066406,0.7866560816764832,0.4474219679832458,0.4095859229564667,293.1427917480469,297.1499938964844,293.1499938964844,0.3789980709552765,-6982.09814453125,304.1662292480469,0.7507417798042297,0.3878272473812103,0.3749763071537018,293.0236511230469,297.1499938964844,293.1499938964844,0.6853392124176025,-8151.1650390625,304.1506042480469,0.8728673458099365,0.6215614080429077,0.4382069110870361,293.0337829589844,297.1499938964844,293.1499938964844,0.9735527634620668,-14417.0029296875,304.1572265625,0.9614711999893188,0.8157872557640076,0.7747254371643066,293.14849853515625,297.1499938964844,293.1499938964844,0.1045650243759155,-12033.3837890625,304.1542663574219,0.523039698600769,0.135077953338623,0.646761953830719,288.7599182128906,291.1499938964844,251.9660186767578,251.41815185546875,279.1573486328125,293.149658203125,288.7619323730469,1.0,0.7025914788246155,0.4405779540538788,0.4405779540538788,1.0,1.0,-3.526916265487671,1.1986019611358645,2.328314304351806,0.1344543546438217,0.0,0.0,1.0,276.4273681640625,279.0,74.50347900390625,-34209.96875,4165.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82843017578125,308.3651123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8195058107376099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316942257806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.214599609375,297.1499938964844,293.1499938964844,0.4515421390533447,-7585.875,304.1805114746094,0.7843025326728821,0.4453218877315521,0.4078060090541839,293.1502990722656,297.1499938964844,293.1499938964844,0.3766286373138428,-6947.2646484375,304.1676025390625,0.7489249110221863,0.3864445388317108,0.3737887442111969,293.0297546386719,297.1499938964844,293.1499938964844,0.6844872832298279,-8142.75927734375,304.15203857421875,0.8718084096908569,0.6219606995582581,0.438554972410202,293.0402526855469,297.1499938964844,293.1499938964844,0.9718126058578492,-14396.3916015625,304.1590576171875,0.9601264595985411,0.8159847259521484,0.7750101685523987,293.150634765625,297.1499938964844,293.1499938964844,0.1040489301085472,-11983.84765625,304.1544189453125,0.5216721892356873,0.1346774697303772,0.6453298330307007,288.7893371582031,291.1499938964844,251.9930725097656,251.4439392089844,279.1576232910156,293.15313720703125,288.7913513183594,1.0,0.7027907371520996,0.4409820139408111,0.4409820139408111,1.0,1.0,-3.521879911422729,1.1978445053100586,2.324035406112671,0.1352177560329437,0.0,0.0,1.0,278.09765625,282.0,77.85133361816406,-34267.18359375,4162.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,308.4403381347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8205187916755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00083272223128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2213439941406,297.1499938964844,293.1499938964844,0.4479243457317352,-7538.140625,304.1815490722656,0.7819352746009827,0.4431760907173157,0.4059832990169525,293.1576843261719,297.1499938964844,293.1499938964844,0.3741732239723205,-6911.197265625,304.1688537597656,0.7470783591270447,0.3849825859069824,0.3725251853466034,293.03570556640625,297.1499938964844,293.1499938964844,0.6835647821426392,-8133.79052734375,304.1533203125,0.8707391619682312,0.6223127245903015,0.4388691484928131,293.04656982421875,297.1499938964844,293.1499938964844,0.9699812531471252,-14374.9345703125,304.1607360839844,0.9587608575820924,0.8161298036575317,0.7752439975738525,293.15264892578125,297.1499938964844,293.1499938964844,0.1035311743617057,-11934.1533203125,304.1545715332031,0.520312488079071,0.1342716068029403,0.6438717246055603,288.8184814453125,291.1499938964844,252.0210723876953,251.47059631347656,279.1579284667969,293.1566772460937,288.8204345703125,1.0,0.7029497027397156,0.4414013922214508,0.4414013922214508,1.0,1.0,-3.5165369510650635,1.19701087474823,2.319525957107544,0.1359974443912506,0.0,0.0,1.0,279.7592163085937,282.0,79.22847747802734,-34317.87890625,4158.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,308.51171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8214104771614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008336272439919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22784423828125,297.1499938964844,293.1499938964844,0.4442793428897857,-7490.021484375,304.18243408203125,0.7795615196228027,0.4409933388233185,0.404125452041626,293.1649780273437,297.1499938964844,293.1499938964844,0.3716493546962738,-6874.13671875,304.1700134277344,0.745209813117981,0.3834528028964996,0.371195524930954,293.04150390625,297.1499938964844,293.1499938964844,0.6825903654098511,-8124.41748046875,304.1545104980469,0.8696644306182861,0.6226235628128052,0.4391543567180633,293.052734375,297.1499938964844,293.1499938964844,0.9680845141410828,-14352.8974609375,304.1622314453125,0.9573796391487122,0.8162298202514648,0.7754347324371338,293.1545715332031,297.1499938964844,293.1499938964844,0.1030138134956359,-11884.4912109375,304.1546630859375,0.5189635753631592,0.1338613927364349,0.6423932909965515,288.84716796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1582336425781,293.1602783203125,288.84912109375,1.0,0.7030743360519409,0.441835880279541,0.441835880279541,1.0,1.0,-3.510935544967652,1.196117877960205,2.3148176670074463,0.1367956697940826,0.0,0.0,1.0,281.4117431640625,285.0,79.50794982910156,-34363.09375,4153.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.57989501953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8269962072372437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008392960298806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2343444824219,297.1499938964844,293.1499938964844,0.440445065498352,-7439.18798828125,304.1835021972656,0.7771550416946411,0.4387307465076446,0.4022211730480194,293.17236328125,297.1499938964844,293.1499938964844,0.3689189851284027,-6833.90771484375,304.1713256835937,0.7432946562767029,0.3818155229091644,0.369788646697998,293.04736328125,297.1499938964844,293.1499938964844,0.6813251376152039,-8112.205078125,304.1559753417969,0.8685558438301086,0.6228481531143188,0.4394000172615051,293.0589599609375,297.1499938964844,293.1499938964844,0.965808093547821,-14326.203125,304.1641540527344,0.9559513330459596,0.8162389993667603,0.775568425655365,293.1566467285156,297.1499938964844,293.1499938964844,0.1024488359689712,-11830.029296875,304.15484619140625,0.5175888538360596,0.1334007829427719,0.6408254504203796,288.8799133300781,291.1499938964844,252.080810546875,251.5274810791016,279.1586608886719,293.16412353515625,288.8824157714844,1.0,0.7031567096710205,0.4422994256019592,0.4422994256019592,1.0,1.0,-3.5049214363098145,1.1951404809951782,2.309781074523926,0.1376443058252334,0.0,0.0,1.0,283.0821533203125,285.0,86.54768371582031,-34438.0234375,4147.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,308.67547607421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8282516598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405701373703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2409362792969,297.1499938964844,293.1499938964844,0.436408668756485,-7385.49609375,304.18475341796875,0.7746474742889404,0.4363688230514526,0.4002347588539123,293.1799011230469,297.1499938964844,293.1499938964844,0.3659684956073761,-6790.3359375,304.1728210449219,0.7412700653076172,0.380050390958786,0.3682692348957062,293.05340576171875,297.1499938964844,293.1499938964844,0.67975914478302,-8097.11376953125,304.1577453613281,0.8673431277275085,0.6229629516601562,0.4395763874053955,293.0653991699219,297.1499938964844,293.1499938964844,0.9631496667861938,-14294.9423828125,304.1664123535156,0.954396426677704,0.8161315321922302,0.775603175163269,293.1589660644531,297.1499938964844,293.1499938964844,0.1018027663230896,-11767.7314453125,304.1551513671875,0.5160879492759705,0.1328606605529785,0.6389563083648682,288.9161071777344,291.1499938964844,252.1143493652344,251.55943298339844,279.15924072265625,293.1683654785156,288.9186096191406,1.0,0.7031684517860413,0.4428066313266754,0.4428066313266754,1.0,1.0,-3.498020887374878,1.193945050239563,2.3040759563446045,0.1385500580072403,0.0,0.0,1.0,284.8306884765625,288.0,92.95386505126952,-34502.203125,4140.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,308.7674865722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8293496966362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008416844648309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2474975585937,297.1499938964844,293.1499938964844,0.4322720170021057,-7330.38427734375,304.1859436035156,0.7720665335655212,0.4339312016963959,0.3981730341911316,293.1875,297.1499938964844,293.1499938964844,0.3628823459148407,-6744.7294921875,304.1742858886719,0.7391582727432251,0.3781786859035492,0.3666418790817261,293.0594787597656,297.1499938964844,293.1499938964844,0.6780341863632202,-8080.58447265625,304.1594543457031,0.8660529255867004,0.6229918003082275,0.4396870136260986,293.0718688964844,297.1499938964844,293.1499938964844,0.96029531955719,-14261.525390625,304.1686096191406,0.952742338180542,0.8159312009811401,0.7755427956581116,293.16143798828125,297.1499938964844,293.1499938964844,0.101097248494625,-11699.8046875,304.1554870605469,0.5144796967506409,0.132259726524353,0.6367852687835693,288.9526672363281,291.1499938964844,252.1505584716797,251.59393310546875,279.1599426269531,293.1728515625,288.9552001953125,1.0,0.7031004428863525,0.4433558583259582,0.4433558583259582,1.0,1.0,-3.4902567863464355,1.192535161972046,2.2977216243743896,0.1394978314638137,0.0,0.0,1.0,286.6251525878906,288.0,96.9473648071289,-34556.01953125,4131.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.85546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8303006291389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426495478488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.25390625,297.1499938964844,293.1499938964844,0.428065538406372,-7274.26220703125,304.1870422363281,0.76945561170578,0.4314353168010711,0.3960541486740112,293.1950378417969,297.1499938964844,293.1499938964844,0.3596908152103424,-6697.53369140625,304.1756591796875,0.7369979023933411,0.3762203156948089,0.3649269044399261,293.06549072265625,297.1499938964844,293.1499938964844,0.6761855483055115,-8062.96240234375,304.1611022949219,0.8647287487983704,0.6229525804519653,0.4397468566894531,293.0782775878906,297.1499938964844,293.1499938964844,0.957286775112152,-14226.462890625,304.1706848144531,0.9510371685028076,0.8156582713127136,0.7754087448120117,293.1639709472656,297.1499938964844,293.1499938964844,0.100349523127079,-11627.8583984375,304.1558532714844,0.5128136873245239,0.131615325808525,0.6343923807144165,288.98944091796875,291.1499938964844,252.18934631347656,251.63088989257807,279.16064453125,293.17742919921875,288.9919738769531,1.0,0.7029587626457214,0.4439432621002197,0.4439432621002197,1.0,1.0,-3.4818367958068848,1.190975308418274,2.2908613681793213,0.140490636229515,0.0,0.0,1.0,288.42437744140625,291.0,99.41746520996094,-34601.625,4120.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4547119140625,308.94024658203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8311103582382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434713818132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2601623535156,297.1499938964844,293.1499938964844,0.4238066077232361,-7217.3583984375,304.18804931640625,0.7668343186378479,0.4288875460624695,0.3938861191272735,293.2024841308594,297.1499938964844,293.1499938964844,0.3564116954803467,-6649.00732421875,304.17694091796875,0.7348052859306335,0.374183714389801,0.3631340563297272,293.0714416503906,297.1499938964844,293.1499938964844,0.6742339134216309,-8044.447265625,304.1626281738281,0.8633895516395569,0.6228530406951904,0.439762145280838,293.0846252441406,297.1499938964844,293.1499938964844,0.9541507959365844,-14190.0830078125,304.172607421875,0.9493029117584229,0.8153215050697327,0.7752109169960022,293.1665344238281,297.1499938964844,293.1499938964844,0.0995704680681228,-11552.908203125,304.1561889648437,0.5111157298088074,0.1309370398521423,0.6318252682685852,289.0262145996094,291.1499938964844,252.23062133789065,251.67022705078125,279.161376953125,293.18212890625,289.0287475585937,1.0,0.7027483582496643,0.4445677101612091,0.4445677101612091,1.0,1.0,-3.472869634628296,1.189300775527954,2.283568859100342,0.1415317952632904,0.0,0.0,1.0,290.2102966308594,291.0,100.8028793334961,-34640.0390625,4107.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415344238281,309.02203369140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8365803360939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008490227046422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2662658691406,297.1499938964844,293.1499938964844,0.4193658232688904,-7157.77587890625,304.189208984375,0.7642135620117188,0.4262931644916534,0.3916747570037842,293.2098388671875,297.1499938964844,293.1499938964844,0.3529402613639831,-6597.4560546875,304.1783752441406,0.7325893044471741,0.3720774054527282,0.3612728118896484,293.0773010253906,297.1499938964844,293.1499938964844,0.6719779372215271,-8022.96923828125,304.1644287109375,0.8620464205741882,0.6226992607116699,0.4397388398647308,293.0908508300781,297.1499938964844,293.1499938964844,0.9506152868270874,-14148.8271484375,304.1749572753906,0.9475521445274352,0.8149260878562927,0.7749576568603516,293.1690368652344,297.1499938964844,293.1499938964844,0.0987359508872032,-11472.3515625,304.1565856933594,0.509404182434082,0.1302329152822494,0.6291263699531555,289.0673217773437,291.1499938964844,252.27430725097656,251.71188354492188,279.162109375,293.1868591308594,289.0704345703125,1.0,0.7024776339530945,0.445227175951004,0.445227175951004,1.0,1.0,-3.463451862335205,1.187540054321289,2.275911808013916,0.1426220536231994,0.0,0.0,1.0,291.97564697265625,294.0,108.78447723388672,-34707.85546875,4093.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,309.1314697265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8376970291137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008501559495925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.272216796875,297.1499938964844,293.1499938964844,0.4147898554801941,-7096.212890625,304.1903991699219,0.7615949511528015,0.4236509501934051,0.3894198536872864,293.217041015625,297.1499938964844,293.1499938964844,0.3493178188800812,-6543.5517578125,304.1797790527344,0.7303479909896851,0.3699011206626892,0.359343945980072,293.0830383300781,297.1499938964844,293.1499938964844,0.6694796085357666,-7999.22216796875,304.1663513183594,0.860699474811554,0.6224886775016785,0.4396758079528808,293.09698486328125,297.1499938964844,293.1499938964844,0.9467576146125792,-14103.833984375,304.1773986816406,0.9457849264144896,0.8144670724868774,0.774645209312439,293.1715087890625,297.1499938964844,293.1499938964844,0.0978613123297691,-11387.7607421875,304.156982421875,0.5076858401298523,0.1295066773891449,0.626315712928772,289.1116638183594,291.1499938964844,252.3203125,251.75575256347656,279.1628112792969,293.1916198730469,289.11474609375,1.0,0.7021487951278687,0.4459211528301239,0.4459211528301239,1.0,1.0,-3.453604459762573,1.1856976747512815,2.267906665802002,0.1437599062919616,0.0,0.0,1.0,293.719482421875,294.0,115.22933197021484,-34766.98828125,4078.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77276611328125,309.2367553710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8386287689208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511015912517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
