time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634080,293.2779846191406,297.1499938964844,293.1499938964844,0.4101870059967041,-7034.19482421875,304.1914367675781,0.7589821219444275,0.4209672808647156,0.3871254920959472,293.22412109375,297.1499938964844,293.1499938964844,0.3456392884254455,-6488.7568359375,304.1810607910156,0.728081464767456,0.3676616251468658,0.3573533892631531,293.08868408203125,297.1499938964844,293.1499938964844,0.6669030785560608,-7974.84130859375,304.1680603027344,0.8593519330024719,0.6222288608551025,0.4395768046379089,293.10302734375,297.1499938964844,293.1499938964844,0.9427962899208068,-14057.861328125,304.1796264648437,0.9440048336982728,0.8139533996582031,0.7742787003517151,293.1739196777344,297.1499938964844,293.1499938964844,0.0969746857881546,-11301.9951171875,304.1573181152344,0.5059679746627808,0.128762662410736,0.6234166622161865,289.1557922363281,291.1499938964844,252.3685760498047,251.8017578125,279.1635131835937,293.1963806152344,289.15887451171875,1.0,0.7017695307731628,0.446647971868515,0.446647971868515,1.0,1.0,-3.4433836936950684,1.1837886571884155,2.259594917297364,0.1449431329965591,0.0,0.0,1.0,295.4427185058594,297.0,118.68972778320312,-34817.82421875,4063.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8800048828125,309.3373107910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8394032716751099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008518876275047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2835998535156,297.1499938964844,293.1499938964844,0.405565857887268,-6971.83154296875,304.1922912597656,0.7563770413398743,0.418242871761322,0.3847931325435638,293.2310791015625,297.1499938964844,293.1499938964844,0.3419107496738434,-6433.15478515625,304.18218994140625,0.725784957408905,0.3653584718704223,0.3553012311458587,293.0942077636719,297.1499938964844,293.1499938964844,0.664260745048523,-7949.9384765625,304.1695556640625,0.8580049872398376,0.6219213008880615,0.4394431114196777,293.1089172363281,297.1499938964844,293.1499938964844,0.9387487173080444,-14011.1064453125,304.1815795898437,0.9422144293785096,0.813387393951416,0.7738606929779053,293.1762390136719,297.1499938964844,293.1499938964844,0.0960788503289222,-11215.3349609375,304.1576232910156,0.5042526721954346,0.1280025541782379,0.6204373836517334,289.1995544433594,291.1499938964844,252.4190216064453,251.849838256836,279.1641540527344,293.2011413574219,289.2025756835937,1.0,0.701341986656189,0.4474070072174072,0.4474070072174072,1.0,1.0,-3.432807683944702,1.1818158626556396,2.2509918212890625,0.146169513463974,0.0,0.0,1.0,297.1449584960937,297.0,120.049560546875,-34860.65625,4046.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,309.433349609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.840019166469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525126613676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2890319824219,297.1499938964844,293.1499938964844,0.4009387791156769,-6909.27490234375,304.1930236816406,0.7537820339202881,0.4154826700687408,0.3824270963668823,293.23785400390625,297.1499938964844,293.1499938964844,0.3381450474262237,-6376.9169921875,304.18316650390625,0.7234552502632141,0.3629974722862243,0.3531931042671203,293.0995788574219,297.1499938964844,293.1499938964844,0.6615718007087708,-7924.67626953125,304.1708984375,0.8566607236862183,0.6215711236000061,0.4392789900302887,293.1146850585937,297.1499938964844,293.1499938964844,0.9346420764923096,-13963.8466796875,304.1833190917969,0.9404168128967284,0.812775194644928,0.7733979225158691,293.1784973144531,297.1499938964844,293.1499938964844,0.0951777696609497,-11128.169921875,304.1578674316406,0.5025432705879211,0.127229169011116,0.6173930764198303,289.2427978515625,291.1499938964844,252.4715270996093,251.89990234375,279.1648254394531,293.2059326171875,289.24578857421875,1.0,0.7008733749389648,0.4481968283653259,0.4481968283653259,1.0,1.0,-3.421925067901612,1.179792046546936,2.242133140563965,0.1474371999502182,0.0,0.0,1.0,298.8287353515625,300.0,120.19576263427734,-34896.4609375,4028.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078369140625,309.5254211425781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.845291018486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008578629349358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2943115234375,297.1499938964844,293.1499938964844,0.3961755037307739,-6844.5986328125,304.19384765625,0.7511968612670898,0.4126861095428467,0.3800283074378967,293.2445068359375,297.1499938964844,293.1499938964844,0.3342311978340149,-6318.24267578125,304.18426513671875,0.7210841178894043,0.3605780899524688,0.3510293364524841,293.1048583984375,297.1499938964844,293.1499938964844,0.6586268544197083,-7896.8955078125,304.1724548339844,0.8553180694580078,0.6211767196655273,0.4390845000743866,293.1203308105469,297.1499938964844,293.1499938964844,0.9301965236663818,-13912.4091796875,304.1853332519531,0.938611626625061,0.8121147155761719,0.7728908061981201,293.1806335449219,297.1499938964844,293.1499938964844,0.0942408367991447,-11037.2958984375,304.1581420898437,0.5008391737937927,0.1264434605836868,0.6142887473106384,289.289794921875,291.1499938964844,252.5260467529297,251.95187377929688,279.1654357910156,293.2106628417969,289.2933349609375,1.0,0.7003658413887024,0.4490169286727905,0.4490169286727905,1.0,1.0,-3.4107449054718018,1.1777174472808838,2.233027458190918,0.1487438976764679,0.0,0.0,1.0,300.4960021972656,300.0,126.78233337402344,-34960.66015625,4010.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2051086425781,309.64385986328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8462001085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008587855263613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2994384765625,297.1499938964844,293.1499938964844,0.3913172781467438,-6778.42041015625,304.1947021484375,0.7486187815666199,0.4098533093929291,0.3775963485240936,293.25103759765625,297.1499938964844,293.1499938964844,0.3302057087421417,-6257.72412109375,304.18536376953125,0.7186603546142578,0.3581005334854126,0.3488101065158844,293.1100158691406,297.1499938964844,293.1499938964844,0.6554826498031616,-7867.2236328125,304.1741027832031,0.8539732694625854,0.6207351684570312,0.4388579726219177,293.1258850097656,297.1499938964844,293.1499938964844,0.9254841804504396,-13857.837890625,304.1874694824219,0.936794638633728,0.8114009499549866,0.7723355293273926,293.1827392578125,297.1499938964844,293.1499938964844,0.0932792350649833,-10943.9052734375,304.1584167480469,0.4991390407085418,0.1256463527679443,0.6111308336257935,289.339599609375,291.1499938964844,252.58248901367188,252.0056610107422,279.16607666015625,293.2154235839844,289.3431091308594,1.0,0.6998217701911926,0.4498668909072876,0.4498668909072876,1.0,1.0,-3.399267673492432,1.1755895614624023,2.2236783504486084,0.1500871777534485,0.0,0.0,1.0,302.1510314941406,303.0,131.98153686523438,-35015.80078125,3991.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32568359375,309.7572021484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.846920371055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859516498167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30438232421875,297.1499938964844,293.1499938964844,0.3864643275737762,-6712.181640625,304.1954040527344,0.7460483312606812,0.4069877564907074,0.375133752822876,293.2574157714844,297.1499938964844,293.1499938964844,0.3261542320251465,-6196.70703125,304.186279296875,0.7161737084388733,0.35556760430336,0.3465376794338226,293.11505126953125,297.1499938964844,293.1499938964844,0.6522954702377319,-7837.228515625,304.1755065917969,0.852626383304596,0.6202504634857178,0.4386003315448761,293.1313171386719,297.1499938964844,293.1499938964844,0.9207143187522888,-13802.791015625,304.1893310546875,0.9349665641784668,0.8106392025947571,0.7717332243919373,293.1847229003906,297.1499938964844,293.1499938964844,0.0923162922263145,-10850.4248046875,304.1586303710937,0.4974417090415954,0.1248388364911079,0.6079236268997192,289.3888244628906,291.1499938964844,252.64077758789065,252.0612030029297,279.1666564941406,293.2201232910156,289.39227294921875,1.0,0.6992439031600952,0.4507458508014679,0.4507458508014679,1.0,1.0,-3.3875086307525635,1.173409104347229,2.214099407196045,0.1514627784490585,0.0,0.0,1.0,303.7953186035156,303.0,134.16085815429688,-35061.94140625,3971.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393920898437,309.8648681640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8474755883216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008600799483247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3091735839844,297.1499938964844,293.1499938964844,0.3816260099411011,-6645.99755859375,304.1959533691406,0.7434866428375244,0.4040930271148681,0.3726433217525482,293.2636413574219,297.1499938964844,293.1499938964844,0.3220846354961395,-6135.2958984375,304.1871032714844,0.7136126160621643,0.3529819846153259,0.3442143201828003,293.1199645996094,297.1499938964844,293.1499938964844,0.6490802764892578,-7807.0361328125,304.1766967773437,0.8512793183326721,0.6197260022163391,0.4383141994476318,293.1366271972656,297.1499938964844,293.1499938964844,0.9159088134765624,-13747.4912109375,304.19091796875,0.9331310987472534,0.8098340630531311,0.7710886001586914,293.1866455078125,297.1499938964844,293.1499938964844,0.0913536697626113,-10757.03125,304.1588134765625,0.4957462251186371,0.124021790921688,0.6046716570854187,289.43731689453125,291.1499938964844,252.7008209228516,252.118392944336,279.1672668457031,293.2248229980469,289.4407043457031,1.0,0.6986352205276489,0.4516528844833374,0.4516528844833374,1.0,1.0,-3.375490188598633,1.171181559562683,2.20430850982666,0.1528691202402115,0.0,0.0,1.0,305.4289855957031,306.0,134.52459716796875,-35099.89453125,3950.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469055175781,309.9674072265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8478742837905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008604846079833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31378173828125,297.1499938964844,293.1499938964844,0.3768084645271301,-6579.9482421875,304.19635009765625,0.7409328818321228,0.40116947889328,0.3701261579990387,293.2697448730469,297.1499938964844,293.1499938964844,0.3180010914802551,-6073.5458984375,304.1877746582031,0.7109609246253967,0.3503429889678955,0.3418397903442383,293.1247863769531,297.1499938964844,293.1499938964844,0.645846426486969,-7776.72705078125,304.177734375,0.8499320149421692,0.61916184425354,0.4379999041557312,293.14178466796875,297.1499938964844,293.1499938964844,0.9110816717147828,-13692.087890625,304.1922607421875,0.9312897324562072,0.8089861273765564,0.7704026699066162,293.1884765625,297.1499938964844,293.1499938964844,0.0903923362493515,-10663.841796875,304.1589660644531,0.4940498173236847,0.1231955960392952,0.6013759970664978,289.48492431640625,291.1499938964844,252.7625427246093,252.1771697998047,279.1678161621094,293.2294921875,289.48828125,1.0,0.6979965567588806,0.4525876045227051,0.4525876045227051,1.0,1.0,-3.3632168769836426,1.1689051389694214,2.194311618804932,0.1543032675981521,0.0,0.0,1.0,307.0523681640625,306.0,133.6026611328125,-35129.88671875,3929.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6484680175781,310.0650329589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8529166579246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008656019927002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3182373046875,297.1499938964844,293.1499938964844,0.37188920378685,-6512.189453125,304.1968688964844,0.7383866310119629,0.398220419883728,0.3675853610038757,293.27569580078125,297.1499938964844,293.1499938964844,0.3138019442558288,-6009.77099609375,304.18853759765625,0.708202600479126,0.3476552665233612,0.3394185602664947,293.12945556640625,297.1499938964844,293.1499938964844,0.6423909068107605,-7744.18212890625,304.1789855957031,0.8485857844352722,0.6185600161552429,0.4376599788665771,293.1468505859375,297.1499938964844,293.1499938964844,0.9059622287750244,-13632.9736328125,304.1938781738281,0.9294451475143432,0.8080970048904419,0.7696794271469116,293.19024658203125,297.1499938964844,293.1499938964844,0.0894024893641471,-10567.7294921875,304.1591186523437,0.4923505187034607,0.1223613545298576,0.5980427861213684,289.5360107421875,291.1499938964844,252.8258514404297,252.23745727539065,279.1683959960937,293.234130859375,289.5398864746094,1.0,0.697331964969635,0.4535489380359649,0.4535489380359649,1.0,1.0,-3.3507156372070312,1.1665856838226318,2.1841299533843994,0.1557630151510238,0.0,0.0,1.0,308.6669006347656,294.0,139.25941467285156,-35187.609375,3908.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77935791015625,310.1884765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8535996675491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008662951295264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32244873046875,297.1499938964844,293.1499938964844,0.3667715191841125,-6441.3349609375,304.1976623535156,0.7370350956916809,0.3952625095844269,0.3649240136146545,293.2814636230469,297.1499938964844,293.1499938964844,0.3093902468681335,-5942.4541015625,304.1895446777344,0.7066532969474792,0.3449321389198303,0.3368471264839172,293.1340026855469,297.1499938964844,293.1499938964844,0.6386085152626038,-7708.35595703125,304.1805725097656,0.8486812710762024,0.61793053150177,0.4372158050537109,293.1517639160156,297.1499938964844,293.1499938964844,0.9004436731338501,-13568.8154296875,304.1959533691406,0.9295306205749512,0.807172954082489,0.7688103318214417,293.1918640136719,297.1499938964844,293.1499938964844,0.0882984027266502,-10460.66015625,304.15948486328125,0.4914584159851074,0.1215343102812767,0.5941850543022156,289.5904235839844,291.1499938964844,252.8906707763672,252.29917907714844,279.1690368652344,293.2386779785156,289.5943603515625,1.0,0.694865882396698,0.454549103975296,0.454549103975296,1.0,1.0,-3.33683180809021,1.1638060808181765,2.1730258464813232,0.1572053432464599,0.0,0.0,1.0,307.49462890625,294.0,144.94229125976562,-35229.828125,3867.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9041442871094,310.3077087402344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.854087233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667899528518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32635498046875,297.1499938964844,293.1499938964844,0.3616137206554413,-6369.70703125,304.1983642578125,0.7363044619560242,0.3923114240169525,0.3622099459171295,293.2869873046875,297.1499938964844,293.1499938964844,0.3049066662788391,-5873.83984375,304.1905212402344,0.705747663974762,0.3421849310398102,0.33419269323349,293.1383056640625,297.1499938964844,293.1499938964844,0.6347047090530396,-7671.38037109375,304.18212890625,0.849533200263977,0.6172847151756287,0.436716079711914,293.156494140625,297.1499938964844,293.1499938964844,0.8947725892066956,-13502.880859375,304.1979064941406,0.9306264519691468,0.8062235713005066,0.7678582072257996,293.1932983398437,297.1499938964844,293.1499938964844,0.0871581435203552,-10350.28515625,304.1598205566406,0.4910057485103607,0.1207256913185119,0.5901253819465637,289.6452331542969,291.1499938964844,252.95692443847656,252.3622283935547,279.1696472167969,293.2430725097656,289.649169921875,1.0,0.6917872428894043,0.4555776715278625,0.4555776715278625,1.0,1.0,-3.322314977645874,1.16083025932312,2.161484718322754,0.1586097031831741,0.0,0.0,1.0,304.8698425292969,282.0,148.43258666992188,-35261.69140625,3817.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0229187011719,310.4223022460937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8543916344642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670988609082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3299560546875,297.1499938964844,293.1499938964844,0.3564634323120117,-6297.986328125,304.1989440917969,0.7359790205955505,0.3893661201000213,0.3594671785831451,293.292236328125,297.1499938964844,293.1499938964844,0.3003945052623749,-5804.59912109375,304.1913452148437,0.7052562236785889,0.3394143283367157,0.3314794600009918,293.1424560546875,297.1499938964844,293.1499938964844,0.6307395100593567,-7633.85400390625,304.1834716796875,0.8508870601654053,0.6166226863861084,0.4361782968044281,293.1610107421875,297.1499938964844,293.1499938964844,0.889020562171936,-13436.080078125,304.1996459960937,0.9323854446411132,0.8052505254745483,0.7668468952178955,293.19451904296875,297.1499938964844,293.1499938964844,0.086007036268711,-10239.0576171875,304.1601257324219,0.490851879119873,0.1199355795979499,0.58597731590271,289.69976806640625,291.1499938964844,253.0245361328125,252.42654418945312,279.17022705078125,293.247314453125,289.7037048339844,1.0,0.6882174015045166,0.4566323757171631,0.4566323757171631,1.0,1.0,-3.30743670463562,1.1577506065368652,2.149686098098755,0.160013198852539,0.0,0.0,1.0,301.32177734375,282.0,149.99632263183594,-35285.1796875,3761.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1361389160156,310.5324401855469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8545158505439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672249387018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3333435058594,297.1499938964844,293.1499938964844,0.3513394296169281,-6226.4296875,304.1993408203125,0.7359455227851868,0.3864254951477051,0.3567049503326416,293.2973022460937,297.1499938964844,293.1499938964844,0.2958746254444122,-5735.04541015625,304.1920471191406,0.7050594091415405,0.3366215825080871,0.3287200033664703,293.1463928222656,297.1499938964844,293.1499938964844,0.626741349697113,-7596.04443359375,304.1846618652344,0.8526131510734558,0.615944504737854,0.4356111586093902,293.1653747558594,297.1499938964844,293.1499938964844,0.8832248449325562,-13368.8466796875,304.2011413574219,0.9346262216567992,0.8042555451393127,0.765789806842804,293.1955871582031,297.1499938964844,293.1499938964844,0.0848552212119102,-10127.970703125,304.1603698730469,0.4909205436706543,0.1191619709134101,0.5817884802818298,289.7538452148437,291.1499938964844,253.09341430664065,252.49205017089844,279.1707763671875,293.2514343261719,289.7577514648437,1.0,0.6843007802963257,0.4577114284038543,0.4577114284038543,1.0,1.0,-3.292318105697632,1.1546066999435425,2.137711524963379,0.1614212393760681,0.0,0.0,1.0,297.1356811523437,270.0,150.26145935058594,-35301.4765625,3702.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24432373046875,310.6384582519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.859273374080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720532641746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3364562988281,297.1499938964844,293.1499938964844,0.3461334705352783,-6153.3818359375,304.1998596191406,0.7361464500427246,0.3834874331951141,0.3539283275604248,293.3021240234375,297.1499938964844,293.1499938964844,0.2912573516368866,-5663.66455078125,304.1928100585937,0.7050948143005371,0.333805650472641,0.3259202539920807,293.1501770019531,297.1499938964844,293.1499938964844,0.6225199103355408,-7555.95703125,304.18603515625,0.8546467423439026,0.6152472496032715,0.4350181221961975,293.1695861816406,297.1499938964844,293.1499938964844,0.8771301507949829,-13297.783203125,304.20294189453125,0.9372518062591552,0.8032358288764954,0.7646925449371338,293.1965026855469,297.1499938964844,293.1499938964844,0.0836782604455947,-10014.4501953125,304.16064453125,0.4911719560623169,0.1184032931923866,0.5775817036628723,289.8114929199219,291.1499938964844,253.16346740722656,252.55865478515625,279.1712646484375,293.2554626464844,289.8159484863281,1.0,0.6801142692565918,0.4588139653205871,0.4588139653205871,1.0,1.0,-3.277015924453736,1.1514161825180054,2.1255998611450195,0.1628354340791702,0.0,0.0,1.0,292.468017578125,270.0,156.76052856445312,-35345.2265625,3639.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3819580078125,310.7704467773437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8596506714820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000872436154168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3393859863281,297.1499938964844,293.1499938964844,0.340882658958435,-6079.41015625,304.2003173828125,0.736524760723114,0.3805500864982605,0.3511401116847992,293.3067932128906,297.1499938964844,293.1499938964844,0.2865773439407348,-5591.02783203125,304.1935119628906,0.7053009867668152,0.3309656977653503,0.3230848014354706,293.1538391113281,297.1499938964844,293.1499938964844,0.6181284189224243,-7514.18017578125,304.1874694824219,0.856922447681427,0.6145257949829102,0.4344001412391662,293.17364501953125,297.1499938964844,293.1499938964844,0.870803713798523,-13223.857421875,304.2048034667969,0.940163254737854,0.80218505859375,0.7635555863380432,293.1972961425781,297.1499938964844,293.1499938964844,0.0824873298406601,-9899.6875,304.1608581542969,0.4915661215782165,0.1176569908857345,0.5733739137649536,289.8719787597656,291.1499938964844,253.2346343994141,252.6262969970703,279.1717834472656,293.2593688964844,289.8763732910156,1.0,0.6757290959358215,0.4599393606185913,0.4599393606185913,1.0,1.0,-3.2615644931793213,1.1481889486312866,2.113375425338745,0.1642564535140991,0.0,0.0,1.0,287.4656982421875,258.0,161.8952178955078,-35380.24609375,3575.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5132141113281,310.8971252441406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8598220944404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008726100786589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3421325683594,297.1499938964844,293.1499938964844,0.335683673620224,-6005.955078125,304.2006225585937,0.7370501160621643,0.3776144385337829,0.3483437895774841,293.3112487792969,297.1499938964844,293.1499938964844,0.2819169163703918,-5518.47607421875,304.194091796875,0.7056434154510498,0.3281017541885376,0.3202167451381683,293.1573791503906,297.1499938964844,293.1499938964844,0.613728404045105,-7472.36083984375,304.18865966796875,0.8594054579734802,0.6137811541557312,0.4337584674358368,293.1776123046875,297.1499938964844,293.1499938964844,0.8644617199897766,-13149.8642578125,304.20635986328125,0.9433012008666992,0.8011057376861572,0.7623807787895203,293.197998046875,297.1499938964844,293.1499938964844,0.0813059955835342,-9786.138671875,304.1610412597656,0.4920799434185028,0.1169212982058525,0.569172203540802,289.9316711425781,291.1499938964844,253.30682373046875,252.6948699951172,279.1722412109375,293.2632141113281,289.9360656738281,1.0,0.6711875796318054,0.4610868394374847,0.4610868394374847,1.0,1.0,-3.245985507965088,1.1449300050735474,2.101055383682251,0.1656826436519622,0.0,0.0,1.0,282.2165222167969,258.0,163.77835083007812,-35406.29296875,3510.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63702392578125,311.0175170898437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.859807550907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008725953521206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3446655273437,297.1499938964844,293.1499938964844,0.3305459022521972,-5933.1435546875,304.2007751464844,0.7376940846443176,0.3746819198131561,0.3455430269241333,293.3155517578125,297.1499938964844,293.1499938964844,0.2772856950759887,-5446.14990234375,304.1944885253906,0.7060909271240234,0.3252157866954803,0.3173206746578216,293.1607971191406,297.1499938964844,293.1499938964844,0.6093384623527527,-7430.66015625,304.1896057128906,0.8620640635490417,0.6130157709121704,0.4330971240997314,293.18145751953125,297.1499938964844,293.1499938964844,0.8581311702728271,-13076.087890625,304.2076416015625,0.9466104507446288,0.8000020384788513,0.7611753344535828,293.1986083984375,297.1499938964844,293.1499938964844,0.0801357701420784,-9673.96875,304.1611633300781,0.4926909804344177,0.1161939278244972,0.5649808645248413,289.990478515625,291.1499938964844,253.3799591064453,252.76431274414065,279.1726989746094,293.2669982910156,289.9947814941406,1.0,0.6665300130844116,0.4622553586959839,0.4622553586959839,1.0,1.0,-3.230310201644897,1.141647219657898,2.08866286277771,0.1671129614114761,0.0,0.0,1.0,276.8004455566406,246.0,163.70040893554688,-35424.33203125,3445.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7541809082031,311.1322937011719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8596243262290955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000872409378644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3470153808594,297.1499938964844,293.1499938964844,0.3254780769348144,-5861.1015625,304.20074462890625,0.7384476661682129,0.3717533051967621,0.3427405059337616,293.3196716308594,297.1499938964844,293.1499938964844,0.2726903557777405,-5374.15185546875,304.1947631835937,0.7066314816474915,0.3223075866699219,0.3143979907035827,293.1640930175781,297.1499938964844,293.1499938964844,0.6049724817276001,-7389.205078125,304.1903381347656,0.8648883104324341,0.6122292876243591,0.4324171543121338,293.1851806640625,297.1499938964844,293.1499938964844,0.8518324494361877,-13002.755859375,304.2085876464844,0.950063705444336,0.7988741397857666,0.7599415183067322,293.1991271972656,297.1499938964844,293.1499938964844,0.0789780244231224,-9563.3310546875,304.1612243652344,0.4933915436267853,0.1154740378260612,0.5608015656471252,290.04815673828125,291.1499938964844,253.4539489746093,252.8345489501953,279.1731262207031,293.2706604003906,290.0523986816406,1.0,0.6617739796638489,0.463444322347641,0.463444322347641,1.0,1.0,-3.214550971984864,1.1383427381515503,2.0762081146240234,0.1685456931591034,0.0,0.0,1.0,271.25421142578125,246.0,162.223388671875,-35434.5546875,3379.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8647155761719,311.2414855957031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8640732765197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769245469011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3492126464844,297.1499938964844,293.1499938964844,0.3203719556331634,-5788.14892578125,304.2008056640625,0.7392963171005249,0.368829071521759,0.3399381339550018,293.3236389160156,297.1499938964844,293.1499938964844,0.2680422961711883,-5300.9619140625,304.195068359375,0.7072490453720093,0.3193791508674621,0.3114522099494934,293.16729736328125,297.1499938964844,293.1499938964844,0.60043865442276,-7345.96044921875,304.1912536621094,0.8678618669509888,0.6114212274551392,0.4317205250263214,293.18878173828125,297.1499938964844,293.1499938964844,0.8453100323677063,-12926.4140625,304.2098083496094,0.953625500202179,0.797721803188324,0.7586826682090759,293.1996154785156,297.1499938964844,293.1499938964844,0.0778045430779457,-9451.31640625,304.16131591796875,0.4941698312759399,0.114760011434555,0.5566352605819702,290.1088256835937,291.1499938964844,253.5287170410156,252.90548706054688,279.1735534667969,293.2742614746094,290.1136169433594,1.0,0.6569417119026184,0.4646528959274292,0.4646528959274292,1.0,1.0,-3.198723077774048,1.1350189447402954,2.063704252243042,0.1699792295694351,0.0,0.0,1.0,265.62237548828125,234.0,167.1177520751953,-35471.41015625,3313.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00372314453125,311.3757629394531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8641546368598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008770070853643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3512268066406,297.1499938964844,293.1499938964844,0.3152553141117096,-5714.7275390625,304.20086669921875,0.7402356266975403,0.365909218788147,0.3371372520923614,293.32745361328125,297.1499938964844,293.1499938964844,0.2633654773235321,-5226.9921875,304.19537353515625,0.7079369425773621,0.3164302408695221,0.3084841668605804,293.1704406738281,297.1499938964844,293.1499938964844,0.5957749485969543,-7301.36376953125,304.1922302246094,0.8709778189659119,0.610586941242218,0.4310049414634704,293.1922912597656,297.1499938964844,293.1499938964844,0.8386116623878479,-12847.7880859375,304.21112060546875,0.9572725296020508,0.7965382933616638,0.7573943734169006,293.20001220703125,297.1499938964844,293.1499938964844,0.0766218081116676,-9338.6513671875,304.1614074707031,0.4950220286846161,0.1140511631965637,0.552482008934021,290.1719970703125,291.1499938964844,253.6041717529297,252.97705078125,279.1739501953125,293.2778015136719,290.1767272949219,1.0,0.6520420908927917,0.4658809602260589,0.4658809602260589,1.0,1.0,-3.1828205585479736,1.131671905517578,2.0511486530303955,0.1714114397764206,0.0,0.0,1.0,259.9268798828125,234.0,170.82180786132812,-35498.98828125,3247.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1353454589844,311.50372314453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.864033043384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768836851231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3530578613281,297.1499938964844,293.1499938964844,0.310215413570404,-5642.16650390625,304.2007751464844,0.7412616014480591,0.3629965782165527,0.334339439868927,293.33111572265625,297.1499938964844,293.1499938964844,0.2587352097034454,-5153.49755859375,304.195556640625,0.7086893916130066,0.3134639263153076,0.3054966330528259,293.1734924316406,297.1499938964844,293.1499938964844,0.5911383032798767,-7257.02587890625,304.1929626464844,0.8742313385009766,0.6097299456596375,0.4302714169025421,293.1957397460937,297.1499938964844,293.1499938964844,0.8319481611251831,-12769.611328125,304.21209716796875,0.9609839916229248,0.7953284978866577,0.7560779452323914,293.20037841796875,297.1499938964844,293.1499938964844,0.07545106112957,-9227.53515625,304.1614685058594,0.49594447016716,0.1133466362953186,0.548341691493988,290.23406982421875,291.1499938964844,253.6802520751953,253.0491638183593,279.1743469238281,293.28125,290.2387390136719,1.0,0.6470856666564941,0.4671275019645691,0.4671275019645691,1.0,1.0,-3.1668522357940674,1.1283015012741089,2.038550853729248,0.1728393286466598,0.0,0.0,1.0,254.1888732910156,222.0,171.65005493164062,-35517.62109375,3181.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2591247558594,311.6250915527344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8637399673461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765862439759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3547668457031,297.1499938964844,293.1499938964844,0.305259644985199,-5570.57763671875,304.2005615234375,0.7423787713050842,0.3600935637950897,0.3315478563308716,293.3345947265625,297.1499938964844,293.1499938964844,0.2541567683219909,-5080.56298828125,304.1955871582031,0.7095029950141907,0.310481458902359,0.3024913072586059,293.1764221191406,297.1499938964844,293.1499938964844,0.5865405201911926,-7213.05517578125,304.1935119628906,0.8776262402534485,0.6088513135910034,0.4295211136341095,293.1990661621094,297.1499938964844,293.1499938964844,0.8253371715545654,-12692.08203125,304.2128295898437,0.964749813079834,0.7940943837165833,0.7547358870506287,293.20068359375,297.1499938964844,293.1499938964844,0.0742930546402931,-9118.0546875,304.1614990234375,0.4969393312931061,0.1126462817192077,0.5442140102386475,290.2948913574219,291.1499938964844,253.75686645507807,253.12173461914065,279.1747131347656,293.2846374511719,290.2994689941406,1.0,0.6420765519142151,0.4683917462825775,0.4683917462825775,1.0,1.0,-3.1508285999298096,1.124908685684204,2.025919914245605,0.1742606908082962,0.0,0.0,1.0,248.41598510742188,222.0,170.5004425048828,-35527.61328125,3116.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37530517578125,311.73992919921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.863276481628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876115867868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35626220703125,297.1499938964844,293.1499938964844,0.3003918826580047,-5500.02001953125,304.2002258300781,0.7435879707336426,0.3572022616863251,0.3287644386291504,293.33795166015625,297.1499938964844,293.1499938964844,0.2496354877948761,-5008.27197265625,304.1955261230469,0.7103757262229919,0.3074861764907837,0.2994715571403503,293.1792907714844,297.1499938964844,293.1499938964844,0.5819932222366333,-7169.54833984375,304.1938781738281,0.8811630606651306,0.6079535484313965,0.4287564754486084,293.2022705078125,297.1499938964844,293.1499938964844,0.8187962770462036,-12615.373046875,304.2132873535156,0.968555748462677,0.7928394675254822,0.7533724904060364,293.20098876953125,297.1499938964844,293.1499938964844,0.0731476172804832,-9010.201171875,304.1614685058594,0.4980057179927826,0.1119477972388267,0.5400963425636292,290.3544006347656,291.1499938964844,253.8339233398437,253.1947021484375,279.1749572753906,293.2873229980469,290.35888671875,1.0,0.6370218396186829,0.4696592688560486,0.4696592688560486,1.0,1.0,-3.134762763977051,1.121469497680664,2.013293027877808,0.1756477952003479,0.0,0.0,1.0,242.62112426757807,210.0,168.19203186035156,-35530.08984375,3051.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4848022460937,311.8490905761719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8674608469009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008803624659776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576354980469,297.1499938964844,293.1499938964844,0.2955130934715271,-5428.931640625,304.199951171875,0.7448928952217102,0.3543232083320617,0.3259913027286529,293.3411560058594,297.1499938964844,293.1499938964844,0.2450890839099884,-4935.19287109375,304.19549560546875,0.7113077640533447,0.3044790029525757,0.2964392602443695,293.1820983886719,297.1499938964844,293.1499938964844,0.5773099064826965,-7124.52001953125,304.1944274902344,0.8848435878753662,0.6070352792739868,0.4279777407646179,293.2054138183594,297.1499938964844,293.1499938964844,0.8120763301849365,-12536.115234375,304.2140197753906,0.9723889231681824,0.7915617823600769,0.7519882917404175,293.2012634277344,297.1499938964844,293.1499938964844,0.0719848498702049,-8900.966796875,304.1614990234375,0.4991400837898254,0.1112455204129219,0.5359714031219482,290.4165344238281,291.1499938964844,253.91134643554688,253.2679748535156,279.1751708984375,293.28912353515625,290.42156982421875,1.0,0.6319223642349243,0.4709320664405823,0.4709320664405823,1.0,1.0,-3.118637561798096,1.1179701089859009,2.0006675720214844,0.1769925504922866,0.0,0.0,1.0,236.8117828369141,210.0,172.2509002685547,-35558.22265625,2986.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6221008300781,311.9827880859375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8672806620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008801796357147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3588256835937,297.1499938964844,293.1499938964844,0.2906387746334076,-5357.5751953125,304.1997375488281,0.7462954521179199,0.3514563143253326,0.3232283592224121,293.3441772460937,297.1499938964844,293.1499938964844,0.2405329048633575,-4861.5986328125,304.1955261230469,0.7122987508773804,0.301460862159729,0.2933956384658813,293.184814453125,297.1499938964844,293.1499938964844,0.5725130438804626,-7078.2470703125,304.195068359375,0.8886673450469971,0.6060932874679565,0.4271832406520843,293.20849609375,297.1499938964844,293.1499938964844,0.8052047491073608,-12454.7587890625,304.2148742675781,0.9762340188026428,0.7902563810348511,0.750579833984375,293.2015380859375,297.1499938964844,293.1499938964844,0.0708067938685417,-8790.640625,304.1615600585937,0.5003406405448914,0.1105400770902633,0.5318283438682556,290.4811706542969,291.1499938964844,253.9890594482422,253.3414764404297,279.1753845214844,293.2908935546875,290.4861145019531,1.0,0.6267789602279663,0.4722185134887695,0.4722185134887695,1.0,1.0,-3.102433443069458,1.114428997039795,1.988004446029663,0.1783189475536346,0.0,0.0,1.0,230.99571228027344,198.0,175.52581787109375,-35577.05078125,2922.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75201416015625,312.1101989746094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8669065833091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008798000053502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598937988281,297.1499938964844,293.1499938964844,0.2858532071113586,-5287.26708984375,304.19940185546875,0.7478050589561462,0.3486033976078033,0.3204770386219024,293.3470764160156,297.1499938964844,293.1499938964844,0.2360370010137558,-4788.69189453125,304.1954040527344,0.7133541107177734,0.2984324395656585,0.2903413772583008,293.1874694824219,297.1499938964844,293.1499938964844,0.5677578449249268,-7032.3486328125,304.19549560546875,0.8926419019699097,0.6051292419433594,0.4263722896575928,293.21148681640625,297.1499938964844,293.1499938964844,0.7983896732330322,-12374.0546875,304.2154541015625,0.9800841808319092,0.7889256477355957,0.7491456866264343,293.2018127441406,297.1499938964844,293.1499938964844,0.0696360990405082,-8681.521484375,304.1615905761719,0.5016162395477295,0.1098333001136779,0.5276733636856079,290.5445861816406,291.1499938964844,254.0669860839844,253.4151306152344,279.1756286621094,293.29254150390625,290.5494689941406,1.0,0.6215916275978088,0.4735186100006103,0.4735186100006103,1.0,1.0,-3.086158275604248,1.110847234725952,1.9753111600875848,0.1796250194311142,0.0,0.0,1.0,225.17237854003903,198.0,175.8702850341797,-35586.3515625,2858.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8735046386719,312.23046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8663551211357117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008792403386905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3608093261719,297.1499938964844,293.1499938964844,0.2811555862426758,-5217.99951171875,304.1989440917969,0.7494286298751831,0.3457646071910858,0.3177373111248016,293.3498229980469,297.1499938964844,293.1499938964844,0.2316027134656906,-4716.49560546875,304.1952209472656,0.7144782543182373,0.2953956127166748,0.2872782349586487,293.1900634765625,297.1499938964844,293.1499938964844,0.563052237033844,-6986.89013671875,304.19580078125,0.8967747688293457,0.6041471362113953,0.4255478978157043,293.2143859863281,297.1499938964844,293.1499938964844,0.7916434407234192,-12294.12109375,304.2158203125,0.9839317202568054,0.7875749468803406,0.7476910948753357,293.2020874023437,297.1499938964844,293.1499938964844,0.0684740990400314,-8573.732421875,304.1615905761719,0.5029754042625427,0.1091264709830284,0.5235147476196289,290.6068115234375,291.1499938964844,254.14503479003903,253.4888458251953,279.1758728027344,293.2940979003906,290.6116027832031,1.0,0.6163641810417175,0.4748314619064331,0.4748314619064331,1.0,1.0,-3.0698368549346924,1.1072319746017456,1.9626048803329468,0.1809107214212417,0.0,0.0,1.0,219.3452606201172,186.0,174.56419372558594,-35587.54296875,2795.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98785400390625,312.3446655273437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8656489849090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008785236859694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.361572265625,297.1499938964844,293.1499938964844,0.2765516638755798,-5149.86669921875,304.19842529296875,0.751179039478302,0.3429412245750427,0.3150108754634857,293.3524475097656,297.1499938964844,293.1499938964844,0.2272336781024933,-4645.07421875,304.1949462890625,0.7156786322593689,0.2923502922058105,0.284206360578537,293.19256591796875,297.1499938964844,293.1499938964844,0.5584075450897217,-6941.97802734375,304.1958923339844,0.9010767340660096,0.6031472086906433,0.4247103929519653,293.2172241210937,297.1499938964844,293.1499938964844,0.7849827408790588,-12215.15234375,304.2159729003906,0.9877715110778807,0.7862047553062439,0.7462170124053955,293.20233154296875,297.1499938964844,293.1499938964844,0.0673224851489067,-8467.439453125,304.1615905761719,0.5044289827346802,0.1084205210208892,0.5193561315536499,290.6676025390625,291.1499938964844,254.2231292724609,253.56256103515625,279.1761169433594,293.2955627441406,290.6723327636719,1.0,0.611095666885376,0.4761565029621124,0.4761565029621124,1.0,1.0,-3.0534780025482178,1.103584885597229,1.9498931169509888,0.1821750700473785,0.0,0.0,1.0,213.511962890625,186.0,172.09324645996094,-35580.75390625,2732.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0950927734375,312.4527587890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8695855736732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825188269838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3622436523437,297.1499938964844,293.1499938964844,0.2719422876834869,-5081.28369140625,304.197998046875,0.7530638575553894,0.34013232588768,0.3122969567775726,293.3549194335937,297.1499938964844,293.1499938964844,0.2228502631187439,-4573.0166015625,304.1947326660156,0.7169597744941711,0.2892973124980926,0.2811267077922821,293.19500732421875,297.1499938964844,293.1499938964844,0.5536379218101501,-6895.61767578125,304.1962280273437,0.905604898929596,0.6021298766136169,0.4238611757755279,293.219970703125,297.1499938964844,293.1499938964844,0.7781590223312378,-12133.7548828125,304.2164001464844,0.9915928840637208,0.7848153114318848,0.7447256445884705,293.2025451660156,297.1499938964844,293.1499938964844,0.0661552250385284,-8360.0302734375,304.1615905761719,0.505985677242279,0.1077158898115158,0.51520174741745,290.7310791015625,291.1499938964844,254.3011779785156,253.6361846923828,279.1763610839844,293.29693603515625,290.736328125,1.0,0.6057885885238647,0.4774928987026214,0.4774928987026214,1.0,1.0,-3.037092447280884,1.0999081134796145,1.9371843338012693,0.1834171116352081,0.0,0.0,1.0,207.676513671875,174.0,176.0901641845703,-35599.5390625,2670.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2303771972656,312.58563232421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8691672682762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820943185128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3627624511719,297.1499938964844,293.1499938964844,0.2673430740833282,-5012.51708984375,304.1976318359375,0.7550950050354004,0.3373376131057739,0.3095959722995758,293.3572998046875,297.1499938964844,293.1499938964844,0.2184658646583557,-4500.5693359375,304.194580078125,0.7183282971382141,0.2862361669540405,0.2780390977859497,293.1973876953125,297.1499938964844,293.1499938964844,0.5487651228904724,-6848.0791015625,304.1966857910156,0.9105477333068848,0.6010911464691162,0.4229978919029236,293.22265625,297.1499938964844,293.1499938964844,0.7711982131004333,-12050.369140625,304.21697998046875,0.9953851699829102,0.7834004163742065,0.7432123422622681,293.2027282714844,297.1499938964844,293.1499938964844,0.064976766705513,-8251.9951171875,304.16162109375,0.5076561570167542,0.1070130169391632,0.5110534429550171,290.7970275878906,291.1499938964844,254.3791046142578,253.7096405029297,279.1766052246094,293.2982482910156,290.8022155761719,1.0,0.6004413366317749,0.4788402616977691,0.4788402616977691,1.0,1.0,-3.0206737518310547,1.0961976051330566,1.924476146697998,0.1846350133419037,0.0,0.0,1.0,201.839111328125,174.0,179.241943359375,-35609.3046875,2608.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3581237792969,312.71209716796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8685545921325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008814724860712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
