time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635880,293.3631896972656,297.1499938964844,293.1499938964844,0.262828916311264,-4944.76318359375,304.1971740722656,0.7572130560874939,0.334559679031372,0.3069112002849579,293.3595275878906,297.1499938964844,293.1499938964844,0.21414415538311,-4428.8486328125,304.1943359375,0.7197268605232239,0.2831699252128601,0.2749481201171875,293.19970703125,297.1499938964844,293.1499938964844,0.5439361929893494,-6800.9111328125,304.1969909667969,0.9157910943031312,0.6000363230705261,0.4221241474151611,293.22515869140625,297.1499938964844,293.1499938964844,0.7638849020004272,-11962.5234375,304.2181091308594,0.9989756941795348,0.7819880247116089,0.7413604259490967,293.202880859375,297.1499938964844,293.1499938964844,0.0638104602694511,-8145.61376953125,304.16162109375,0.5094016790390015,0.1063138395547866,0.5069318413734436,290.86199951171875,291.1499938964844,254.45681762695312,253.7828521728516,279.1768798828125,293.2994689941406,290.8671569824219,1.0,0.5950314998626709,0.4802064597606659,0.4802064597606659,1.0,1.0,-3.0037407875061035,1.0922691822052002,1.9114716053009035,0.1858193576335907,0.0,0.0,1.0,196.075912475586,162.0,180.1117706298828,-35607.2421875,2547.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4781799316406,312.8323974609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8677770495414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806834230199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3634033203125,297.1499938964844,293.1499938964844,0.2583461701869964,-4877.12158203125,304.19677734375,0.7586031556129456,0.3318171799182892,0.3042905330657959,293.3615417480469,297.1499938964844,293.1499938964844,0.2098490595817566,-4357.1650390625,304.194091796875,0.7204195857048035,0.2801198959350586,0.2719044685363769,293.20184326171875,297.1499938964844,293.1499938964844,0.5390043258666992,-6752.52294921875,304.1974182128906,0.9200863242149352,0.5989847183227539,0.421277791261673,293.2251892089844,297.1499938964844,293.1499938964844,0.7509310245513916,-11795.853515625,304.2294616699219,0.9990000128746032,0.7810218930244446,0.7341442704200745,293.2029113769531,297.1499938964844,293.1499938964844,0.0626705810427665,-8041.8349609375,304.1615905761719,0.5106541514396667,0.105640709400177,0.5030746459960938,290.9302978515625,291.1499938964844,254.5342559814453,253.8557281494141,279.177978515625,293.3003234863281,290.9361572265625,1.0,0.5892532467842102,0.4816837906837463,0.4816837906837463,1.0,1.0,-2.98036789894104,1.0858879089355469,1.8944801092147827,0.1866405755281448,0.0,0.0,1.0,191.1946258544922,162.0,187.1595916748047,-35556.25,2478.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5945129394531,312.9552307128906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8668002486228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796920883469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36358642578125,297.1499938964844,293.1499938964844,0.2537691295146942,-4807.57666015625,304.19659423828125,0.7598874568939209,0.3290804624557495,0.3017001450061798,293.3634948730469,297.1499938964844,293.1499938964844,0.2054787725210189,-4283.7099609375,304.19403076171875,0.7209874391555786,0.2770603001117706,0.2688770592212677,293.2040100097656,297.1499938964844,293.1499938964844,0.533741295337677,-6700.49365234375,304.1983642578125,0.924271821975708,0.5979045033454895,0.4204325973987579,293.2196350097656,297.1499938964844,293.1499938964844,0.7344518899917603,-11582.388671875,304.2449645996094,0.9990000128746032,0.781154215335846,0.7241602540016174,293.202880859375,297.1499938964844,293.1499938964844,0.0615076124668121,-7936.01513671875,304.1615905761719,0.5118642449378967,0.1049723848700523,0.4993496835231781,291.0066833496094,291.1499938964844,254.61134338378903,253.9282073974609,279.17901611328125,293.30035400390625,291.0130310058594,1.0,0.5831314921379089,0.48321533203125,0.48321533203125,1.0,1.0,-2.953546524047852,1.0781790018081665,1.875367522239685,0.187004417181015,0.0,0.0,1.0,186.4532623291016,150.0,200.1244659423828,-35483.0390625,2405.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7142639160156,313.0845031738281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8703546524047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000883299333509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3637390136719,297.1499938964844,293.1499938964844,0.2490622848272323,-4735.55712890625,304.1966857910156,0.7613845467567444,0.3263433277606964,0.2991045117378235,293.3653869628906,297.1499938964844,293.1499938964844,0.20100037753582,-4207.896484375,304.19415283203125,0.7217133045196533,0.2739810645580292,0.2658277153968811,293.2062072753906,297.1499938964844,293.1499938964844,0.5280941128730774,-6644.26025390625,304.1998596191406,0.928796112537384,0.5967855453491211,0.4195581972599029,293.209228515625,297.1499938964844,293.1499938964844,0.7166928052902222,-11353.740234375,304.2599792480469,0.9990000128746032,0.7823142409324646,0.7136540412902832,293.202880859375,297.1499938964844,293.1499938964844,0.0602905265986919,-7825.482421875,304.1617126464844,0.5132383108139038,0.1043015196919441,0.4955905675888061,291.0910949707031,291.1499938964844,254.68795776367188,254.0001983642578,279.179931640625,293.2999267578125,291.09844970703125,1.0,0.5767638683319092,0.4847791194915771,0.4847791194915771,1.0,1.0,-2.925765991210937,1.0700682401657104,1.855697751045227,0.1872555613517761,0.0,0.0,1.0,181.54624938964844,150.0,219.1383209228516,-35435.953125,2330.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8716125488281,313.2480773925781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8694164752960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823472307994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3638610839844,297.1499938964844,293.1499938964844,0.2442583441734314,-4661.59375,304.1969299316406,0.7631080746650696,0.3236144483089447,0.2965070605278015,293.36724853515625,297.1499938964844,293.1499938964844,0.1964403539896011,-4130.18994140625,304.1944274902344,0.7226027250289917,0.2708878815174103,0.262756884098053,293.2084655761719,297.1499938964844,293.1499938964844,0.5221109390258789,-6584.3779296875,304.20166015625,0.9336507320404052,0.5956328511238098,0.4186547398567199,293.1949462890625,297.1499938964844,293.1499938964844,0.6979406476020813,-11112.3603515625,304.2740478515625,0.9990000128746032,0.7843666076660156,0.7026361227035522,293.2028503417969,297.1499938964844,293.1499938964844,0.059030395001173,-7711.37841796875,304.161865234375,0.5147943496704102,0.1036380007863044,0.4918170869350433,291.1827392578125,291.1499938964844,254.76405334472656,254.0716247558593,279.1807556152344,293.2995910644531,291.1904296875,1.0,0.5701847672462463,0.4863801598548889,0.4863801598548889,1.0,1.0,-2.897266387939453,1.0616592168807983,1.8356071710586548,0.187421828508377,0.0,0.0,0.9931990504264832,176.49200439453125,138.0,236.3925323486328,-35380.0703125,2255.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0301818847656,313.4132995605469,278.1499938964844,0.0,18000.0,318.1099853515625,32505.537109375,36000.0,0.0,0.0,0.8681490421295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831587195396424,1.831614971160889,-2.772256448224653e-05,0.0,0.0008810608997009,0.0,0.0,683.4783935546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3638610839844,297.1499938964844,293.1499938964844,0.2394794970750808,-4587.66650390625,304.19708251953125,0.7650644183158875,0.3209012150764465,0.2939163744449615,293.3690185546875,297.1499938964844,293.1499938964844,0.1918979883193969,-4052.3681640625,304.1946105957031,0.7236553430557251,0.2677866220474243,0.2596713304519653,293.210693359375,297.1499938964844,293.1499938964844,0.5160281658172607,-6523.37841796875,304.2033386230469,0.9388071298599244,0.5944553017616272,0.4177277982234955,293.17742919921875,297.1499938964844,293.1499938964844,0.6785567998886108,-10863.0341796875,304.2867126464844,0.9990000128746032,0.7872301936149597,0.6911479830741882,293.2027282714844,297.1499938964844,293.1499938964844,0.0577684044837951,-7597.63134765625,304.1620178222656,0.5165538787841797,0.1029923632740974,0.488079160451889,291.2762145996094,291.1499938964844,254.83953857421875,254.1424255371093,279.1816101074219,293.2998962402344,291.2840576171875,1.0,0.5634183883666992,0.4880257248878479,0.4880257248878479,1.0,1.0,-2.868144989013672,1.0530024766921997,1.815142512321472,0.1875238716602325,0.0,0.0,0.975422739982605,171.31849670410156,138.0,247.647689819336,-35307.33984375,2180.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1888732910156,313.57647705078125,278.1499938964844,0.0,18000.0,318.1099853515625,33035.02734375,36000.0,0.0,0.0,0.8665623068809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8295844793319704,1.8296122550964355,-2.779778333206196e-05,0.0,0.0008794505847617,0.0,0.0,683.4911499023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3638000488281,297.1499938964844,293.1499938964844,0.2347559630870819,-4514.26123046875,304.1971130371094,0.7672651410102844,0.3182089328765869,0.2913382351398468,293.3707275390625,297.1499938964844,293.1499938964844,0.1873985379934311,-3974.876953125,304.1946716308594,0.7248766422271729,0.2646821439266205,0.2565764486789703,293.2128601074219,297.1499938964844,293.1499938964844,0.5099076628684998,-6461.896484375,304.2047424316406,0.9442411661148072,0.5932602286338806,0.4167835712432861,293.1572265625,297.1499938964844,293.1499938964844,0.6586886644363403,-10607.298828125,304.2979736328125,0.9990000128746032,0.7908477783203125,0.679211437702179,293.2024841308594,297.1499938964844,293.1499938964844,0.0565204136073589,-7485.65673828125,304.1620788574219,0.5185457468032837,0.1023745685815811,0.4844260513782501,291.3703308105469,291.1499938964844,254.91433715820312,254.2124938964844,279.1825561523437,293.3012390136719,291.3782653808594,1.0,0.5564871430397034,0.4897222518920898,0.4897222518920898,1.0,1.0,-2.838520050048828,1.0441546440124512,1.794365406036377,0.1875828057527542,0.0,0.0,0.951329231262207,166.0465850830078,126.0,254.6768035888672,-35220.25,2104.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3484802246094,313.7384948730469,278.1499938964844,0.0,18000.0,318.1099853515625,33975.0703125,36000.0,0.0,0.0,0.8646490573883057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8260172605514529,1.826045274734497,-2.7931186195928603e-05,0.0,0.000877508893609,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36358642578125,297.1499938964844,293.1499938964844,0.230104923248291,-4441.65771484375,304.1969909667969,0.7697265148162842,0.3155412077903747,0.2887775897979736,293.3722839355469,297.1499938964844,293.1499938964844,0.1829566359519958,-3897.97900390625,304.1946105957031,0.7262762188911438,0.261578232049942,0.2534770965576172,293.2149658203125,297.1499938964844,293.1499938964844,0.5037848353385925,-6400.2890625,304.2059326171875,0.9499267935752868,0.5920519828796387,0.4158264696598053,293.1346435546875,297.1499938964844,293.1499938964844,0.6384351253509521,-10346.0771484375,304.307861328125,0.9990000128746032,0.7951887845993042,0.6668379306793213,293.2020568847656,297.1499938964844,293.1499938964844,0.0552985332906246,-7376.4833984375,304.162109375,0.5208038687705994,0.1017942056059837,0.4809046387672424,291.4644775390625,291.1499938964844,254.98834228515625,254.28176879882807,279.1835632324219,293.303955078125,291.4724426269531,1.0,0.5494085550308228,0.4914745390415191,0.4914745390415191,1.0,1.0,-2.808488368988037,1.0351605415344238,1.7733279466629028,0.1876139640808105,0.0,0.0,0.9209294319152832,160.69241333007812,126.0,258.3731384277344,-35117.3984375,2029.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5094909667969,313.89892578125,278.1499938964844,0.0,18000.0,318.5899963378906,35442.2734375,36000.0,0.0,0.0,0.8672003149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820419788360596,1.8204479217529297,-2.813904757204e-05,0.0,0.0008800980867817,0.0,0.0,683.486572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3632507324219,297.1499938964844,293.1499938964844,0.2256790548563003,-4372.43212890625,304.19647216796875,0.7724643349647522,0.3129010796546936,0.2862370908260345,293.37371826171875,297.1499938964844,293.1499938964844,0.1786946505308151,-3823.9697265625,304.1942443847656,0.7278643250465393,0.2584781944751739,0.2503766417503357,293.21697998046875,297.1499938964844,293.1499938964844,0.4979859590530395,-6342.125,304.2062683105469,0.9558317065238952,0.590834379196167,0.4148592054843902,293.1099548339844,297.1499938964844,293.1499938964844,0.6182423233985901,-10085.2587890625,304.3157958984375,0.9990000128746032,0.8002315163612366,0.6540378332138062,293.201416015625,297.1499938964844,293.1499938964844,0.0541553758084774,-7275.013671875,304.1619873046875,0.52336186170578,0.1012586206197738,0.4775541126728058,291.5521240234375,291.1499938964844,255.0615081787109,254.35015869140625,279.1846008300781,293.3081970214844,291.5574951171875,1.0,0.5421974062919617,0.4932844340801239,0.4932844340801239,1.0,1.0,-2.778127908706665,1.02605140209198,1.752076506614685,0.1876248717308044,0.0,0.0,0.8851999640464783,155.27113342285156,144.0,241.63975524902344,-34901.0,1955.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.71405029296875,314.0497436523437,278.1499938964844,0.0,18000.0,318.5899963378906,36691.91015625,36000.0,0.0,0.0,0.8651163578033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787706732749939,1.7877345085144043,-2.770490027614869e-05,0.0,0.0008779831114225,0.0,0.0,656.50341796875,0.0,0.0,0.0,0.9835469722747804,4.0,0.0,1.0
636420,293.3630676269531,297.1499938964844,293.1499938964844,0.2224292308092117,-4322.494140625,304.19390869140625,0.7720823287963867,0.3102372884750366,0.2838110029697418,293.3753356933594,297.1499938964844,293.1499938964844,0.1753746420145034,-3767.041259765625,304.19219970703125,0.7267372012138367,0.2553292512893677,0.247373566031456,293.21905517578125,297.1499938964844,293.1499938964844,0.4944911599159241,-6308.91357421875,304.20233154296875,0.9574934840202332,0.5895786881446838,0.4139605760574341,293.0867004394531,297.1499938964844,293.1499938964844,0.6088523864746094,-9976.0751953125,304.30242919921875,0.9990000128746032,0.805306077003479,0.6494458913803101,293.200927734375,297.1499938964844,293.1499938964844,0.053437739610672,-7213.11474609375,304.1611022949219,0.5236428380012512,0.1007058098912239,0.4748423993587494,291.5891418457031,291.1499938964844,255.1337280273437,254.4176025390625,279.1831359863281,293.311279296875,291.58990478515625,1.0,0.539207935333252,0.4948378205299377,0.4948378205299377,1.0,1.0,-2.7599077224731445,1.021499752998352,1.7384079694747925,0.1882215440273285,0.0,0.0,0.8519154787063599,153.12136840820312,144.0,165.12510681152344,-34621.55078125,1916.2542724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9535217285156,314.156005859375,278.1499938964844,0.0,18000.0,318.5899963378906,37310.44921875,36000.0,0.0,0.0,0.862239420413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7237553596496582,1.7237818241119385,-2.648112604219932e-05,0.0,0.0008750633569434,0.0,0.0,599.8342895507812,0.0,0.0,0.0,0.9533899426460266,4.0,0.0,1.0
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.2200925946235656,-4287.51904296875,304.1901550292969,0.7695649266242981,0.307567834854126,0.2814368009567261,293.3769836425781,297.1499938964844,293.1499938964844,0.1727659851312637,-3723.04541015625,304.18927001953125,0.7237284779548645,0.2521491050720215,0.2444012314081192,293.220947265625,297.1499938964844,293.1499938964844,0.492910236120224,-6296.1201171875,304.1956481933594,0.9563440680503844,0.5883306860923767,0.4131029844284057,293.0708923339844,297.1499938964844,293.1499938964844,0.6073380708694458,-9974.9541015625,304.27734375,0.9990000128746032,0.8092249035835266,0.6502930521965027,293.2006225585937,297.1499938964844,293.1499938964844,0.0530133284628391,-7178.607421875,304.15985107421875,0.5222787857055664,0.1001204773783683,0.4723459780216217,291.5831298828125,291.1499938964844,255.2049255371093,254.4840087890625,279.18096923828125,293.3132629394531,291.5812072753906,1.0,0.5381214022636414,0.4962252378463745,0.4962252378463745,1.0,1.0,-2.7494142055511475,1.0197641849517822,1.7296500205993652,0.1895182281732559,0.0,0.0,0.8234654664993286,153.10377502441406,162.0,75.77517700195312,-34347.3984375,1899.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2216186523437,314.2521057128906,278.1499938964844,0.0,18000.0,318.5899963378906,37565.578125,36000.0,0.0,0.0,0.858567476272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6507307291030884,1.650755763053894,-2.5042438210221007e-05,0.0,0.000871336844284,0.0,0.0,538.1182250976562,0.0,0.0,0.0,0.9193711876869202,4.0,0.0,1.0
636540,293.3627624511719,297.1499938964844,293.1499938964844,0.2183106690645218,-4261.5400390625,304.18609619140625,0.7655549645423889,0.3048976361751556,0.2791130244731903,293.378662109375,297.1499938964844,293.1499938964844,0.1705788373947143,-3686.641357421875,304.18609619140625,0.7193312048912048,0.2489462047815323,0.2414591461420059,293.2226257324219,297.1499938964844,293.1499938964844,0.4925412535667419,-6295.9580078125,304.1880187988281,0.953154444694519,0.5871016979217529,0.4122961759567261,293.0636291503906,297.1499938964844,293.1499938964844,0.6114199757575989,-10049.33203125,304.2467346191406,0.9990000128746032,0.8116587400436401,0.6550752520561218,293.2005920410156,297.1499938964844,293.1499938964844,0.05275284871459,-7159.3896484375,304.1585388183594,0.5197251439094543,0.0994871780276298,0.4699348211288452,291.5519714355469,291.1499938964844,255.2750244140625,254.54928588867188,279.178466796875,293.3142395019531,291.5483093261719,1.0,0.5386695861816406,0.4974605441093445,0.4974605441093445,1.0,1.0,-2.744459629058838,1.0200251340866089,1.724434494972229,0.1911701112985611,0.0,0.0,0.7996793985366821,154.62399291992188,162.0,-2.172022581100464,-34102.44921875,1899.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.509033203125,314.3487243652344,278.1499938964844,0.0,18000.0,318.5899963378906,37587.62890625,36000.0,0.0,0.0,0.8541433811187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5782747268676758,1.5782983303070068,-2.3626700567547232e-05,0.0,0.0008668469381518,0.0,0.0,480.8299255371094,0.0,0.0,0.0,0.8859038949012756,4.0,0.0,1.0
636600,293.3627014160156,297.1499938964844,293.1499938964844,0.2168725281953811,-4241.05029296875,304.1821594238281,0.760393500328064,0.302219808101654,0.2768284678459167,293.3803405761719,297.1499938964844,293.1499938964844,0.168644979596138,-3654.729736328125,304.1830749511719,0.7136940360069275,0.2457181960344314,0.2385398894548416,293.22418212890625,297.1499938964844,293.1499938964844,0.4929659366607666,-6303.8134765625,304.18035888671875,0.9482443928718568,0.5858778357505798,0.411531388759613,293.0651550292969,297.1499938964844,293.1499938964844,0.620030403137207,-10183.671875,304.2134704589844,0.9990000128746032,0.8124654293060303,0.6631186604499817,293.2008972167969,297.1499938964844,293.1499938964844,0.0525736771523952,-7147.85400390625,304.1573181152344,0.516210675239563,0.0987858176231384,0.4674811959266662,291.5054626464844,291.1499938964844,255.34393310546875,254.61338806152344,279.17584228515625,293.3140869140625,291.5008850097656,1.0,0.5405607223510742,0.4985570013523102,0.4985570013523102,1.0,1.0,-2.7439382076263428,1.0218608379364014,1.722077250480652,0.1930854022502899,0.0,0.0,0.7805683612823486,157.43994140625,180.0,-61.89433670043945,-33904.33203125,1911.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8026733398437,314.4486083984375,278.1499938964844,0.0,18000.0,318.1099853515625,37459.8828125,36000.0,0.0,0.0,0.844275176525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.512341856956482,1.5123642683029177,-2.2360400180332363e-05,0.0,0.0008568319608457,0.0,0.0,432.188232421875,0.0,0.0,0.0,0.8557243347167969,4.0,0.0,1.0
636660,293.3626708984375,297.1499938964844,293.1499938964844,0.2156615704298019,-4224.13427734375,304.17852783203125,0.7543904185295105,0.2995278835296631,0.2745715379714966,293.382080078125,297.1499938964844,293.1499938964844,0.1668716371059417,-3625.617431640625,304.1802673339844,0.7068114876747131,0.2424616366624832,0.2356346547603607,293.2256774902344,297.1499938964844,293.1499938964844,0.4939471483230591,-6317.1142578125,304.17303466796875,0.941893994808197,0.5846429467201233,0.4107933640480041,293.0751037597656,297.1499938964844,293.1499938964844,0.6324350833892822,-10367.18359375,304.1793518066406,0.9990000128746032,0.8115927577018738,0.6738610863685608,293.2015991210937,297.1499938964844,293.1499938964844,0.0524244755506515,-7139.369140625,304.15625,0.5119515061378479,0.0980018749833107,0.4648753702640533,291.44903564453125,291.1499938964844,255.41159057617188,254.6762237548828,279.17333984375,293.31304931640625,291.4436340332031,1.0,0.5435510873794556,0.4995338320732116,0.4995338320732116,1.0,1.0,-2.7469053268432617,1.0249234437942505,1.7219820022583008,0.1951969116926193,0.0,0.0,0.766215980052948,161.36329650878906,180.0,-107.26754760742188,-33736.328125,1934.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05328369140625,314.5216064453125,278.1499938964844,0.0,18000.0,318.1099853515625,37242.22265625,36000.0,0.0,0.0,0.838128924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566683769226074,1.4566895961761477,-2.130742177541833e-05,0.0,0.0008505943114869,0.0,0.0,393.62738037109375,0.0,0.0,0.0,0.8304654359817505,4.0,0.0,1.0
636720,293.3627624511719,297.1499938964844,293.1499938964844,0.2145060747861862,-4207.91455078125,304.1754455566406,0.7478227019309998,0.2968177199363708,0.2723323702812195,293.38385009765625,297.1499938964844,293.1499938964844,0.1651245057582855,-3596.791015625,304.1779479980469,0.6990138292312622,0.2391736358404159,0.2327349931001663,293.2272033691406,297.1499938964844,293.1499938964844,0.4951147735118866,-6331.82666015625,304.166748046875,0.9343981742858888,0.5833852291107178,0.4100688695907593,293.0928649902344,297.1499938964844,293.1499938964844,0.6477749347686768,-10587.3349609375,304.14617919921875,0.9990000128746032,0.8090603947639465,0.6868070363998413,293.2027587890625,297.1499938964844,293.1499938964844,0.0522405616939067,-7127.97412109375,304.15545654296875,0.5071520209312439,0.0971227586269378,0.4620366096496582,291.39044189453125,291.1499938964844,255.47789001464844,254.7377166748047,279.1707458496094,293.30963134765625,291.3855285644531,1.0,0.5474297404289246,0.5003766417503357,0.5003766417503357,1.0,1.0,-2.7525506019592285,1.0288554430007937,1.7236950397491455,0.1973882615566253,0.0,0.0,0.7560734748840332,166.23509216308594,198.0,-130.85768127441406,-33639.26171875,1966.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2794494628906,314.5956726074219,278.1499938964844,0.0,18000.0,318.1099853515625,36974.4296875,36000.0,0.0,0.0,0.8317495584487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137693643569946,1.4137898683547974,-2.049910290224944e-05,0.0,0.0008441200479865,0.0,0.0,365.3518371582031,0.0,0.0,0.0,0.8110960721969604,4.0,0.0,1.0
636780,293.3629455566406,297.1499938964844,293.1499938964844,0.2132591754198074,-4189.95263671875,304.173095703125,0.7409133315086365,0.2940852344036102,0.2701030969619751,293.3856811523437,297.1499938964844,293.1499938964844,0.1632909625768661,-3566.149169921875,304.1762084960937,0.6906716823577881,0.235851302742958,0.2298338115215301,293.22882080078125,297.1499938964844,293.1499938964844,0.4961326122283935,-6344.38818359375,304.161865234375,0.9260821342468262,0.5820909738540649,0.4093455076217651,293.11773681640625,297.1499938964844,293.1499938964844,0.6652600169181824,-10832.80859375,304.1151123046875,0.9990000128746032,0.8049084544181824,0.7015302777290344,293.204345703125,297.1499938964844,293.1499938964844,0.0519656427204608,-7108.52978515625,304.15496826171875,0.5019773840904236,0.0961437597870826,0.4588937163352966,291.33746337890625,291.1499938964844,255.54275512695312,254.7977752685547,279.1685791015625,293.3059387207031,291.3330383300781,1.0,0.5520148277282715,0.5011410117149353,0.5011410117149353,1.0,1.0,-2.760173320770264,1.0334646701812744,1.7267085313796997,0.1996750384569168,0.0,0.0,0.7489105463027954,171.9210662841797,198.0,-137.11509704589844,-33595.578125,2005.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4684753417969,314.6607971191406,278.1499938964844,0.0,18000.0,318.1099853515625,36731.86328125,36000.0,0.0,0.0,0.8253240585327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819637298583984,1.3819836378097534,-1.990428063436412e-05,0.0,0.0008375990437343,0.0,0.0,345.217041015625,0.0,0.0,0.0,0.7967552542686462,4.0,0.0,1.0
636840,293.3632507324219,297.1499938964844,293.1499938964844,0.2119210213422775,-4170.29052734375,304.1713256835937,0.7338236570358276,0.2913309633731842,0.2678777575492859,293.3875732421875,297.1499938964844,293.1499938964844,0.1613724082708358,-3533.738525390625,304.1749572753906,0.6820076704025269,0.2324945628643036,0.2269252240657806,293.23052978515625,297.1499938964844,293.1499938964844,0.4969851374626159,-6354.74853515625,304.1581726074219,0.917333960533142,0.580754280090332,0.4086132645606994,293.1488952636719,297.1499938964844,293.1499938964844,0.6845036149024963,-11098.099609375,304.08648681640625,0.9990000128746032,0.7992068529129028,0.717638373374939,293.2062683105469,297.1499938964844,293.1499938964844,0.0516019351780414,-7081.29443359375,304.1547241210937,0.4965684115886688,0.0950774103403091,0.4554505348205566,291.2896423339844,291.1499938964844,255.6061248779297,254.8563232421875,279.1669616699219,293.30328369140625,291.2857360839844,1.0,0.5571513175964355,0.5018657445907593,0.5018657445907593,1.0,1.0,-2.769225835800171,1.0385956764221191,1.7306300401687622,0.2020632177591323,0.0,0.0,0.7444049715995789,178.29690551757812,201.0,-134.07244873046875,-33590.23828125,2049.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6120910644531,314.7090148925781,278.1499938964844,0.0,18000.0,318.1099853515625,36519.83984375,36000.0,0.0,0.0,0.8190208077430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3595740795135498,1.3595935106277466,-1.9483588403090835e-05,0.0,0.0008312020217999,0.0,0.0,331.40777587890625,0.0,0.0,0.0,0.7867015600204468,4.0,0.0,1.0
636900,293.36346435546875,297.1499938964844,293.1499938964844,0.2103590071201324,-4146.7255859375,304.1703186035156,0.7278428673744202,0.2885889708995819,0.2656064629554748,293.3893737792969,297.1499938964844,293.1499938964844,0.1592597365379333,-3497.5224609375,304.1742553710937,0.6745023131370544,0.2291347533464431,0.2239549905061721,293.23223876953125,297.1499938964844,293.1499938964844,0.4974049031734466,-6360.07373046875,304.1559753417969,0.910441517829895,0.5794012546539307,0.407829076051712,293.1839599609375,297.1499938964844,293.1499938964844,0.7008585929870605,-11317.71484375,304.0684814453125,0.9990000128746032,0.7923357486724854,0.7306970953941345,293.208251953125,297.1499938964844,293.1499938964844,0.051087200641632,-7040.79736328125,304.1548156738281,0.4918830692768097,0.0939760133624076,0.4515170753002167,291.2513427734375,291.1499938964844,255.6678924560547,254.91329956054688,279.1670227050781,293.3033447265625,291.24871826171875,1.0,0.5605809688568115,0.5027157664299011,0.5027157664299011,1.0,1.0,-2.7733609676361084,1.0418555736541748,1.7315053939819336,0.2042186558246612,0.0,0.0,0.7415708899497986,183.4803924560547,201.0,-117.70912170410156,-33574.70703125,2080.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7079467773437,314.7437744140625,278.1499938964844,0.0,18000.0,317.6300048828125,36345.97265625,36000.0,0.0,0.0,0.8081545829772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.345199465751648,1.3452186584472656,-1.920817157952115e-05,0.0,0.0008201741729862,0.0,0.0,322.6454772949219,0.0,0.0,0.0,0.7802104353904724,4.0,0.0,1.0
636960,293.36358642578125,297.1499938964844,293.1499938964844,0.2086506634950637,-4120.595703125,304.1697082519531,0.7224781513214111,0.2858605682849884,0.2633252739906311,293.3910522460937,297.1499938964844,293.1499938964844,0.1570193022489547,-3458.75244140625,304.1739196777344,0.6677343249320984,0.2257709056138992,0.2209585607051849,293.23394775390625,297.1499938964844,293.1499938964844,0.4974977076053619,-6361.68701171875,304.1547241210937,0.9047733545303344,0.578022301197052,0.4070133864879608,293.2196655273437,297.1499938964844,293.1499938964844,0.7153223752975464,-11507.9443359375,304.0570678710937,0.9990000128746032,0.784892737865448,0.7418861985206604,293.2101135253906,297.1499938964844,293.1499938964844,0.0504891537129879,-6992.9775390625,304.155029296875,0.487606406211853,0.0928711220622062,0.4473894834518432,291.22100830078125,291.1499938964844,255.7279815673828,254.9686279296875,279.1678466796875,293.30694580078125,291.21826171875,1.0,0.5633960366249084,0.5036675333976746,0.5036675333976746,1.0,1.0,-2.7746129035949707,1.044103503227234,1.7305094003677368,0.2061373144388198,0.0,0.0,0.73985755443573,187.93704223632807,204.0,-103.5598373413086,-33513.99609375,2104.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7276611328125,314.7297058105469,278.1499938964844,0.0,18000.0,317.6300048828125,36232.93359375,36000.0,0.0,0.0,0.8017741441726685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3353410959243774,1.335360050201416,-1.90221362572629e-05,0.0,0.0008136988035403,0.0,0.0,316.7471923828125,0.0,0.0,0.0,0.7757768034934998,4.0,0.0,1.0
637020,293.3633728027344,297.1499938964844,293.1499938964844,0.2068029344081878,-4091.901611328125,304.1695251464844,0.7158753275871277,0.2831935286521911,0.261140912771225,293.39239501953125,297.1499938964844,293.1499938964844,0.1546785682439804,-3417.80029296875,304.173828125,0.6599581241607666,0.2224541455507278,0.2180475890636444,293.2354431152344,297.1499938964844,293.1499938964844,0.4971425235271454,-6358.25830078125,304.154541015625,0.8977848291397095,0.5766637325286865,0.4062461256980896,293.2509460449219,297.1499938964844,293.1499938964844,0.7171528935432434,-11518.0380859375,304.0711975097656,0.9946192502975464,0.7778590321540833,0.7406562566757202,293.2115173339844,297.1499938964844,293.1499938964844,0.0498991310596466,-6945.13818359375,304.1551818847656,0.4824490845203399,0.0918343067169189,0.443720668554306,291.2021484375,291.1499938964844,255.7863311767578,255.022201538086,279.17120361328125,293.31329345703125,291.2020874023437,1.0,0.5650517344474792,0.5049731135368347,0.5049731135368347,1.0,1.0,-2.760303258895874,1.0403717756271362,1.7199314832687378,0.2070972472429275,0.0,0.0,0.7384446263313293,193.7200622558593,204.0,-71.168701171875,-33365.97265625,2107.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7157592773437,314.7196960449219,278.1499938964844,0.0,18000.0,317.6300048828125,36140.95703125,36000.0,0.0,0.0,0.7957070469856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.330040693283081,1.3300596475601196,-1.891554711619392e-05,0.0,0.0008075414807535,0.0,0.0,313.52227783203125,0.0,0.0,0.0,0.7733190655708313,4.0,0.0,1.0
637080,293.3632507324219,297.1499938964844,293.1499938964844,0.2045952826738357,-4056.96923828125,304.16998291015625,0.7095010876655579,0.2805162072181701,0.2589733898639679,293.39373779296875,297.1499938964844,293.1499938964844,0.152069866657257,-3371.50537109375,304.1742553710937,0.652873694896698,0.2191212177276611,0.2151463627815246,293.2371520996094,297.1499938964844,293.1499938964844,0.4958772361278534,-6344.9443359375,304.156005859375,0.8915191888809204,0.5752449631690979,0.4054609835147857,293.2701416015625,297.1499938964844,293.1499938964844,0.7131364941596985,-11450.1787109375,304.0927124023437,0.9879252910614014,0.7728015780448914,0.7352736592292786,293.2128295898437,297.1499938964844,293.1499938964844,0.0492126084864139,-6888.07470703125,304.1554870605469,0.4774544835090637,0.0907988101243972,0.4401853382587433,291.2056579589844,291.1499938964844,255.84283447265625,255.073974609375,279.1737976074219,293.3187561035156,291.2055053710937,1.0,0.5658164024353027,0.5063634514808655,0.5063634514808655,1.0,1.0,-2.740570306777954,1.0345520973205566,1.706018090248108,0.2071932256221771,0.0,0.0,0.7343679070472717,198.9073028564453,207.0,-36.71066284179688,-33150.171875,2100.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6958312988281,314.7001342773437,278.1499938964844,0.0,18000.0,317.6300048828125,36192.01953125,36000.0,0.0,0.0,0.7897546291351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3214125633239746,1.321431279182434,-1.8788172383210625e-05,0.0,0.0008015005150809,0.0,0.0,308.8644714355469,0.0,0.0,0.0,0.7692831158638,4.0,0.0,1.0
637140,293.3631591796875,297.1499938964844,293.1499938964844,0.2024528235197067,-4023.147216796875,304.17022705078125,0.7038148641586304,0.2778300046920776,0.2567459344863891,293.3951110839844,297.1499938964844,293.1499938964844,0.1494933515787124,-3325.75390625,304.1745300292969,0.6467960476875305,0.215760052204132,0.2121700495481491,293.2390441894531,297.1499938964844,293.1499938964844,0.4947637021541595,-6333.4130859375,304.15692138671875,0.8865140080451965,0.5737713575363159,0.4045953750610351,293.2816467285156,297.1499938964844,293.1499938964844,0.7105302810668945,-11405.2490234375,304.1077880859375,0.9824768304824828,0.7690131664276123,0.7313578724861145,293.2140808105469,297.1499938964844,293.1499938964844,0.0485101453959941,-6830.2451171875,304.15576171875,0.4727495908737182,0.0897525325417518,0.4363725483417511,291.2025756835937,291.1499938964844,255.8974151611328,255.1238555908203,279.1750793457031,293.3226318359375,291.2021179199219,1.0,0.5660953521728516,0.5077164173126221,0.5077164173126221,1.0,1.0,-2.722141027450561,1.0291762351989746,1.6929646730422974,0.2073365747928619,0.0,0.0,0.7311526536941528,202.9836578369141,207.0,-24.81141662597656,-32924.22265625,2089.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6761779785156,314.6714172363281,278.1499938964844,0.0,18000.0,317.6300048828125,36219.16015625,36000.0,0.0,0.0,0.7838394045829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3104339838027954,1.310452580451965,-1.861885175458156e-05,0.0,0.0007954973261803,0.0,0.0,302.9115600585937,0.0,0.0,0.0,0.7644994854927063,4.0,0.0,1.0
637200,293.3630065917969,297.1499938964844,293.1499938964844,0.200281485915184,-3988.7763671875,304.1705017089844,0.6987658143043518,0.2751641273498535,0.2544947266578674,293.3964538574219,297.1499938964844,293.1499938964844,0.1468778997659683,-3279.1201171875,304.1748046875,0.641383707523346,0.2123939245939254,0.2091470509767532,293.24090576171875,297.1499938964844,293.1499938964844,0.493552029132843,-6320.8818359375,304.1578674316406,0.8823441863059998,0.5722781419754028,0.4036820530891418,293.2889099121094,297.1499938964844,293.1499938964844,0.7084601521492004,-11370.0498046875,304.11920166015625,0.9779032468795776,0.7659141421318054,0.7283101081848145,293.2152404785156,297.1499938964844,293.1499938964844,0.0477755479514598,-6769.8603515625,304.15606689453125,0.4680869877338409,0.0887172892689704,0.4324158430099487,291.1997985839844,291.1499938964844,255.9499969482422,255.17176818847656,279.1755676269531,293.3252868652344,291.1994934082031,1.0,0.5660326480865479,0.5090333819389343,0.5090333819389343,1.0,1.0,-2.704524040222168,1.024039626121521,1.6804842948913574,0.2074788957834243,0.0,0.0,0.7281224727630615,206.2968597412109,210.0,-16.557218551635742,-32712.3828125,2076.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65576171875,314.6441955566406,278.1499938964844,0.0,18000.0,317.1499938964844,36211.7265625,36000.0,0.0,0.0,0.7731712460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3005291223526,1.3005475997924805,-1.846013037720695e-05,0.0,0.0007846705266274,0.0,0.0,297.5290832519531,0.0,0.0,0.0,0.760110080242157,4.0,0.0,1.0
637260,293.3624572753906,297.1499938964844,293.1499938964844,0.1981776058673858,-3955.494384765625,304.17059326171875,0.6942098140716553,0.2725723087787628,0.2522593140602112,293.3974304199219,297.1499938964844,293.1499938964844,0.1443007588386535,-3233.073974609375,304.17498779296875,0.6364589929580688,0.2090791761875152,0.2061175107955932,293.2424621582031,297.1499938964844,293.1499938964844,0.4924276471138,-6309.39501953125,304.1584777832031,0.878780722618103,0.5708212852478027,0.4027537107467651,293.29364013671875,297.1499938964844,293.1499938964844,0.7068080306053162,-11342.3974609375,304.12774658203125,0.9739454984664916,0.7632274031639099,0.7257420420646667,293.2159729003906,297.1499938964844,293.1499938964844,0.047061126679182,-6711.4873046875,304.15625,0.4633747339248657,0.0877461582422256,0.4284939467906952,291.1943664550781,291.1499938964844,256.0015563964844,255.2185974121093,279.1756286621094,293.3269958496094,291.19342041015625,1.0,0.5657344460487366,0.5103212594985962,0.5103212594985962,1.0,1.0,-2.6875874996185303,1.019102931022644,1.6684845685958862,0.2076088041067123,0.0,0.0,0.7256609201431274,209.0530242919922,210.0,-17.9002742767334,-32479.685546875,2061.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5981140136719,314.58575439453125,278.1499938964844,0.0,18000.0,317.1499938964844,36197.35546875,36000.0,0.0,0.0,0.766791820526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2911500930786133,1.2911683320999146,-1.830927249102388e-05,0.0,0.0007781962049193,0.0,0.0,292.4776306152344,0.0,0.0,0.0,0.7559929490089417,4.0,0.0,1.0
637320,293.3614501953125,297.1499938964844,293.1499938964844,0.1961707770824432,-3923.75,304.1705017089844,0.690106213092804,0.2700807452201843,0.2500904202461242,293.3979187011719,297.1499938964844,293.1499938964844,0.1417979001998901,-3188.244873046875,304.17498779296875,0.6319559216499329,0.2058509886264801,0.2031406760215759,293.2435607910156,297.1499938964844,293.1499938964844,0.4914111495018005,-6299.1103515625,304.1587829589844,0.8757302165031433,0.5694311261177063,0.4018522799015045,293.2966613769531,297.1499938964844,293.1499938964844,0.7054015398025513,-11319.40234375,304.13433837890625,0.9704887866973876,0.7608129382133484,0.7234792113304138,293.2161560058594,297.1499938964844,293.1499938964844,0.0464115850627422,-6658.70556640625,304.1562805175781,0.4589617848396301,0.0868708342313766,0.4248744547367096,291.1866455078125,291.1499938964844,256.0531311035156,255.26528930664065,279.17547607421875,293.3278503417969,291.1859436035156,1.0,0.5652976632118225,0.5115825533866882,0.5115825533866882,1.0,1.0,-2.6716582775115967,1.0145138502120972,1.657144546508789,0.2077759951353073,0.0,0.0,0.7240081429481506,211.35662841796875,213.0,-18.50481605529785,-32271.01953125,2046.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5355529785156,314.5292053222656,278.1499938964844,0.0,18000.0,317.1499938964844,36154.44921875,36000.0,0.0,0.0,0.7605831027030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.284180760383606,1.2841989994049072,-1.81905797944637e-05,0.0,0.0007718951092101,0.0,0.0,288.6799621582031,0.0,0.0,0.0,0.7529265880584717,4.0,0.0,1.0
637380,293.360107421875,297.1499938964844,293.1499938964844,0.1941968649625778,-3892.439453125,304.1703491210937,0.6863387823104858,0.2676640152931213,0.2479860782623291,293.39801025390625,297.1499938964844,293.1499938964844,0.1393293291330337,-3143.843505859375,304.1749267578125,0.6277432441711426,0.2026912719011306,0.2002226710319519,293.2444152832031,297.1499938964844,293.1499938964844,0.4903518259525299,-6288.37939453125,304.1591186523437,0.8730442523956299,0.568082332611084,0.4009773135185241,293.2987060546875,297.1499938964844,293.1499938964844,0.7039431929588318,-11296.703125,304.1398010253906,0.967378556728363,0.7585545778274536,0.7213997840881348,293.2159729003906,297.1499938964844,293.1499938964844,0.0458096116781234,-6609.82373046875,304.15625,0.4550932943820953,0.0860690623521804,0.4215679466724396,291.1807556152344,291.1499938964844,256.104736328125,255.3118591308593,279.1752014160156,293.3281555175781,291.1801147460937,1.0,0.5647823810577393,0.5128228068351746,0.5128228068351746,1.0,1.0,-2.6565933227539062,1.0102229118347168,1.6463704109191897,0.2079822421073913,0.0,0.0,0.7225528359413147,213.34445190429688,213.0,-17.40546417236328,-32075.376953125,2032.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4668884277344,314.4709167480469,278.1499938964844,0.0,18000.0,317.1499938964844,36124.8359375,36000.0,0.0,0.0,0.7545683979988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2786235809326172,1.278641700744629,-1.809739842428825e-05,0.0,0.0007657909882254,0.0,0.0,285.689208984375,0.0,0.0,0.0,0.7504534721374512,4.0,0.0,1.0
637440,293.3585510253906,297.1499938964844,293.1499938964844,0.1922695040702819,-3861.812255859375,304.170166015625,0.6827996373176575,0.2653049528598785,0.245931327342987,293.3978271484375,297.1499938964844,293.1499938964844,0.1369054317474365,-3100.0888671875,304.1748046875,0.623692512512207,0.1995847523212433,0.1973519772291183,293.2450561523437,297.1499938964844,293.1499938964844,0.48930224776268,-6277.7734375,304.15936279296875,0.8705963492393494,0.5667598843574524,0.4001186192035675,293.3001403808594,297.1499938964844,293.1499938964844,0.7024709582328796,-11274.6171875,304.1443176269531,0.964482843875885,0.7563889026641846,0.7194246053695679,293.21551513671875,297.1499938964844,293.1499938964844,0.045250728726387,-6564.541015625,304.1561279296875,0.451612263917923,0.0853212997317314,0.4185012280941009,291.1750793457031,291.1499938964844,256.15631103515625,255.35826110839844,279.1749267578125,293.3280944824219,291.1744384765625,1.0,0.5642259120941162,0.5140489339828491,0.5140489339828491,1.0,1.0,-2.642139673233032,1.006137728691101,1.6360019445419312,0.2082097828388214,0.0,0.0,0.7214522361755371,215.13104248046875,216.0,-16.600622177124023,-31887.744140625,2017.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.39190673828125,314.4097595214844,278.1499938964844,0.0,18000.0,317.1499938964844,36099.94140625,36000.0,0.0,0.0,0.7487589716911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741022109985352,1.274120211601257,-1.802167935238685e-05,0.0,0.0007598951924592,0.0,0.0,283.2702331542969,0.0,0.0,0.0,0.7484580874443054,4.0,0.0,1.0
637500,293.3568725585937,297.1499938964844,293.1499938964844,0.1903789043426513,-3831.703125,304.169921875,0.67943274974823,0.2629963159561157,0.243920087814331,293.3974304199219,297.1499938964844,293.1499938964844,0.1345182806253433,-3056.83203125,304.1746520996094,0.6197126507759094,0.1965237259864807,0.1945226192474365,293.2455444335937,297.1499938964844,293.1499938964844,0.4882460832595825,-6267.109375,304.1595764160156,0.8683180212974548,0.5654568076133728,0.3992715775966644,293.3011474609375,297.1499938964844,293.1499938964844,0.7009495496749878,-11252.5341796875,304.1481018066406,0.9617326259613036,0.7542870044708252,0.7175180912017822,293.21490478515625,297.1499938964844,293.1499938964844,0.0447252243757247,-6522.01953125,304.1559753417969,0.4484274089336395,0.0846165120601654,0.4156282544136047,291.1697998046875,291.1499938964844,256.2078857421875,255.40451049804688,279.1746826171875,293.3277893066406,291.1692199707031,1.0,0.563649594783783,0.5152648091316223,0.5152648091316223,1.0,1.0,-2.6281659603118896,1.0022107362747192,1.62595534324646,0.2084496021270752,0.0,0.0,0.7206677794456482,216.77944946289065,216.0,-15.548848152160645,-31707.7890625,2003.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3103942871094,314.3459777832031,278.1499938964844,0.0,18000.0,316.6700134277344,36076.53515625,36000.0,0.0,0.0,0.7383736371994019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706996202468872,1.2707176208496094,-1.796380638552364e-05,0.0,0.0007493553566746,0.0,0.0,281.4474182128906,0.0,0.0,0.0,0.7469563484191895,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1885746419429779,-3802.993408203125,304.1695861816406,0.6761925220489502,0.2607306241989136,0.2419457733631134,293.3968811035156,297.1499938964844,293.1499938964844,0.1322007775306701,-3014.748779296875,304.17437744140625,0.6157121658325195,0.1934999525547027,0.1917272806167602,293.2459411621094,297.1499938964844,293.1499938964844,0.487318605184555,-6257.8759765625,304.1595153808594,0.8661560416221619,0.5641686916351318,0.3984329104423523,293.3018798828125,297.1499938964844,293.1499938964844,0.6995638012886047,-11232.89453125,304.15093994140625,0.9590715169906616,0.7522293329238892,0.7156558632850647,293.2141418457031,297.1499938964844,293.1499938964844,0.0442424528300762,-6483.22998046875,304.15576171875,0.4454613924026489,0.0839437469840049,0.4129012823104858,291.16180419921875,291.1499938964844,256.2594299316406,255.4506072998047,279.17449951171875,293.3273010253906,291.16064453125,1.0,0.5630696415901184,0.516474187374115,0.516474187374115,1.0,1.0,-2.6145527362823486,0.9983989596366882,1.6161538362503052,0.2086940109729766,0.0,0.0,0.7206400632858276,218.3412475585937,219.0,-20.433353424072266,-31508.3125,1989.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18756103515625,314.25030517578125,278.1499938964844,0.0,18000.0,316.6700134277344,36046.6015625,36000.0,0.0,0.0,0.7324417233467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685482501983645,1.2685661315917969,-1.7923863197211176e-05,0.0,0.0007433352293446,0.0,0.0,280.2598571777344,0.0,0.0,0.0,0.7460432648658752,4.0,0.0,1.0
