time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637620,293.3531799316406,297.1499938964844,293.1499938964844,0.1868225038051605,-3775.07568359375,304.1692199707031,0.6730566024780273,0.2585054039955139,0.240006685256958,293.39617919921875,297.1499938964844,293.1499938964844,0.129926711320877,-2973.31494140625,304.174072265625,0.6116073727607727,0.1905096471309662,0.1889628618955612,293.2462463378906,297.1499938964844,293.1499938964844,0.4864441454410553,-6249.1962890625,304.1593933105469,0.8640827536582947,0.5628952980041504,0.3976028263568878,293.3023681640625,297.1499938964844,293.1499938964844,0.6982139348983765,-11214.134765625,304.1532287597656,0.9564722180366516,0.7502098083496094,0.7138301134109497,293.2132873535156,297.1499938964844,293.1499938964844,0.043786697089672,-6446.72900390625,304.1555480957031,0.4426707029342651,0.0832969918847084,0.4102928340435028,291.1524353027344,291.1499938964844,256.3109130859375,255.4965362548828,279.1743469238281,293.32666015625,291.1516418457031,1.0,0.5624963641166687,0.5176790356636047,0.5176790356636047,1.0,1.0,-2.601246356964112,0.9946839809417723,1.6065624952316284,0.2089399993419647,0.0,0.0,0.7214403748512268,219.844955444336,219.0,-21.74715805053711,-31329.1640625,1975.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05718994140625,314.1565246582031,278.1499938964844,0.0,18000.0,316.6700134277344,35995.4765625,36000.0,0.0,0.0,0.7268416881561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691971063613892,1.2692149877548218,-1.792230068531353e-05,0.0,0.0007376519497483,0.0,0.0,280.4611511230469,0.0,0.0,0.0,0.7463368773460388,4.0,0.0,1.0
637680,293.3511962890625,297.1499938964844,293.1499938964844,0.1850583851337433,-3746.8388671875,304.1689147949219,0.670007050037384,0.2563164234161377,0.2380996793508529,293.3953857421875,297.1499938964844,293.1499938964844,0.1276508867740631,-2931.632080078125,304.173828125,0.6073805689811707,0.1875487118959427,0.1862257272005081,293.2464599609375,297.1499938964844,293.1499938964844,0.4854651987552643,-6239.361328125,304.1594543457031,0.8620760440826416,0.5616312623023987,0.3967795670032501,293.3026733398437,297.1499938964844,293.1499938964844,0.6966866850852966,-11193.2685546875,304.1554260253906,0.9539127349853516,0.748216450214386,0.7120320200920105,293.21240234375,297.1499938964844,293.1499938964844,0.0433338768780231,-6410.310546875,304.1553649902344,0.4400221109390259,0.0826710909605026,0.4077800810337066,291.1459655761719,291.1499938964844,256.3623962402344,255.54229736328125,279.1742248535156,293.325927734375,291.1452941894531,1.0,0.5619359612464905,0.518881618976593,0.518881618976593,1.0,1.0,-2.588193655014038,0.9910476207733154,1.597145915031433,0.2091854363679886,0.0,0.0,0.7223655581474304,221.31190490722656,222.0,-19.75745964050293,-31158.791015625,1962.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9206237792969,314.0616760253906,278.1499938964844,0.0,18000.0,316.6700134277344,35963.66015625,36000.0,0.0,0.0,0.721568763256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713050842285156,1.2713230848312378,-1.7947624655789696e-05,0.0,0.0007323005702346,0.0,0.0,281.4661560058594,0.0,0.0,0.0,0.7472370266914368,4.0,0.0,1.0
637740,293.3492126464844,297.1499938964844,293.1499938964844,0.183314561843872,-3718.852294921875,304.1686706542969,0.6670340895652771,0.2541626989841461,0.2362238764762878,293.3944702148437,297.1499938964844,293.1499938964844,0.1253956109285354,-2890.150390625,304.1736145019531,0.6031073331832886,0.1846155971288681,0.1835145801305771,293.24664306640625,297.1499938964844,293.1499938964844,0.4844600260257721,-6229.24169921875,304.1595764160156,0.8601213693618774,0.5603748559951782,0.3959612548351288,293.3028869628906,297.1499938964844,293.1499938964844,0.6950920820236206,-11171.7958984375,304.1573181152344,0.9513788819313048,0.7462443113327026,0.7102547883987427,293.2114562988281,297.1499938964844,293.1499938964844,0.0428923182189464,-6374.779296875,304.1551818847656,0.4374947249889374,0.0820631012320518,0.4053494930267334,291.1402587890625,291.1499938964844,256.413818359375,255.58786010742188,279.17413330078125,293.3251342773437,291.1396789550781,1.0,0.5613925457000732,0.5200832486152649,0.5200832486152649,1.0,1.0,-2.5753612518310547,0.9874786734580994,1.5878826379776,0.2094288021326065,0.0,0.0,0.7235932350158691,222.7559356689453,222.0,-17.786781311035156,-30993.119140625,1948.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.779052734375,313.9649353027344,278.1499938964844,0.0,18000.0,316.6700134277344,35940.875,36000.0,0.0,0.0,0.7166297435760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743101119995115,1.274328112602234,-1.7988924810197204e-05,0.0,0.0007272880757227,0.0,0.0,282.9626159667969,0.0,0.0,0.0,0.748560905456543,4.0,0.0,1.0
637800,293.3471374511719,297.1499938964844,293.1499938964844,0.1815860569477081,-3691.0322265625,304.1683959960937,0.664129376411438,0.2520415186882019,0.234376847743988,293.3935241699219,297.1499938964844,293.1499938964844,0.1231571063399314,-2848.7978515625,304.1733703613281,0.5987839102745056,0.1817076504230499,0.1808268427848816,293.24676513671875,297.1499938964844,293.1499938964844,0.4834202229976654,-6218.74560546875,304.15972900390625,0.8582090735435486,0.5591252446174622,0.3951471149921417,293.302978515625,297.1499938964844,293.1499938964844,0.6934239864349365,-11149.5751953125,304.1590270996094,0.9488619565963744,0.7442900538444519,0.7084944844245911,293.21051025390625,297.1499938964844,293.1499938964844,0.0424584634602069,-6339.8271484375,304.155029296875,0.4350711703300476,0.0814698562026023,0.4029864966869354,291.1355285644531,291.1499938964844,256.4651794433594,255.6332550048828,279.1741027832031,293.3242492675781,291.1350402832031,1.0,0.5608677268028259,0.5212852954864502,0.5212852954864502,1.0,1.0,-2.562717199325561,0.983966052532196,1.5787510871887207,0.2096685320138931,0.0,0.0,0.7250342965126038,224.1864013671875,225.0,-15.445935249328612,-30832.783203125,1936.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6342468261719,313.8676452636719,278.1499938964844,0.0,18000.0,316.19000244140625,35921.40234375,36000.0,0.0,0.0,0.7072048783302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2781833410263062,1.2782013416290283,-1.8044554963125847e-05,0.0,0.0007177230436354,0.0,0.0,284.9263000488281,0.0,0.0,0.0,0.750267744064331,4.0,0.0,1.0
637860,293.3450622558594,297.1499938964844,293.1499938964844,0.1799273043870926,-3664.348876953125,304.1680603027344,0.6612906455993652,0.2499529272317886,0.2325586229562759,293.3924865722656,297.1499938964844,293.1499938964844,0.1209717467427253,-2808.324951171875,304.173095703125,0.5944114923477173,0.1788245290517807,0.1781622320413589,293.2468566894531,297.1499938964844,293.1499938964844,0.4824865162372589,-6209.43115234375,304.1596374511719,0.8563344478607178,0.5578832030296326,0.3943373560905456,293.3029479980469,297.1499938964844,293.1499938964844,0.6918788552284241,-11129.318359375,304.1601867675781,0.9463595151901244,0.742354154586792,0.7067502737045288,293.2095642089844,297.1499938964844,293.1499938964844,0.0420492775738239,-6307.06689453125,304.15484619140625,0.4327428936958313,0.0808902233839035,0.4006853997707367,291.12847900390625,291.1499938964844,256.5164489746094,255.678451538086,279.174072265625,293.3233337402344,291.1274108886719,1.0,0.5603630542755127,0.5224881768226624,0.5224881768226624,1.0,1.0,-2.550252676010132,0.9805072546005248,1.5697453022003174,0.2099045813083648,0.0,0.0,0.7271336913108826,225.60791015625,225.0,-19.19021797180176,-30651.369140625,1923.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4515075683594,313.74029541015625,278.1499938964844,0.0,18000.0,316.19000244140625,35897.1875,36000.0,0.0,0.0,0.7023247480392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2830448150634766,1.2830628156661987,-1.8114689737558365e-05,0.0,0.0007127703283913,0.0,0.0,287.406005859375,0.0,0.0,0.0,0.7524504065513611,4.0,0.0,1.0
637920,293.34295654296875,297.1499938964844,293.1499938964844,0.1783126592636108,-3638.339599609375,304.167724609375,0.6585159301757812,0.2478965371847152,0.2307688295841217,293.39141845703125,297.1499938964844,293.1499938964844,0.1188212633132934,-2768.35546875,304.1728210449219,0.5899917483329773,0.1759655326604843,0.175519973039627,293.24688720703125,297.1499938964844,293.1499938964844,0.4816004931926727,-6200.61181640625,304.1595153808594,0.8544951677322388,0.5566509962081909,0.3935334980487823,293.3028564453125,297.1499938964844,293.1499938964844,0.6903830170631409,-11109.8720703125,304.1610412597656,0.9438719153404236,0.7404389977455139,0.7050240635871887,293.2086181640625,297.1499938964844,293.1499938964844,0.041655208915472,-6275.59326171875,304.1546936035156,0.4305021464824676,0.0803228840231895,0.398439884185791,291.1200866699219,291.1499938964844,256.5676574707031,255.72344970703125,279.174072265625,293.3223571777344,291.1194152832031,1.0,0.5598796010017395,0.5236920714378357,0.5236920714378357,1.0,1.0,-2.537961959838867,0.9771007299423218,1.5608612298965454,0.2101369500160217,0.0,0.0,0.7299885153770447,227.02378845214844,228.0,-19.73285675048828,-30488.58984375,1911.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.266357421875,313.6177062988281,278.1499938964844,0.0,18000.0,316.19000244140625,35851.4765625,36000.0,0.0,0.0,0.697838306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2904000282287598,1.290418267250061,-1.821929436118808e-05,0.0,0.0007082171505317,0.0,0.0,291.1644897460937,0.0,0.0,0.0,0.7557165622711182,4.0,0.0,1.0
637980,293.3408203125,297.1499938964844,293.1499938964844,0.1766812950372696,-3611.934326171875,304.16748046875,0.655803382396698,0.2458715140819549,0.2290073186159134,293.3902893066406,297.1499938964844,293.1499938964844,0.1166656166315078,-2728.07080078125,304.1725769042969,0.5855281352996826,0.1731303185224533,0.1729000508785247,293.24688720703125,297.1499938964844,293.1499938964844,0.4806012213230133,-6190.53955078125,304.1596069335937,0.852687656879425,0.5554254055023193,0.3927350342273712,293.3026733398437,297.1499938964844,293.1499938964844,0.6887169480323792,-11088.2060546875,304.1620788574219,0.9413979053497314,0.7385388612747192,0.7033143043518066,293.2076721191406,297.1499938964844,293.1499938964844,0.0412555336952209,-6243.47216796875,304.1545715332031,0.4283429384231567,0.0797670558094978,0.3962463438510895,291.11480712890625,291.1499938964844,256.6187744140625,255.76824951171875,279.1741027832031,293.3213195800781,291.1142883300781,1.0,0.5594180226325989,0.524897575378418,0.524897575378418,1.0,1.0,-2.5258376598358154,0.9737443923950196,1.5520931482315063,0.2103661596775055,0.0,0.0,0.7328743934631348,228.43707275390625,228.0,-17.077320098876953,-30334.13671875,1899.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08062744140625,313.4974060058594,278.1499938964844,0.0,18000.0,316.19000244140625,35825.71484375,36000.0,0.0,0.0,0.6937342286109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2989182472229004,1.2989366054534912,-1.834740578487981e-05,0.0,0.0007040520431473,0.0,0.0,295.6357421875,0.0,0.0,0.0,0.7594698071479797,4.0,0.0,1.0
638040,293.33868408203125,297.1499938964844,293.1499938964844,0.1750611960887909,-3585.634521484375,304.167236328125,0.6531497836112976,0.2438762634992599,0.2272723764181137,293.3890991210937,297.1499938964844,293.1499938964844,0.1145239844918251,-2687.866943359375,304.17236328125,0.5810231566429138,0.1703177839517593,0.1703012436628341,293.2468566894531,297.1499938964844,293.1499938964844,0.4795614778995514,-6180.0263671875,304.15972900390625,0.8509080410003662,0.5542051196098328,0.3919402956962585,293.30242919921875,297.1499938964844,293.1499938964844,0.6869823336601257,-11065.732421875,304.1630249023437,0.9389354586601256,0.7366512417793274,0.701616644859314,293.20672607421875,297.1499938964844,293.1499938964844,0.0408592857420444,-6211.5595703125,304.1544494628906,0.4262590110301971,0.0792216509580612,0.3941001892089844,291.11065673828125,291.1499938964844,256.6697998046875,255.8128356933593,279.17413330078125,293.3202819824219,291.1102294921875,1.0,0.5589774250984192,0.5261053442955017,0.5261053442955017,1.0,1.0,-2.5138614177703857,0.9704317450523376,1.543429613113403,0.2105910629034042,0.0,0.0,0.7359158992767334,229.8500213623047,231.0,-14.322282791137695,-30184.11328125,1887.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8961181640625,313.3789367675781,278.1499938964844,0.0,18000.0,316.19000244140625,35809.97265625,36000.0,0.0,0.0,0.6899829506874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307963728904724,1.3079822063446045,-1.84870368684642e-05,0.0,0.0007002449710853,0.0,0.0,300.4704284667969,0.0,0.0,0.0,0.7634864449501038,4.0,0.0,1.0
638100,293.3365173339844,297.1499938964844,293.1499938964844,0.1734525114297866,-3559.44189453125,304.1670227050781,0.6505549550056458,0.2419115155935287,0.2255646884441375,293.38787841796875,297.1499938964844,293.1499938964844,0.1123968586325645,-2647.75244140625,304.17218017578125,0.576483428478241,0.1675284802913665,0.1677242070436477,293.2467956542969,297.1499938964844,293.1499938964844,0.4784784913063049,-6169.04443359375,304.1599426269531,0.8491547703742981,0.5529903769493103,0.3911492526531219,293.3021545410156,297.1499938964844,293.1499938964844,0.6851766109466553,-11042.4091796875,304.1639404296875,0.9364858865737916,0.7347760796546936,0.6999305486679077,293.2057800292969,297.1499938964844,293.1499938964844,0.0404661186039447,-6179.81982421875,304.15435791015625,0.4242469072341919,0.0786864981055259,0.3920004069805145,291.1076354980469,291.1499938964844,256.720703125,255.85720825195312,279.1741638183594,293.3192138671875,291.1072998046875,1.0,0.5585582852363586,0.5273153781890869,0.5273153781890869,1.0,1.0,-2.502032995223999,0.9671631455421448,1.534869909286499,0.2108120322227478,0.0,0.0,0.7390525341033936,231.2637939453125,231.0,-11.32779598236084,-30039.314453125,1876.4495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7145690917969,313.2635192871094,278.1499938964844,0.0,18000.0,315.7099914550781,35798.87109375,36000.0,0.0,0.0,0.6817770600318909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317490577697754,1.3175092935562134,-1.863641409727279e-05,0.0,0.0006919170264154,0.0,0.0,305.6400451660156,0.0,0.0,0.0,0.7677274942398071,4.0,0.0,1.0
638160,293.3343505859375,297.1499938964844,293.1499938964844,0.1719068437814712,-3534.288818359375,304.166748046875,0.6480165123939514,0.2399757206439972,0.2238826751708984,293.3866271972656,297.1499938964844,293.1499938964844,0.1103172972798347,-2608.426513671875,304.17193603515625,0.5719138383865356,0.1647612303495407,0.1651676595211029,293.2467041015625,297.1499938964844,293.1499938964844,0.4774945676326751,-6159.17236328125,304.159912109375,0.8474268317222595,0.5517820119857788,0.3903619050979614,293.30181884765625,297.1499938964844,293.1499938964844,0.6834978461265564,-11020.982421875,304.1644287109375,0.9340512156486512,0.7329139709472656,0.6982555389404297,293.2048645019531,297.1499938964844,293.1499938964844,0.0400931201875209,-6149.88330078125,304.1542358398437,0.4223016798496246,0.078160673379898,0.3899427056312561,291.1024475097656,291.1499938964844,256.7715148925781,255.9013519287109,279.1741943359375,293.318115234375,291.1015319824219,1.0,0.5581592917442322,0.5285278558731079,0.5285278558731079,1.0,1.0,-2.490342140197754,0.9639347195625304,1.5264074802398682,0.2110282629728317,0.0,0.0,0.7427014112472534,232.6785888671875,219.0,-14.651857376098633,-29872.666015625,1865.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50115966796875,313.1212158203125,278.1499938964844,0.0,18000.0,315.7099914550781,35783.6953125,36000.0,0.0,0.0,0.6781147718429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.327534556388855,1.327553391456604,-1.8794307834468785e-05,0.0,0.0006882002926431,0.0,0.0,311.1513366699219,0.0,0.0,0.0,0.7722449898719788,4.0,0.0,1.0
638220,293.33209228515625,297.1499938964844,293.1499938964844,0.1703175753355026,-3508.3369140625,304.1665954589844,0.6467248201370239,0.2380845695734024,0.2221414744853973,293.3852844238281,297.1499938964844,293.1499938964844,0.1081934869289398,-2568.073974609375,304.1718139648437,0.5685916543006897,0.1620282530784607,0.1625409722328186,293.2464904785156,297.1499938964844,293.1499938964844,0.4764473438262939,-6148.58642578125,304.1600341796875,0.8473063707351685,0.5505944490432739,0.3895127177238464,293.3013610839844,297.1499938964844,293.1499938964844,0.6817581653594971,-10998.72265625,304.1649780273437,0.9337692260742188,0.7310791015625,0.6965033411979675,293.2038879394531,297.1499938964844,293.1499938964844,0.0396480672061443,-6114.04150390625,304.154296875,0.421390026807785,0.0776560306549072,0.3874939084053039,291.0963439941406,291.1499938964844,256.8221740722656,255.94528198242188,279.1744079589844,293.31695556640625,291.095947265625,1.0,0.5558820962905884,0.5297662019729614,0.5297662019729614,1.0,1.0,-2.477780103683472,0.960339367389679,1.517440676689148,0.2111515253782272,0.0,0.0,0.7469159364700317,231.656982421875,219.0,-13.89984130859375,-29716.55859375,1842.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2925109863281,312.9885559082031,278.1499938964844,0.0,18000.0,315.7099914550781,35748.2265625,36000.0,0.0,0.0,0.674828827381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33954656124115,1.3395655155181885,-1.8980828826897778e-05,0.0,0.0006848654593341,0.0,0.0,317.79058837890625,0.0,0.0,0.0,0.7776305675506592,4.0,0.0,1.0
638280,293.3296813964844,297.1499938964844,293.1499938964844,0.1686663478612899,-3481.21630859375,304.16656494140625,0.64615398645401,0.2362508624792099,0.2203966081142425,293.3837890625,297.1499938964844,293.1499938964844,0.1060266196727752,-2526.645751953125,304.1717834472656,0.5659887194633484,0.1593400537967682,0.1598989218473434,293.2461853027344,297.1499938964844,293.1499938964844,0.4752000272274017,-6135.81787109375,304.16046142578125,0.8481072187423706,0.5494335889816284,0.3886412680149078,293.30078125,297.1499938964844,293.1499938964844,0.6797483563423157,-10972.8046875,304.1659240722656,0.934721827507019,0.7292731404304504,0.6947247385978699,293.20281982421875,297.1499938964844,293.1499938964844,0.039157249033451,-6074.189453125,304.1543884277344,0.421095073223114,0.0771835520863533,0.3849160671234131,291.0945739746094,291.1499938964844,256.8727111816406,255.9889678955078,279.1746520996094,293.3156433105469,291.0943908691406,1.0,0.5529201626777649,0.5310149788856506,0.5310149788856506,1.0,1.0,-2.4649577140808105,0.95662659406662,1.508331060409546,0.2112099081277847,0.0,0.0,0.7507975101470947,229.2660217285156,207.0,-9.310683250427246,-29564.8671875,1814.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0916442871094,312.86309814453125,278.1499938964844,0.0,18000.0,315.7099914550781,35738.8046875,36000.0,0.0,0.0,0.6718747615814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3519184589385986,1.3519376516342163,-1.91809031093726e-05,0.0,0.0006818674737587,0.0,0.0,324.8128662109375,0.0,0.0,0.0,0.7831427454948425,4.0,0.0,1.0
638340,293.3271484375,297.1499938964844,293.1499938964844,0.1670143455266952,-3454.001708984375,304.16656494140625,0.6460895538330078,0.2344726324081421,0.2186686098575592,293.3821716308594,297.1499938964844,293.1499938964844,0.1038624122738838,-2485.065673828125,304.1717529296875,0.5638867020606995,0.1566976308822631,0.1572640836238861,293.2457580566406,297.1499938964844,293.1499938964844,0.4738818705081939,-6122.30224609375,304.16094970703125,0.8495522737503052,0.5482977032661438,0.3877612948417663,293.3001403808594,297.1499938964844,293.1499938964844,0.6776373386383057,-10945.607421875,304.1668701171875,0.9365261793136596,0.7274943590164185,0.692936360836029,293.20166015625,297.1499938964844,293.1499938964844,0.0386555306613445,-6033.34326171875,304.1545104980469,0.421251118183136,0.0767438635230064,0.3823153078556061,291.0942077636719,291.1499938964844,256.9231262207031,256.0324401855469,279.1748352050781,293.3142395019531,291.0941467285156,1.0,0.549403727054596,0.5322703719139099,0.5322703719139099,1.0,1.0,-2.4521148204803467,0.9528905153274536,1.4992241859436035,0.2112433314323425,0.0,0.0,0.7545602917671204,225.9722137451172,207.0,-5.273383140563965,-29415.357421875,1782.2655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9006042480469,312.7441101074219,278.1499938964844,0.0,18000.0,315.7099914550781,35742.30078125,36000.0,0.0,0.0,0.669219970703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3638516664505005,1.3638710975646973,-1.937849265232217e-05,0.0,0.000679173215758,0.0,0.0,331.7283935546875,0.0,0.0,0.0,0.7885037064552307,4.0,0.0,1.0
638400,293.32452392578125,297.1499938964844,293.1499938964844,0.1653678566217422,-3426.7998046875,304.1665344238281,0.6464220285415649,0.2327446937561035,0.2169625163078308,293.38043212890625,297.1499938964844,293.1499938964844,0.1017089039087295,-2443.488525390625,304.1717224121094,0.5621709227561951,0.1540985256433487,0.1546446233987808,293.2452697753906,297.1499938964844,293.1499938964844,0.4725039303302765,-6108.15966796875,304.1614685058594,0.8515068292617798,0.5471846461296082,0.3868784308433532,293.29937744140625,297.1499938964844,293.1499938964844,0.6754391193389893,-10917.3173828125,304.16778564453125,0.9389863014221193,0.7257410883903503,0.6911462545394897,293.2004089355469,297.1499938964844,293.1499938964844,0.0381511710584163,-5992.17236328125,304.15460205078125,0.4217730164527893,0.076334498822689,0.3797312676906585,291.0950622558594,291.1499938964844,256.9733581542969,256.0756530761719,279.17498779296875,293.312744140625,291.0951538085937,1.0,0.5454826951026917,0.5335301756858826,0.5335301756858826,1.0,1.0,-2.439339399337769,0.9491660594940186,1.49017333984375,0.2112616747617721,0.0,0.0,0.7581391334533691,222.0248413085937,195.0,-1.3710469007492063,-29269.935546875,1747.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7206115722656,312.6326904296875,278.1499938964844,0.0,18000.0,315.2300109863281,35749.87890625,36000.0,0.0,0.0,0.6620199084281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375377535820007,1.3753972053527832,-1.957192580448464e-05,0.0,0.0006718660588376,0.0,0.0,338.5209045410156,0.0,0.0,0.0,0.793692946434021,4.0,0.0,1.0
638460,293.3218078613281,297.1499938964844,293.1499938964844,0.1637806892395019,-3400.584716796875,304.1664123535156,0.6470956802368164,0.2310648262500763,0.2152817249298095,293.37860107421875,297.1499938964844,293.1499938964844,0.099601075053215,-2402.660400390625,304.1716003417969,0.560780942440033,0.1515417397022247,0.1520457118749618,293.2446594238281,297.1499938964844,293.1499938964844,0.4712116718292236,-6095.00390625,304.1617126464844,0.8539037704467773,0.5460938811302185,0.3859962224960327,293.29852294921875,297.1499938964844,293.1499938964844,0.6733531355857849,-10890.7216796875,304.1683349609375,0.9419922232627868,0.7240141034126282,0.6893599629402161,293.1990966796875,297.1499938964844,293.1499938964844,0.0376655608415603,-5952.65869140625,304.1546630859375,0.422620415687561,0.075953871011734,0.3771855235099792,291.0939025878906,291.1499938964844,257.0234375,256.1185913085937,279.1750793457031,293.3111572265625,291.0933837890625,1.0,0.5412437319755554,0.534792959690094,0.534792959690094,1.0,1.0,-2.4266834259033203,0.945473611354828,1.4812098741531372,0.2112706899642944,0.0,0.0,0.7619542479515076,217.57131958007807,195.0,-4.205465793609619,-29101.90234375,1711.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5162048339844,312.4981384277344,278.1499938964844,0.0,18000.0,315.2300109863281,35753.84375,36000.0,0.0,0.0,0.6592878699302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386544704437256,1.3865644931793213,-1.9760114810196683e-05,0.0,0.0006690933951176,0.0,0.0,345.1882629394531,0.0,0.0,0.0,0.7987667918205261,4.0,0.0,1.0
638520,293.3190612792969,297.1499938964844,293.1499938964844,0.1622435897588729,-3375.17822265625,304.1662292480469,0.6480600237846375,0.2294299751520156,0.2136283367872238,293.37664794921875,297.1499938964844,293.1499938964844,0.0975333452224731,-2362.46923828125,304.1714172363281,0.5596590042114258,0.1490250080823898,0.149470642209053,293.2439880371094,297.1499938964844,293.1499938964844,0.4699849486351013,-6082.56689453125,304.1618347167969,0.8566825985908508,0.5450262427330017,0.3851188719272613,293.297607421875,297.1499938964844,293.1499938964844,0.6713548898696899,-10865.373046875,304.16864013671875,0.9454390406608582,0.7223159670829773,0.6875846982002258,293.1977233886719,297.1499938964844,293.1499938964844,0.0371976010501384,-5914.640625,304.1546630859375,0.4237558841705322,0.0755994170904159,0.3746921420097351,291.0908203125,291.1499938964844,257.0733337402344,256.16131591796875,279.1751708984375,293.3095092773437,291.0906066894531,1.0,0.5367658138275146,0.53605717420578,0.53605717420578,1.0,1.0,-2.4141879081726074,0.9418292045593262,1.4723588228225708,0.2112747579813003,0.0,0.0,0.7662279009819031,212.7454528808593,183.0,-4.962629795074463,-28949.916015625,1674.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3233337402344,312.3755187988281,278.1499938964844,0.0,18000.0,315.2300109863281,35734.1328125,36000.0,0.0,0.0,0.65683913230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988828659057615,1.3989027738571167,-1.996435094042681e-05,0.0,0.0006666082190349,0.0,0.0,352.59619140625,0.0,0.0,0.0,0.8043724298477173,4.0,0.0,1.0
638580,293.3162536621094,297.1499938964844,293.1499938964844,0.1606941968202591,-3349.452880859375,304.1661071777344,0.6492841243743896,0.2278373092412948,0.2120035886764526,293.3746643066406,297.1499938964844,293.1499938964844,0.0954676494002342,-2322.138916015625,304.1712951660156,0.5587677955627441,0.1465465426445007,0.1469214856624603,293.2432861328125,297.1499938964844,293.1499938964844,0.4686466753482818,-6068.90234375,304.162109375,0.8598057627677917,0.5439772009849548,0.3842477798461914,293.2966003417969,297.1499938964844,293.1499938964844,0.669201135635376,-10837.900390625,304.1691589355469,0.9492489695549012,0.7206411361694336,0.6858228445053101,293.19635009765625,297.1499938964844,293.1499938964844,0.0367274023592472,-5876.19287109375,304.1546630859375,0.4251587688922882,0.0752689316868782,0.3722586631774902,291.0907897949219,291.1499938964844,257.123046875,256.2037658691406,279.1752319335937,293.3078308105469,291.0907897949219,1.0,0.5321025848388672,0.5373223423957825,0.5373223423957825,1.0,1.0,-2.401872158050537,0.9382407665252686,1.4636313915252686,0.2112768143415451,0.0,0.0,0.7701875567436218,207.6405639648437,183.0,-2.1996591091156006,-28807.515625,1637.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1431579589844,312.26324462890625,278.1499938964844,0.0,18000.0,315.2300109863281,35731.5859375,36000.0,0.0,0.0,0.6546419262886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113504886627195,1.4113706350326538,-2.017653787333984e-05,0.0,0.000664378341753,0.0,0.0,360.24969482421875,0.0,0.0,0.0,0.8100024461746216,4.0,0.0,1.0
638640,293.3134460449219,297.1499938964844,293.1499938964844,0.1591548174619674,-3323.8154296875,304.1659851074219,0.6507396101951599,0.2262827455997467,0.21040640771389,293.37261962890625,297.1499938964844,293.1499938964844,0.0934161096811294,-2281.97705078125,304.171142578125,0.5580712556838989,0.1441029608249664,0.1443981081247329,293.2425231933594,297.1499938964844,293.1499938964844,0.4672586917877197,-6054.7021484375,304.1624450683594,0.8632388710975647,0.5429433584213257,0.3833820521831512,293.29559326171875,297.1499938964844,293.1499938964844,0.6669757962226868,-10809.490234375,304.16973876953125,0.9533458948135376,0.7189854383468628,0.6840720176696777,293.1949157714844,297.1499938964844,293.1499938964844,0.0362631380558013,-5838.0830078125,304.1546630859375,0.4268096387386322,0.074959322810173,0.3698858916759491,291.0921630859375,291.1499938964844,257.1725769042969,256.2459716796875,279.1752624511719,293.3060913085937,291.09228515625,1.0,0.5272985696792603,0.5385885834693909,0.5385885834693909,1.0,1.0,-2.389730930328369,0.9347065091133118,1.455024480819702,0.2112769335508346,0.0,0.0,0.7739086747169495,202.33702087402344,171.0,0.9181743860244752,-28670.25,1599.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9757080078125,312.1595764160156,278.1499938964844,0.0,18000.0,315.2300109863281,35740.79296875,36000.0,0.0,0.0,0.6526592969894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232014417648315,1.4232218265533447,-2.0382607544888746e-05,0.0,0.0006623662193305,0.0,0.0,367.6699523925781,0.0,0.0,0.0,0.8153797388076782,4.0,0.0,1.0
638700,293.3106384277344,297.1499938964844,293.1499938964844,0.1576282083988189,-3298.315673828125,304.16583251953125,0.6524192690849304,0.2247649580240249,0.2088375091552734,293.3705139160156,297.1499938964844,293.1499938964844,0.091379165649414,-2242.03271484375,304.1710205078125,0.5575562715530396,0.1416930109262466,0.1419014632701873,293.24176025390625,297.1499938964844,293.1499938964844,0.4658263027667999,-6040.02734375,304.16278076171875,0.8669726848602295,0.5419238209724426,0.3825220763683319,293.2945251464844,297.1499938964844,293.1499938964844,0.6646860837936401,-10780.248046875,304.1702880859375,0.9576842784881592,0.7173482179641724,0.6823327541351318,293.1935119628906,297.1499938964844,293.1499938964844,0.0358059890568256,-5800.40869140625,304.1546325683594,0.4287088215351105,0.0746692419052124,0.3675757050514221,291.0948181152344,291.1499938964844,257.221923828125,256.2878723144531,279.17529296875,293.3043518066406,291.0950622558594,1.0,0.5223786234855652,0.5398555397987366,0.5398555397987366,1.0,1.0,-2.377770185470581,0.9312289357185364,1.4465411901474,0.2112761884927749,0.0,0.0,0.7773264646530151,196.8799743652344,171.0,4.197441101074219,-28538.3046875,1561.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8219299316406,312.06512451171875,278.1499938964844,0.0,18000.0,314.75,35755.57421875,36000.0,0.0,0.0,0.6460680961608887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434290051460266,1.4343106746673584,-2.0578359908540733e-05,0.0,0.0006556769367307,0.0,0.0,374.7305603027344,0.0,0.0,0.0,0.8204214572906494,4.0,0.0,1.0
638760,293.307861328125,297.1499938964844,293.1499938964844,0.1561618596315384,-3273.83203125,304.1656188964844,0.6543089747428894,0.2232775837182998,0.2072939276695251,293.3684387207031,297.1499938964844,293.1499938964844,0.0893816277384758,-2202.895263671875,304.1708068847656,0.5571997165679932,0.1393101066350937,0.1394285261631012,293.240966796875,297.1499938964844,293.1499938964844,0.4644944369792938,-6026.4892578125,304.1628723144531,0.8709923028945923,0.5409176349639893,0.3816680014133453,293.29345703125,297.1499938964844,293.1499938964844,0.662531316280365,-10752.962890625,304.1705017089844,0.9622103571891784,0.7157289385795593,0.6806052923202515,293.1921081542969,297.1499938964844,293.1499938964844,0.0353723429143428,-5764.77001953125,304.15460205078125,0.4308508038520813,0.0743960589170456,0.3653244972229004,291.09527587890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1753234863281,293.3026123046875,291.0948791503906,1.0,0.5173681974411011,0.5411235094070435,0.5411235094070435,1.0,1.0,-2.3659772872924805,0.92780339717865,1.4381738901138306,0.2112738788127899,0.0,0.0,0.7808870673179626,191.31678771972656,159.0,0.7595521211624146,-28383.646484375,1523.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6446838378906,311.9476928710937,278.1499938964844,0.0,18000.0,314.75,35766.78125,36000.0,0.0,0.0,0.6438748240470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447052478790283,1.4447259902954102,-2.0762980057043023e-05,0.0,0.0006534510757774,0.0,0.0,381.4431762695313,0.0,0.0,0.0,0.825201153755188,4.0,0.0,1.0
638820,293.3051147460937,297.1499938964844,293.1499938964844,0.1547447293996811,-3250.158447265625,304.1653747558594,0.6564070582389832,0.2218148857355117,0.2057723551988601,293.36639404296875,297.1499938964844,293.1499938964844,0.0874131694436073,-2164.375244140625,304.1706237792969,0.5569894909858704,0.1369469463825225,0.136974811553955,293.2401428222656,297.1499938964844,293.1499938964844,0.4632477462291717,-6013.87451171875,304.16278076171875,0.8752997517585754,0.5399265289306641,0.3808216154575348,293.2923278808594,297.1499938964844,293.1499938964844,0.6604939103126526,-10727.2919921875,304.1705017089844,0.966890513896942,0.7141310572624207,0.6788934469223022,293.1907043457031,297.1499938964844,293.1499938964844,0.0349592827260494,-5730.87646484375,304.1545104980469,0.4332447946071625,0.0741386860609054,0.3631317317485809,291.09344482421875,291.1499938964844,257.3199462890625,256.37091064453125,279.17535400390625,293.3009033203125,291.09332275390625,1.0,0.5122804045677185,0.5423926711082458,0.5423926711082458,1.0,1.0,-2.354348659515381,0.9244287610054016,1.4299198389053345,0.2112702280282974,0.0,0.0,0.7848565578460693,185.6731872558593,159.0,-0.8038997054100037,-28243.876953125,1486.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48028564453125,311.84259033203125,278.1499938964844,0.0,18000.0,314.75,35753.91015625,36000.0,0.0,0.0,0.6418992877006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455968141555786,1.455989122390747,-2.095845775329508e-05,0.0,0.0006514461711049,0.0,0.0,388.7247619628906,0.0,0.0,0.0,0.830374002456665,4.0,0.0,1.0
638880,293.302490234375,297.1499938964844,293.1499938964844,0.1533094942569732,-3226.071044921875,304.1651916503906,0.6587074995040894,0.2203685790300369,0.2042666971683502,293.3644104003906,297.1499938964844,293.1499938964844,0.085431195795536,-2125.592529296875,304.17047119140625,0.5569064617156982,0.1345940977334976,0.1345327347517013,293.23931884765625,297.1499938964844,293.1499938964844,0.4619054794311523,-6000.18896484375,304.16290283203125,0.8798927664756775,0.5389462113380432,0.3799823522567749,293.29119873046875,297.1499938964844,293.1499938964844,0.658326268196106,-10699.7900390625,304.17071533203125,0.9716846942901612,0.7125489711761475,0.6771963834762573,293.1893005371094,297.1499938964844,293.1499938964844,0.0345453284680843,-5696.64794921875,304.1544494628906,0.4358974993228912,0.0738952234387397,0.3609939813613891,291.0943908691406,291.1499938964844,257.3686218261719,256.4119873046875,279.1753845214844,293.2991943359375,291.0945129394531,1.0,0.5071268677711487,0.5436640381813049,0.5436640381813049,1.0,1.0,-2.3428597450256348,0.9210959076881408,1.4217637777328491,0.2112639546394348,0.0,0.0,0.7884818911552429,179.97506713867188,147.0,1.417895793914795,-28113.572265625,1449.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3290100097656,311.748291015625,278.1499938964844,0.0,18000.0,314.75,35754.5546875,36000.0,0.0,0.0,0.6401047706604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4672530889511108,1.467274188995361,-2.115892493748106e-05,0.0,0.0006496249698102,0.0,0.0,396.1622619628906,0.0,0.0,0.0,0.835515558719635,4.0,0.0,1.0
638940,293.2999572753906,297.1499938964844,293.1499938964844,0.1518667191267013,-3201.771484375,304.1650390625,0.6612111926078796,0.218932569026947,0.2027715146541595,293.362548828125,297.1499938964844,293.1499938964844,0.0834375694394111,-2086.634765625,304.1703796386719,0.5569376945495605,0.1322434246540069,0.1320948600769043,293.2384948730469,297.1499938964844,293.1499938964844,0.4605076909065246,-5985.888671875,304.1631164550781,0.8847750425338745,0.5379741191864014,0.3791484236717224,293.29010009765625,297.1499938964844,293.1499938964844,0.6560823321342468,-10671.2392578125,304.1710205078125,0.976559579372406,0.7109792828559875,0.6755107641220093,293.1879577636719,297.1499938964844,293.1499938964844,0.0341354236006736,-5662.5634765625,304.1543884277344,0.4388229846954345,0.0736645311117172,0.358909010887146,291.09698486328125,291.1499938964844,257.41705322265625,256.4527893066406,279.1754150390625,293.2975769042969,291.09722900390625,1.0,0.5019128322601318,0.544938862323761,0.544938862323761,1.0,1.0,-2.331483125686645,0.9177947640419006,1.4136883020401,0.211253136396408,0.0,0.0,0.7917604446411133,174.23837280273438,147.0,4.427247524261475,-27988.21875,1412.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1911926269531,311.6632385253906,278.1499938964844,0.0,18000.0,314.75,35768.3984375,36000.0,0.0,0.0,0.6384706497192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477708339691162,1.4777296781539917,-2.134902933903504e-05,0.0,0.0006479665171355,0.0,0.0,403.1845397949219,0.0,0.0,0.0,0.8402970433235168,4.0,0.0,1.0
639000,293.2975769042969,297.1499938964844,293.1499938964844,0.1504171341657638,-3177.278076171875,304.1649475097656,0.6639191508293152,0.2175024300813675,0.201282262802124,293.36083984375,297.1499938964844,293.1499938964844,0.0814287662506103,-2047.4697265625,304.1703186035156,0.5570706725120544,0.1298887133598327,0.1296548843383789,293.2377014160156,297.1499938964844,293.1499938964844,0.4590659737586975,-5971.10595703125,304.163330078125,0.8899489045143127,0.5370087027549744,0.378318727016449,293.2890014648437,297.1499938964844,293.1499938964844,0.6537778973579407,-10641.8662109375,304.17138671875,0.9814802408218384,0.7094202637672424,0.6738346219062805,293.1866149902344,297.1499938964844,293.1499938964844,0.0337301790714263,-5628.6904296875,304.1543273925781,0.4420326948165893,0.0734446421265602,0.3568708598613739,291.100830078125,291.1499938964844,257.4652404785156,256.4932861328125,279.17547607421875,293.2960510253906,291.1012268066406,1.0,0.4966443181037903,0.5462179183959961,0.5462179183959961,1.0,1.0,-2.320192575454712,0.9145150184631348,1.4056774377822876,0.2112353295087814,0.0,0.0,0.7946588397026062,168.4793701171875,135.0,7.696061134338379,-27866.912109375,1375.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0663757324219,311.5869445800781,278.1499938964844,0.0,18000.0,314.2699890136719,35788.19921875,36000.0,0.0,0.0,0.6321626305580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872053861618042,1.4872268438339231,-2.152449633285869e-05,0.0,0.0006415647221729,0.0,0.0,409.6625061035156,0.0,0.0,0.0,0.8446466326713562,4.0,0.0,1.0
639060,293.2953186035156,297.1499938964844,293.1499938964844,0.1490060538053512,-3153.43701171875,304.164794921875,0.6668431758880615,0.2160774916410446,0.199797123670578,293.3592529296875,297.1499938964844,293.1499938964844,0.079425998032093,-2008.60107421875,304.1702575683594,0.5573042035102844,0.1275266855955124,0.1272085905075073,293.2369384765625,297.1499938964844,293.1499938964844,0.4577196538448334,-5957.3984375,304.1633605957031,0.895426332950592,0.53605055809021,0.3774931728839874,293.28790283203125,297.1499938964844,293.1499938964844,0.6516041159629822,-10614.3662109375,304.17144775390625,0.9864211678504944,0.7078729867935181,0.6721678972244263,293.1853332519531,297.1499938964844,293.1499938964844,0.033344879746437,-5596.55517578125,304.1542358398437,0.4455479383468628,0.0732346922159195,0.3548763990402221,291.10260009765625,291.1499938964844,257.51318359375,256.53350830078125,279.1755676269531,293.2945556640625,291.1023254394531,1.0,0.4913226962089538,0.5475016832351685,0.5475016832351685,1.0,1.0,-2.3089752197265625,0.9112518429756165,1.3977234363555908,0.2112093716859817,0.0,0.0,0.7976011037826538,162.70481872558594,135.0,4.238065242767334,-27721.677734375,1339.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9178466796875,311.4872741699219,278.1499938964844,0.0,18000.0,314.2699890136719,35804.98046875,36000.0,0.0,0.0,0.630204439163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49578058719635,1.4958021640777588,-2.1683623344870284e-05,0.0,0.000639577396214,0.0,0.0,415.5721130371094,0.0,0.0,0.0,0.8486132025718689,4.0,0.0,1.0
639120,293.29315185546875,297.1499938964844,293.1499938964844,0.147631824016571,-3130.20947265625,304.16461181640625,0.6700015664100647,0.2146612256765365,0.1983173042535781,293.3578186035156,297.1499938964844,293.1499938964844,0.0774252638220787,-1969.9676513671875,304.17022705078125,0.5576457381248474,0.1251597553491592,0.1247553303837776,293.23614501953125,297.1499938964844,293.1499938964844,0.456468403339386,-5944.72119140625,304.1632080078125,0.901222825050354,0.535102367401123,0.3766732811927795,293.28680419921875,297.1499938964844,293.1499938964844,0.6495637893676758,-10588.6845703125,304.1712646484375,0.9913589358329772,0.7063417434692383,0.6705138087272644,293.18408203125,297.1499938964844,293.1499938964844,0.0329778380692005,-5565.99755859375,304.1541442871094,0.4493927955627441,0.0730338022112846,0.3529218733310699,291.10174560546875,291.1499938964844,257.56085205078125,256.57342529296875,279.1756286621094,293.29315185546875,291.10174560546875,1.0,0.4859500229358673,0.5487895607948303,0.5487895607948303,1.0,1.0,-2.2978336811065674,0.9080055952072144,1.3898279666900637,0.2111748903989792,0.0,0.0,0.800916850566864,156.91970825195312,123.0,2.293100357055664,-27589.169921875,1303.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7817687988281,311.3992614746094,278.1499938964844,0.0,18000.0,314.2699890136719,35796.8125,36000.0,0.0,0.0,0.6284079551696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049558877944946,1.5049777030944824,-2.18489676626632e-05,0.0,0.0006377541576512,0.0,0.0,421.8821716308594,0.0,0.0,0.0,0.8528642654418945,4.0,0.0,1.0
639180,293.2910461425781,297.1499938964844,293.1499938964844,0.1462373286485672,-3106.533447265625,304.1644897460937,0.6734228134155273,0.2132618278264999,0.1968483477830886,293.3564453125,297.1499938964844,293.1499938964844,0.0753958374261856,-1930.9307861328125,304.17022705078125,0.5581201314926147,0.1227978616952896,0.1223012208938598,293.2353820800781,297.1499938964844,293.1499938964844,0.455126017332077,-5931.01220703125,304.1632385253906,0.9074918627738952,0.534162163734436,0.3758593201637268,293.2857360839844,297.1499938964844,293.1499938964844,0.6474014520645142,-10561.2587890625,304.1713256835937,0.996271312236786,0.70482337474823,0.6688729524612427,293.182861328125,297.1499938964844,293.1499938964844,0.0326077677309513,-5534.91162109375,304.154052734375,0.4535979032516479,0.0728416368365287,0.3510051369667053,291.10357666015625,291.1499938964844,257.6082458496094,256.613037109375,279.1757202148437,293.2917785644531,291.1037902832031,1.0,0.4805273711681366,0.5500807762145996,0.5500807762145996,1.0,1.0,-2.286781072616577,0.9047815203666688,1.3819997310638428,0.211133137345314,0.0,0.0,0.8038358688354492,151.12557983398438,123.0,4.184348583221436,-27465.46875,1268.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6587219238281,311.3219909667969,278.1499938964844,0.0,18000.0,314.2699890136719,35801.2890625,36000.0,0.0,0.0,0.6267446279525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5140016078948977,1.5140236616134644,-2.201581264671404e-05,0.0,0.000636066077277,0.0,0.0,428.2097473144531,0.0,0.0,0.0,0.8570110201835632,4.0,0.0,1.0
639240,293.2889099121094,297.1499938964844,293.1499938964844,0.1448453366756439,-3082.80517578125,304.16436767578125,0.6767237186431885,0.2118942737579345,0.195415124297142,293.3550109863281,297.1499938964844,293.1499938964844,0.073360875248909,-1891.97216796875,304.1702575683594,0.5583775639533997,0.1204606965184211,0.1198756843805313,293.2345886230469,297.1499938964844,293.1499938964844,0.4537089467048645,-5916.46142578125,304.1634216308594,0.913920760154724,0.5332366228103638,0.3750641942024231,293.2840270996094,297.1499938964844,293.1499938964844,0.6427775025367737,-10497.755859375,304.1760559082031,0.9990000128746032,0.7034345865249634,0.6647564768791199,293.1816101074219,297.1499938964844,293.1499938964844,0.0322512760758399,-5504.70068359375,304.1539611816406,0.4577827155590057,0.0726667866110801,0.3492151796817779,291.10791015625,291.1499938964844,257.65533447265625,256.6523132324219,279.176513671875,293.29022216796875,291.1086120605469,1.0,0.4749441742897033,0.5514589548110962,0.5514589548110962,1.0,1.0,-2.272905111312866,0.9003605842590332,1.3725444078445437,0.2108706384897232,0.0,0.0,0.8062291741371155,145.69119262695312,111.0,9.643649101257324,-27325.662109375,1231.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5487976074219,311.25701904296875,278.1499938964844,0.0,18000.0,314.2699890136719,35819.4375,36000.0,0.0,0.0,0.6251784563064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5221141576766968,1.5221363306045532,-2.2169486328493804e-05,0.0,0.0006344766588881,0.0,0.0,433.9864807128906,0.0,0.0,0.0,0.8607298731803894,4.0,0.0,1.0
639300,293.2867126464844,297.1499938964844,293.1499938964844,0.1433758288621902,-3057.469970703125,304.1644287109375,0.6792393922805786,0.2105681151151657,0.1940598934888839,293.3534851074219,297.1499938964844,293.1499938964844,0.0712978392839431,-1852.5457763671875,304.1703186035156,0.5578358173370361,0.1181671544909477,0.1175293549895286,293.2337646484375,297.1499938964844,293.1499938964844,0.4518889188766479,-5897.408203125,304.164306640625,0.9193314909934998,0.532329797744751,0.3743162751197815,293.27703857421875,297.1499938964844,293.1499938964844,0.6300537586212158,-10323.287109375,304.1944580078125,0.9990000128746032,0.7031028866767883,0.6536989212036133,293.1802978515625,297.1499938964844,293.1499938964844,0.0319079011678695,-5474.6572265625,304.15386962890625,0.4613069891929626,0.0725281685590744,0.3477630317211151,291.1240539550781,291.1499938964844,257.7021484375,256.6913146972656,279.1784973144531,293.2867736816406,291.1264038085937,1.0,0.468889057636261,0.5530341863632202,0.5530341863632202,1.0,1.0,-2.2501120567321777,0.8922454118728638,1.3578665256500244,0.2094480246305465,0.0,0.0,0.8064307570457458,141.10519409179688,111.0,30.450511932373047,-27125.71484375,1188.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4615783691406,311.2167358398437,278.1499938964844,0.0,18000.0,313.7900085449219,35880.4375,36000.0,0.0,0.0,0.6187854409217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5276200771331787,1.5276423692703247,-2.2285246814135465e-05,0.0,0.0006279885419644,0.0,0.0,438.0911560058594,0.0,0.0,0.0,0.8631401658058167,4.0,0.0,1.0
