time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639360,293.2845764160156,297.1499938964844,293.1499938964844,0.1418737769126892,-3031.4560546875,304.16455078125,0.6820849180221558,0.2092516124248504,0.1927181184291839,293.3519592285156,297.1499938964844,293.1499938964844,0.0692133083939552,-1812.934326171875,304.17041015625,0.5575339198112488,0.1158877685666084,0.1152012199163436,293.2330627441406,297.1499938964844,293.1499938964844,0.449892908334732,-5876.4775390625,304.1653137207031,0.9253036975860596,0.5314056873321533,0.3735612332820892,293.2638244628906,297.1499938964844,293.1499938964844,0.6158638000488281,-10129.3798828125,304.212158203125,0.9990000128746032,0.7040797472000122,0.6415870785713196,293.178955078125,297.1499938964844,293.1499938964844,0.0315637066960334,-5444.17333984375,304.1537780761719,0.4652138948440552,0.0724061429500579,0.3463877737522125,291.145263671875,291.1499938964844,257.7486877441406,256.7299499511719,279.1798095703125,293.28125,291.1470642089844,1.0,0.4625486135482788,0.5546262264251709,0.5546262264251709,1.0,1.0,-2.226224184036255,0.8836345672607422,1.3425897359848022,0.2078062444925308,0.0,0.0,0.8045881390571594,136.3563995361328,99.0,41.27172088623047,-26882.26953125,1143.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36627197265625,311.15850830078125,278.1499938964844,0.0,18000.0,313.7900085449219,35994.12109375,36000.0,0.0,0.0,0.6164941787719727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5271860361099243,1.5272083282470703,-2.230290374427568e-05,0.0,0.0006256632041186,0.0,0.0,438.1375427246094,0.0,0.0,0.0,0.8628632426261902,4.0,0.0,1.0
639420,293.2825012207031,297.1499938964844,293.1499938964844,0.1404106318950653,-3006.09521484375,304.16455078125,0.6852848529815674,0.2079565823078155,0.191385731101036,293.3504333496094,297.1499938964844,293.1499938964844,0.0671419352293014,-1773.8968505859375,304.17047119140625,0.5574823021888733,0.1136307790875434,0.1128852888941764,293.232421875,297.1499938964844,293.1499938964844,0.4479506611824035,-5856.189453125,304.16607666015625,0.9318262338638306,0.5304790139198303,0.3727957904338836,293.2457275390625,297.1499938964844,293.1499938964844,0.6008516550064087,-9925.587890625,304.22808837890625,0.9990000128746032,0.7061896324157715,0.6288294792175293,293.1775817871094,297.1499938964844,293.1499938964844,0.0312434248626232,-5415.74658203125,304.1536865234375,0.4691864252090454,0.0723104253411293,0.345087468624115,291.16412353515625,291.1499938964844,257.7948913574219,256.768310546875,279.1807861328125,293.2745361328125,291.166259765625,1.0,0.4559558033943176,0.5562413930892944,0.5562413930892944,1.0,1.0,-2.2015926837921143,0.8746823072433472,1.3269104957580566,0.2060279697179794,0.0,0.0,0.801761269569397,131.45880126953125,99.0,47.623634338378906,-26637.037109375,1099.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30084228515625,311.1194152832031,278.1499938964844,0.0,18000.0,313.7900085449219,36083.3359375,36000.0,0.0,0.0,0.6140670776367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5227080583572388,1.5227302312850952,-2.2240146790863943e-05,0.0,0.0006232000305317,0.0,0.0,435.2311401367188,0.0,0.0,0.0,0.860779881477356,4.0,0.0,1.0
639480,293.2804260253906,297.1499938964844,293.1499938964844,0.1389318406581878,-2980.354248046875,304.16461181640625,0.6888539791107178,0.2066881656646728,0.1900708228349685,293.3488464355469,297.1499938964844,293.1499938964844,0.0650559738278389,-1734.8544921875,304.1705322265625,0.5576947331428528,0.1114024519920349,0.1105888858437538,293.2318115234375,297.1499938964844,293.1499938964844,0.4458819031715393,-5834.52587890625,304.1669006347656,0.9388445019721984,0.5295560359954834,0.3720277547836303,293.2235717773437,297.1499938964844,293.1499938964844,0.5848640203475952,-9709.2666015625,304.2429504394531,0.9990000128746032,0.7093250751495361,0.6154714822769165,293.1761474609375,297.1499938964844,293.1499938964844,0.0309304967522621,-5387.6328125,304.1535949707031,0.473178893327713,0.0722414925694465,0.3438863754272461,291.1861267089844,291.1499938964844,257.8407592773437,256.8063049316406,279.18170166015625,293.2674865722656,291.1885681152344,1.0,0.4491399526596069,0.557892382144928,0.557892382144928,1.0,1.0,-2.1763389110565186,0.8654556274414062,1.3108831644058228,0.204145148396492,0.0,0.0,0.797169029712677,126.44400787353516,87.0,54.91006851196289,-26389.583984375,1054.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2649841308594,311.0991516113281,278.1499938964844,0.0,18000.0,313.7900085449219,36179.1171875,36000.0,0.0,0.0,0.6114446520805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5141212940216064,1.5141433477401731,-2.2103458832134493e-05,0.0,0.0006205385434441,0.0,0.0,429.4664306640625,0.0,0.0,0.0,0.8567428588867188,4.0,0.0,1.0
639540,293.2783203125,297.1499938964844,293.1499938964844,0.1374562531709671,-2954.5830078125,304.1646423339844,0.6928077936172485,0.2054479420185089,0.1887774020433426,293.3471984863281,297.1499938964844,293.1499938964844,0.0629689991474151,-1696.0943603515625,304.17059326171875,0.5581918358802795,0.1092077940702438,0.1083186566829681,293.231201171875,297.1499938964844,293.1499938964844,0.4437370300292969,-5812.05322265625,304.167724609375,0.946292519569397,0.5286389589309692,0.3712604939937591,293.1976013183594,297.1499938964844,293.1499938964844,0.5680367350578308,-9481.9326171875,304.2566223144531,0.9990000128746032,0.7134896516799927,0.6015422940254211,293.1747131347656,297.1499938964844,293.1499938964844,0.0306291505694389,-5360.27978515625,304.1534729003906,0.4771972596645355,0.0721943378448486,0.3427802324295044,291.2100830078125,291.1499938964844,257.88629150390625,256.843994140625,279.18267822265625,293.2611389160156,291.21270751953125,1.0,0.4421175122261047,0.5595996975898743,0.5595996975898743,1.0,1.0,-2.1505143642425537,0.8559987545013428,1.2945157289505005,0.2021864354610443,0.0,0.0,0.7907640337944031,121.33604431152344,87.0,60.88673400878906,-26134.693359375,1009.4205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2580261230469,311.094970703125,278.1499938964844,0.0,18000.0,313.7900085449219,36288.73046875,36000.0,0.0,0.0,0.6085753440856934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500391125679016,1.5004130601882937,-2.1876909158891067e-05,0.0,0.0006176266469992,0.0,0.0,420.23480224609375,0.0,0.0,0.0,0.8503488898277283,4.0,0.0,1.0
639600,293.2762145996094,297.1499938964844,293.1499938964844,0.1359975188970565,-2929.036865234375,304.16461181640625,0.697152853012085,0.2042349576950073,0.1875063478946685,293.345458984375,297.1499938964844,293.1499938964844,0.0608913674950599,-1657.828125,304.1706237792969,0.5589869022369385,0.1070494726300239,0.1060787588357925,293.2305908203125,297.1499938964844,293.1499938964844,0.4415593445301056,-5789.2470703125,304.16845703125,0.9540818333625792,0.5277290940284729,0.3704959452152252,293.1678466796875,297.1499938964844,293.1499938964844,0.5505120754241943,-9245.1396484375,304.2690734863281,0.9990000128746032,0.718727171421051,0.5870823264122009,293.1732788085937,297.1499938964844,293.1499938964844,0.0303377378731966,-5333.62255859375,304.15338134765625,0.4812558591365814,0.0721587613224983,0.3417367041110992,291.2349548339844,291.1499938964844,257.9315185546875,256.88134765625,279.1839599609375,293.25665283203125,291.2376403808594,1.0,0.4349035322666168,0.5613927245140076,0.5613927245140076,1.0,1.0,-2.1241397857666016,0.8463499546051025,1.2777897119522097,0.2001839727163314,0.0,0.0,0.7826177477836609,116.1613311767578,105.0,65.06392669677734,-25870.232421875,964.6781005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27899169921875,311.10528564453125,278.1499938964844,0.0,18000.0,313.3099975585937,36404.53515625,36000.0,0.0,0.0,0.6006119251251221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813157320022583,1.481337308883667,-2.155771107936744e-05,0.0,0.000609544746112,0.0,0.0,407.5452880859375,0.0,0.0,0.0,0.8415239453315735,4.0,0.0,1.0
639660,293.2743530273437,297.1499938964844,293.1499938964844,0.1347621977329254,-2907.55712890625,304.1641845703125,0.6983129978179932,0.2030010670423507,0.1863390058279037,293.3438720703125,297.1499938964844,293.1499938964844,0.0589712187647819,-1622.9124755859375,304.1703796386719,0.5568469762802124,0.1048854440450668,0.103959321975708,293.2301940917969,297.1499938964844,293.1499938964844,0.4398711025714874,-5771.96484375,304.16815185546875,0.9571782946586608,0.5267858505249023,0.369799256324768,293.1380310058594,297.1499938964844,293.1499938964844,0.5414645671844482,-9130.560546875,304.2635803222656,0.9990000128746032,0.7243568897247314,0.5807015299797058,293.1720886230469,297.1499938964844,293.1499938964844,0.0301769766956567,-5318.66064453125,304.1530456542969,0.4829501509666443,0.0720968395471572,0.3411568403244018,291.2502136230469,291.1499938964844,257.97637939453125,256.9183654785156,279.1824951171875,293.2549133300781,291.25,1.0,0.4319948256015777,0.5629147887229919,0.5629147887229919,1.0,1.0,-2.109520196914673,0.8416386842727661,1.2678813934326172,0.1994311362504959,0.0,0.0,0.774250864982605,113.84294891357422,105.0,44.63241958618164,-25655.94921875,942.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2833251953125,311.0767822265625,278.1499938964844,0.0,18000.0,313.3099975585937,36499.8671875,36000.0,0.0,0.0,0.5966262817382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573992490768433,1.4574204683303833,-2.1152474801056087e-05,0.0,0.0006054998375475,0.0,0.0,391.89068603515625,0.0,0.0,0.0,0.8306366801261902,4.0,0.0,1.0
639720,293.272705078125,297.1499938964844,293.1499938964844,0.1338408887386322,-2891.924560546875,304.1632995605469,0.6971747875213623,0.2017529159784317,0.1852156072854995,293.34234619140625,297.1499938964844,293.1499938964844,0.0572365373373031,-1591.9239501953125,304.1698303222656,0.5525832176208496,0.1027294248342514,0.1019046604633331,293.2298889160156,297.1499938964844,293.1499938964844,0.4391041994094848,-5764.9140625,304.1662292480469,0.9570603370666504,0.5258325934410095,0.369134247303009,293.114990234375,297.1499938964844,293.1499938964844,0.539222002029419,-9112.0654296875,304.24688720703125,0.9990000128746032,0.7290429472923279,0.5798584222793579,293.1710510253906,297.1499938964844,293.1499938964844,0.0301455371081829,-5316.72802734375,304.1525573730469,0.4830235540866852,0.0720222070813179,0.3407991826534271,291.2415466308594,291.1499938964844,258.0208740234375,256.9550476074219,279.18017578125,293.2550048828125,291.2398376464844,1.0,0.4311170578002929,0.5642513632774353,0.5642513632774353,1.0,1.0,-2.102783203125,0.8401598930358887,1.2626231908798218,0.1997541934251785,0.0,0.0,0.7689391374588013,113.43106842041016,123.0,9.681583404541016,-25510.986328125,934.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2898254394531,311.04443359375,278.1499938964844,0.0,18000.0,313.3099975585937,36455.6015625,36000.0,0.0,0.0,0.5926077961921692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359416961669922,1.435962438583374,-2.0765459339600056e-05,0.0,0.0006014215759932,0.0,0.0,377.8447265625,0.0,0.0,0.0,0.8210770487785339,4.0,0.0,1.0
639780,293.2711486816406,297.1499938964844,293.1499938964844,0.133058950304985,-2878.8369140625,304.16229248046875,0.6943394541740417,0.2004997581243515,0.1841325014829635,293.34088134765625,297.1499938964844,293.1499938964844,0.0555923171341419,-1562.8812255859375,304.169189453125,0.5467878580093384,0.1005816012620925,0.0999098122119903,293.2295837402344,297.1499938964844,293.1499938964844,0.4387341141700744,-5762.1396484375,304.1639404296875,0.9545611143112184,0.5248774290084839,0.3685033023357391,293.1005249023437,297.1499938964844,293.1499938964844,0.5417675971984863,-9160.2236328125,304.224609375,0.9990000128746032,0.7323330640792847,0.5831125378608704,293.170166015625,297.1499938964844,293.1499938964844,0.0301781520247459,-5321.17822265625,304.15203857421875,0.4819028675556183,0.0719284862279892,0.3406175374984741,291.2237854003906,291.1499938964844,258.06500244140625,256.9913635253906,279.1771545410156,293.25506591796875,291.22125244140625,1.0,0.4320212304592132,0.5653847455978394,0.5653847455978394,1.0,1.0,-2.101923942565918,0.8410530090332031,1.2608709335327148,0.2007472813129425,0.0,0.0,0.765763521194458,114.41935729980467,123.0,-19.579809188842773,-25429.9765625,937.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2864685058594,311.0089111328125,278.1499938964844,0.0,18000.0,313.3099975585937,36345.5625,36000.0,0.0,0.0,0.5886825919151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206737279891968,1.42069411277771,-2.047572161245625e-05,0.0,0.0005974380183033,0.0,0.0,367.8450012207031,0.0,0.0,0.0,0.8142226934432983,4.0,0.0,1.0
639840,293.2697448730469,297.1499938964844,293.1499938964844,0.1323915868997573,-2867.8369140625,304.1612854003906,0.6901043057441711,0.199241429567337,0.1830858439207077,293.3395080566406,297.1499938964844,293.1499938964844,0.0540167391300201,-1535.3319091796875,304.1685791015625,0.5397718548774719,0.0984347835183143,0.0979622155427932,293.2293395996094,297.1499938964844,293.1499938964844,0.4386923015117645,-5762.86083984375,304.1614990234375,0.9500091075897216,0.5239160060882568,0.3679011166095733,293.09527587890625,297.1499938964844,293.1499938964844,0.5484738349914551,-9265.5517578125,304.1988220214844,0.9990000128746032,0.7340022325515747,0.5898439288139343,293.1695556640625,297.1499938964844,293.1499938964844,0.0302558969706296,-5329.70849609375,304.1515197753906,0.4797041118144989,0.0717950835824012,0.3405112028121948,291.19891357421875,291.1499938964844,258.1087646484375,257.02734375,279.1736755371094,293.2539367675781,291.1956481933594,1.0,0.4344296157360077,0.5663086175918579,0.5663086175918579,1.0,1.0,-2.105952978134156,0.8438815474510193,1.2620713710784912,0.2022626399993896,0.0,0.0,0.7649586200714111,116.61206817626952,141.0,-44.47711944580078,-25400.0390625,948.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2630920410156,310.9632873535156,278.1499938964844,0.0,18000.0,313.3099975585937,36211.22265625,36000.0,0.0,0.0,0.5849833488464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117529392242432,1.4117733240127563,-2.029190727625973e-05,0.0,0.0005936837405897,0.0,0.0,361.8870849609375,0.0,0.0,0.0,0.8102531433105469,4.0,0.0,1.0
639900,293.2684631347656,297.1499938964844,293.1499938964844,0.131816104054451,-2858.504150390625,304.1602783203125,0.6847448945045471,0.1979761570692062,0.1820701658725738,293.3382263183594,297.1499938964844,293.1499938964844,0.0524919778108596,-1508.908203125,304.16796875,0.531854510307312,0.0962849482893943,0.0960519239306449,293.22918701171875,297.1499938964844,293.1499938964844,0.4389178454875946,-5766.38232421875,304.15899658203125,0.9436806440353394,0.5229441523551941,0.367321252822876,293.0992126464844,297.1499938964844,293.1499938964844,0.5588347911834717,-9420.2568359375,304.1711120605469,0.9990000128746032,0.7339325547218323,0.5995467901229858,293.1692810058594,297.1499938964844,293.1499938964844,0.0303490348160266,-5339.9189453125,304.15106201171875,0.4764531552791595,0.07160185277462,0.3403630554676056,291.16827392578125,291.1499938964844,258.1521301269531,257.0629577636719,279.1700439453125,293.25152587890625,291.16455078125,1.0,0.4381121098995209,0.5670379400253296,0.5670379400253296,1.0,1.0,-2.114009618759156,0.848285973072052,1.265723705291748,0.2041897177696228,0.0,0.0,0.766784131526947,119.86653137207033,141.0,-64.56688690185547,-25415.01953125,968.2587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.212158203125,310.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,36055.734375,35280.0,0.0,0.0,0.580033004283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410171627998352,1.4101918935775757,-2.0229645087965764e-05,0.0,0.0005886597791686,0.0,0.0,360.457275390625,0.0,0.0,0.0,0.7996143698692322,4.0,0.0,1.0
639960,293.267333984375,297.1499938964844,293.1499938964844,0.1314509212970733,-2853.123291015625,304.1590576171875,0.6785462498664856,0.1967023462057113,0.1810795366764068,293.3370666503906,297.1499938964844,293.1499938964844,0.051073782145977,-1484.7144775390625,304.1672668457031,0.5233824253082275,0.0941286012530326,0.0941713377833366,293.22906494140625,297.1499938964844,293.1499938964844,0.4398139715194702,-5777.2294921875,304.1557312011719,0.9358955025672911,0.5219617486000061,0.3667583465576172,293.1117858886719,297.1499938964844,293.1499938964844,0.5729391574859619,-9625.15234375,304.1416015625,0.9990000128746032,0.73211270570755,0.6117311716079712,293.1694030761719,297.1499938964844,293.1499938964844,0.0304844286292791,-5354.88818359375,304.150634765625,0.4720951914787292,0.0713367536664009,0.3400790989398956,291.121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1665954589844,293.2484436035156,291.1161193847656,1.0,0.4428505897521972,0.5676090121269226,0.5676090121269226,1.0,1.0,-2.1252903938293457,0.8539522290229797,1.2713381052017212,0.2064462900161743,0.0,0.0,0.7732742428779602,124.0523681640625,159.0,-97.32032012939452,-25414.259765625,994.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1243591308594,310.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35259.7265625,35280.0,0.0,0.0,0.5768691301345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062981605529783,1.406318187713623,-1.9983379388577305e-05,0.0,0.000585448811762,0.0,0.0,355.7705383300781,0.0,0.0,0.0,0.8065282702445984,4.0,0.0,1.0
640020,293.26629638671875,297.1499938964844,293.1499938964844,0.1310062408447265,-2846.143310546875,304.1582336425781,0.6717743277549744,0.1954182386398315,0.1801092773675918,293.3360595703125,297.1499938964844,293.1499938964844,0.0496086478233337,-1459.682373046875,304.16680908203125,0.5146715641021729,0.0919579789042472,0.0923109799623489,293.22906494140625,297.1499938964844,293.1499938964844,0.4404503107070923,-5784.8896484375,304.1535339355469,0.92702317237854,0.5209639668464661,0.3662099838256836,293.1324157714844,297.1499938964844,293.1499938964844,0.5892531871795654,-9857.49609375,304.1134948730469,0.9990000128746032,0.7285547256469727,0.6259718537330627,293.1698608398437,297.1499938964844,293.1499938964844,0.0305518247187137,-5363.36328125,304.150390625,0.4664381742477417,0.0709973350167274,0.3396065235137939,291.0818176269531,291.1499938964844,258.2377014160156,257.1331481933594,279.1636962890625,293.245849609375,291.07781982421875,1.0,0.4484612941741943,0.5680731534957886,0.5680731534957886,1.0,1.0,-2.1391351222991943,0.8606446385383606,1.2784905433654783,0.2089863419532776,0.0,0.0,0.7818307280540466,129.0625,159.0,-100.28165435791016,-25509.849609375,1026.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9988708496094,310.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34969.15625,35280.0,0.0,0.0,0.5742952227592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237017631530762,1.4237219095230105,-2.0216750272084028e-05,0.0,0.0005828366265632,0.0,0.0,365.7323913574219,0.0,0.0,0.0,0.8143112659454346,4.0,0.0,1.0
640080,293.265380859375,297.1499938964844,293.1499938964844,0.1305460929870605,-2838.82080078125,304.1575622558594,0.6646788120269775,0.1941229850053787,0.1791543513536453,293.335205078125,297.1499938964844,293.1499938964844,0.0481245145201683,-1434.4002685546875,304.1664428710937,0.5059823393821716,0.0897698402404785,0.0904619768261909,293.2291564941406,297.1499938964844,293.1499938964844,0.4410240948200226,-5791.701171875,304.15185546875,0.9175220727920532,0.5199410319328308,0.3656662106513977,293.16033935546875,297.1499938964844,293.1499938964844,0.6076541543006897,-10115.412109375,304.0867004394531,0.9990000128746032,0.7233035564422607,0.6418684124946594,293.170654296875,297.1499938964844,293.1499938964844,0.030574794858694,-5367.84326171875,304.1502990722656,0.4593275487422943,0.0705931410193443,0.3389452993869781,291.04541015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1616516113281,293.2455444335937,291.041259765625,1.0,0.4547772407531738,0.5684969425201416,0.5684969425201416,1.0,1.0,-2.154978036880493,0.8681843876838684,1.28679358959198,0.2117935419082641,0.0,0.0,0.792438805103302,134.79519653320312,162.0,-101.62166595458984,-25621.328125,1063.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83404541015625,310.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,34786.29296875,35280.0,0.0,0.0,0.572404146194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447769045829773,1.4477895498275757,-2.059505641227588e-05,0.0,0.0005809174617752,0.0,0.0,380.514404296875,0.0,0.0,0.0,0.8253087997436523,4.0,0.0,1.0
640140,293.26446533203125,297.1499938964844,293.1499938964844,0.1300306618213653,-2830.446044921875,304.1571350097656,0.6588269472122192,0.1928439736366272,0.1781676113605499,293.3343505859375,297.1499938964844,293.1499938964844,0.0465760007500648,-1408.07421875,304.1662902832031,0.4984716773033142,0.0875890254974365,0.0885721743106842,293.2292785644531,297.1499938964844,293.1499938964844,0.4414829909801483,-5797.09423828125,304.15069580078125,0.9100147485733032,0.5189170837402344,0.365087479352951,293.1931457519531,297.1499938964844,293.1499938964844,0.6236869692802429,-10334.9375,304.0692138671875,0.9990000128746032,0.7167325019836426,0.6549468636512756,293.1714782714844,297.1499938964844,293.1499938964844,0.0305213388055562,-5365.57666015625,304.1503295898437,0.4532543420791626,0.0701688900589943,0.3379197716712951,291.0108642578125,291.1499938964844,258.3215637207031,257.2018737792969,279.1620483398437,293.2492370605469,291.00762939453125,1.0,0.4594545364379883,0.569123387336731,0.569123387336731,1.0,1.0,-2.166446685791016,0.8739618062973022,1.2924848794937134,0.2142431139945984,0.0,0.0,0.8052140474319458,139.583740234375,162.0,-96.04402923583984,-25704.91796875,1092.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6361389160156,310.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,34631.17578125,35280.0,0.0,0.0,0.5712090730667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784276485443115,1.478448748588562,-2.1104759071022272e-05,0.0,0.0005797046469524,0.0,0.0,400.221435546875,0.0,0.0,0.0,0.8394259214401245,4.0,0.0,1.0
640200,293.26348876953125,297.1499938964844,293.1499938964844,0.1294217854738235,-2820.261962890625,304.1569519042969,0.6537729501724243,0.1915840357542038,0.1771794557571411,293.3335266113281,297.1499938964844,293.1499938964844,0.0449600592255592,-1380.58544921875,304.166259765625,0.4916358292102813,0.085418701171875,0.0866722464561462,293.2294006347656,297.1499938964844,293.1499938964844,0.4416287541389465,-5798.912109375,304.1502990722656,0.9038788676261902,0.5178873538970947,0.3644929230213165,293.2269897460937,297.1499938964844,293.1499938964844,0.6379185318946838,-10525.94921875,304.05810546875,0.9990000128746032,0.709540069103241,0.6662895083427429,293.1723022460937,297.1499938964844,293.1499938964844,0.0304094031453132,-5357.7265625,304.1504821777344,0.4480175077915191,0.0697370544075965,0.3367567956447601,290.98468017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.16357421875,293.2569580078125,290.9820251464844,1.0,0.463558167219162,0.5699115991592407,0.5699115991592407,1.0,1.0,-2.1753740310668945,0.8788017630577087,1.2965720891952517,0.2164300382137298,0.0,0.0,0.8188848495483398,143.78720092773438,165.0,-84.22378540039062,-25768.365234375,1117.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4167175292969,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,34531.33203125,34200.0,0.0,0.0,0.5706475973129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5132126808166504,1.5132343769073486,-2.171410960727372e-05,0.0,0.0005791347357444,0.0,0.0,423.7168884277344,0.0,0.0,0.0,0.8404679894447327,4.0,0.0,1.0
640260,293.2623596191406,297.1499938964844,293.1499938964844,0.1289852708578109,-2813.310302734375,304.1564636230469,0.6482372879981995,0.1903674155473709,0.1762473583221435,293.3325500488281,297.1499938964844,293.1499938964844,0.0434380546212196,-1354.9705810546875,304.16607666015625,0.4842633903026581,0.0832865834236145,0.0848241969943046,293.2294006347656,297.1499938964844,293.1499938964844,0.4422372579574585,-5805.86962890625,304.1491394042969,0.8971149921417236,0.5168807506561279,0.3639257848262787,293.2579345703125,297.1499938964844,293.1499938964844,0.6446994543075562,-10608.1357421875,304.06317138671875,0.9962250590324402,0.702479898929596,0.6692715287208557,293.1730651855469,297.1499938964844,293.1499938964844,0.0303624104708433,-5356.27685546875,304.1504821777344,0.4422775506973266,0.0693050101399421,0.3357101380825043,290.94708251953125,291.1499938964844,258.4037170410156,257.2691345214844,279.1678161621094,293.26708984375,290.9446716308594,1.0,0.4668209552764892,0.5710960030555725,0.5710960030555725,1.0,1.0,-2.1735215187072754,0.8791840672492981,1.294337511062622,0.2176039367914199,0.0,0.0,0.8361198902130127,148.6632843017578,165.0,-88.37962341308594,-25681.75390625,1133.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19976806640625,310.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33563.87890625,34200.0,0.0,0.0,0.5705022811889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5326662063598633,1.532688021659851,-2.185513403674122e-05,0.0,0.0005789872957393,0.0,0.0,434.4225158691406,0.0,0.0,0.0,0.8625055551528931,4.0,0.0,1.0
640320,293.2612609863281,297.1499938964844,293.1499938964844,0.1281531602144241,-2798.6318359375,304.1568298339844,0.6427173614501953,0.1891631186008453,0.1753720194101333,293.3315124511719,297.1499938964844,293.1499938964844,0.0417543686926364,-1326.0814208984375,304.16619873046875,0.4762553870677948,0.0811757743358612,0.0830377340316772,293.2294616699219,297.1499938964844,293.1499938964844,0.4413937628269195,-5796.46630859375,304.15087890625,0.8901467323303223,0.5158624053001404,0.3633900880813598,293.27655029296875,297.1499938964844,293.1499938964844,0.6407347321510315,-10538.5224609375,304.0860595703125,0.9886783361434937,0.6974449157714844,0.6638036966323853,293.1737976074219,297.1499938964844,293.1499938964844,0.0301793739199638,-5340.2333984375,304.1507263183594,0.4366309940814972,0.0688648298382759,0.3347908556461334,290.94903564453125,291.1499938964844,258.4441223144531,257.3022155761719,279.171875,293.2743225097656,290.9503479003906,1.0,0.4691028892993927,0.5725141167640686,0.5725141167640686,1.0,1.0,-2.161046504974365,0.8751885294914246,1.2858580350875854,0.2170339822769165,0.0,0.0,0.8495143055915833,153.73715209960938,168.0,-36.94099426269531,-25606.9375,1139.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9979858398437,310.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,33435.08984375,34200.0,0.0,0.0,0.570625364780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5700626373291016,1.5700851678848269,-2.253060665680096e-05,0.0,0.0005791122093796,0.0,0.0,461.2537231445313,0.0,0.0,0.0,0.8795189261436462,4.0,0.0,1.0
640380,293.2602844238281,297.1499938964844,293.1499938964844,0.1271868348121643,-2781.429931640625,304.1573486328125,0.6381493210792542,0.1879415363073349,0.1744493842124939,293.33062744140625,297.1499938964844,293.1499938964844,0.0399872548878192,-1295.6767578125,304.1664733886719,0.4676824808120727,0.0790493488311767,0.0812076181173324,293.22979736328125,297.1499938964844,293.1499938964844,0.4401286244392395,-5782.53564453125,304.15301513671875,0.8844888210296631,0.5147913098335266,0.3627952635288238,293.28662109375,297.1499938964844,293.1499938964844,0.6371327638626099,-10480.703125,304.1040954589844,0.9823859333992004,0.6938626766204834,0.6599891185760498,293.1745910644531,297.1499938964844,293.1499938964844,0.0299132727086544,-5316.41162109375,304.15106201171875,0.4319927096366882,0.0684072747826576,0.3335989415645599,290.9612731933594,291.1499938964844,258.48406982421875,257.3348999023437,279.1744079589844,293.2784118652344,290.9624938964844,1.0,0.4708392024040222,0.5739356279373169,0.5739356279373169,1.0,1.0,-2.149553298950196,0.8715004324913025,1.2780529260635376,0.2168141901493072,0.0,0.0,0.8608613014221191,157.9393768310547,168.0,-5.543782234191895,-25520.078125,1142.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81573486328125,310.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,33496.32421875,34200.0,0.0,0.0,0.57093745470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6012846231460571,1.6013078689575195,-2.3145727027440444e-05,0.0,0.0005794289754703,0.0,0.0,485.1145629882813,0.0,0.0,0.0,0.894034743309021,4.0,0.0,1.0
640440,293.25933837890625,297.1499938964844,293.1499938964844,0.126201644539833,-2763.890380859375,304.1578063964844,0.6343048214912415,0.186729684472084,0.1734955608844757,293.3298034667969,297.1499938964844,293.1499938964844,0.0381956286728382,-1264.8248291015625,304.166748046875,0.4580714404582977,0.0769265741109848,0.0793419405817985,293.2301940917969,297.1499938964844,293.1499938964844,0.4388007819652557,-5768.0654296875,304.1548767089844,0.8798588514328003,0.5137015581130981,0.3621541261672973,293.2920837402344,297.1499938964844,293.1499938964844,0.634475827217102,-10436.9951171875,304.1172180175781,0.9771535396575928,0.6910514831542969,0.6571633219718933,293.17529296875,297.1499938964844,293.1499938964844,0.0296231713145971,-5290.48095703125,304.1513977050781,0.4281595051288605,0.0679609477519989,0.3322552740573883,290.9728088378906,291.1499938964844,258.5235595703125,257.3672180175781,279.1755065917969,293.2806396484375,290.97412109375,1.0,0.4721997678279876,0.5752960443496704,0.5752960443496704,1.0,1.0,-2.139365196228028,0.8683686852455139,1.270996332168579,0.2166038155555725,0.0,0.0,0.871523380279541,161.39584350585938,171.0,11.97032642364502,-25439.607421875,1144.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546936035156,309.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33563.89453125,34200.0,0.0,0.0,0.5713809728622437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6289657354354858,1.6289894580841064,-2.370398942730389e-05,0.0,0.0005798790371045,0.0,0.0,507.0353698730469,0.0,0.0,0.0,0.9070403575897216,4.0,0.0,1.0
640500,293.25836181640625,297.1499938964844,293.1499938964844,0.125202864408493,-2746.0771484375,304.158203125,0.6309420466423035,0.1855412572622299,0.1725377738475799,293.32891845703125,297.1499938964844,293.1499938964844,0.036399271339178,-1233.7626953125,304.1669616699219,0.4489575326442718,0.0748220309615135,0.0774664655327797,293.2305908203125,297.1499938964844,293.1499938964844,0.4373828768730163,-5752.724609375,304.15655517578125,0.8759143948554993,0.5126110911369324,0.3614916801452636,293.295166015625,297.1499938964844,293.1499938964844,0.6320605278015137,-10398.4970703125,304.1275329589844,0.9726148247718812,0.6886463165283203,0.6548588275909424,293.1758117675781,297.1499938964844,293.1499938964844,0.0293271094560623,-5263.86962890625,304.1517028808594,0.4249086380004883,0.0675376132130622,0.3308948874473572,290.9853820800781,291.1499938964844,258.56256103515625,257.3991394042969,279.17596435546875,293.28179931640625,290.9868469238281,1.0,0.4732695817947387,0.5766314268112183,0.5766314268112183,1.0,1.0,-2.129804849624634,0.865472137928009,1.26433265209198,0.2164483368396759,0.0,0.0,0.8812383413314819,164.34620666503906,171.0,23.071088790893555,-25364.15234375,1144.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,309.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,33629.03515625,33120.0,0.0,0.0,0.5719157457351685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6537532806396484,1.6537774801254272,-2.4212844436988235e-05,0.0,0.0005804217653349,0.0,0.0,527.2674560546875,0.0,0.0,0.0,0.903700053691864,4.0,0.0,1.0
640560,293.2572631835937,297.1499938964844,293.1499938964844,0.1243742704391479,-2731.539794921875,304.158203125,0.6279218792915344,0.1843804270029068,0.1715883761644363,293.32794189453125,297.1499938964844,293.1499938964844,0.0346907787024974,-1204.2388916015625,304.1669921875,0.4405752420425415,0.0727439597249031,0.0755968540906906,293.2308959960937,297.1499938964844,293.1499938964844,0.4364924728870392,-5743.42529296875,304.1569519042969,0.8724644780158997,0.5115313529968262,0.3608209192752838,293.296875,297.1499938964844,293.1499938964844,0.6305251121520996,-10373.8076171875,304.1343688964844,0.968554139137268,0.6864689588546753,0.6528300046920776,293.1761779785156,297.1499938964844,293.1499938964844,0.0291078798472881,-5244.02685546875,304.1517639160156,0.4220967888832092,0.0671383664011955,0.3295688331127167,290.9832458496094,291.1499938964844,258.6010437011719,257.4306640625,279.17608642578125,293.28228759765625,290.9833984375,1.0,0.4741246700286865,0.5779470801353455,0.5779470801353455,1.0,1.0,-2.120667219161988,0.8627262115478516,1.2579410076141355,0.2163219600915908,0.0,0.0,0.8924539685249329,166.92703247070312,174.0,8.562507629394531,-25226.6875,1144.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,309.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32823.640625,33120.0,0.0,0.0,0.5723822712898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6559208631515503,1.6559449434280396,-2.4074266548268497e-05,0.0,0.0005808952264487,0.0,0.0,526.3099365234375,0.0,0.0,0.0,0.9177980422973632,4.0,0.0,1.0
640620,293.2561340332031,297.1499938964844,293.1499938964844,0.1234184205532074,-2714.478759765625,304.158447265625,0.6251525282859802,0.1832472383975982,0.1706535369157791,293.3268737792969,297.1499938964844,293.1499938964844,0.032956026494503,-1173.765625,304.16705322265625,0.4328688979148865,0.070698469877243,0.0737440660595893,293.2311096191406,297.1499938964844,293.1499938964844,0.4351100623607635,-5728.60791015625,304.1582336425781,0.8693878650665283,0.5104631185531616,0.3601512312889099,293.2978210449219,297.1499938964844,293.1499938964844,0.6283453702926636,-10340.916015625,304.14117431640625,0.9648404717445374,0.6844232678413391,0.6509597301483154,293.1764221191406,297.1499938964844,293.1499938964844,0.0288390703499317,-5219.408203125,304.1519470214844,0.4196218848228454,0.066761277616024,0.3282941579818725,290.9933166503906,291.1499938964844,258.6390686035156,257.4618225097656,279.1760559082031,293.2823791503906,290.9950256347656,1.0,0.4748193323612213,0.5792456865310669,0.5792456865310669,1.0,1.0,-2.111854076385498,0.8600904941558838,1.2517634630203247,0.2162129580974578,0.0,0.0,0.9019593596458436,169.22906494140625,174.0,21.570924758911133,-25170.814453125,1143.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,309.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32718.6640625,33120.0,0.0,0.0,0.5728477835655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6753958463668823,1.6754202842712402,-2.4444494556519203e-05,0.0,0.0005813676980324,0.0,0.0,542.0711669921875,0.0,0.0,0.0,0.9268351793289183,4.0,0.0,1.0
640680,293.2549133300781,297.1499938964844,293.1499938964844,0.1224172040820121,-2696.49609375,304.1587219238281,0.6225597262382507,0.1821389347314834,0.1697340309619903,293.3257141113281,297.1499938964844,293.1499938964844,0.0312453992664814,-1143.2138671875,304.16705322265625,0.4257825016975403,0.0686900690197944,0.0719155520200729,293.2312927246094,297.1499938964844,293.1499938964844,0.4334975481033325,-5711.30859375,304.15966796875,0.8665838837623596,0.5093969702720642,0.3594790697097778,293.2983703613281,297.1499938964844,293.1499938964844,0.6258320212364197,-10304.267578125,304.1473388671875,0.9613682627677916,0.6824457049369812,0.6491714715957642,293.1765441894531,297.1499938964844,293.1499938964844,0.0282375030219554,-5195.818359375,304.1527099609375,0.4174002707004547,0.0664021670818328,0.3270702064037323,291.00982666015625,291.1499938964844,258.67657470703125,257.4925842285156,279.1759033203125,293.2822265625,291.0118103027344,1.0,0.4753951132297516,0.5805307626724243,0.5805307626724243,1.0,1.0,-2.103267908096313,0.8575261235237122,1.245741844177246,0.2161109298467636,0.0,0.0,0.909666895866394,171.32557678222656,177.0,33.44179153442383,-25118.259765625,1142.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,309.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,32732.26171875,33120.0,0.0,0.0,0.5733206868171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6927838325500488,1.692808747291565,-2.4803210180834867e-05,0.0,0.0005818476201966,0.0,0.0,556.8028564453125,0.0,0.0,0.0,0.93498295545578,4.0,0.0,1.0
640740,293.253662109375,297.1499938964844,293.1499938964844,0.1214154139161109,-2678.4560546875,304.1589660644531,0.6200915575027466,0.1810541898012161,0.1688303649425506,293.3243713378906,297.1499938964844,293.1499938964844,0.0295916832983493,-1113.1083984375,304.1669616699219,0.4192617833614349,0.0667256638407707,0.070119023323059,293.2314758300781,297.1499938964844,293.1499938964844,0.4318065643310547,-5693.22314453125,304.1609802246094,0.863986611366272,0.5083337426185608,0.358803927898407,293.29864501953125,297.1499938964844,293.1499938964844,0.6231762170791626,-10266.4326171875,304.1526184082031,0.958071231842041,0.6805127859115601,0.6474289298057556,293.17657470703125,297.1499938964844,293.1499938964844,0.0278998967260122,-5167.455078125,304.1528015136719,0.4153713881969452,0.0660578832030296,0.3258891701698303,291.0280456542969,291.1499938964844,258.7135314941406,257.52294921875,279.1757202148437,293.2819519042969,291.0301818847656,1.0,0.4758828282356262,0.5818033814430237,0.5818033814430237,1.0,1.0,-2.094860553741455,0.8550130128860474,1.2398475408554075,0.2160096317529678,0.0,0.0,0.9159778356552124,173.26724243164062,177.0,41.88414001464844,-25066.984375,1140.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,309.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32779.359375,33120.0,0.0,0.0,0.573775053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.707535743713379,1.707560896873474,-2.511846469133161e-05,0.0,0.0005823087412863,0.0,0.0,569.646240234375,0.0,0.0,0.0,0.9419379830360411,4.0,0.0,1.0
640800,293.2524108886719,297.1499938964844,293.1499938964844,0.1204185560345649,-2660.463623046875,304.1591491699219,0.6177088022232056,0.1799912899732589,0.1679423004388809,293.3228454589844,297.1499938964844,293.1499938964844,0.0276953168213367,-1083.5430908203125,304.1673278808594,0.4132367670536041,0.0648191273212432,0.0683647766709327,293.23162841796875,297.1499938964844,293.1499938964844,0.4300602674484253,-5674.59716796875,304.1621398925781,0.8615514039993286,0.5072741508483887,0.3581275045871734,293.2987060546875,297.1499938964844,293.1499938964844,0.6204071640968323,-10227.6875,304.1571655273437,0.954907476902008,0.6786132454872131,0.6457176804542542,293.1765441894531,297.1499938964844,293.1499938964844,0.0277069117873907,-5141.96337890625,304.15264892578125,0.4134935736656189,0.0657263770699501,0.3247475326061249,291.0473937988281,291.1499938964844,258.75,257.55291748046875,279.1755065917969,293.281494140625,291.0496826171875,1.0,0.4763076305389404,0.5830631256103516,0.5830631256103516,1.0,1.0,-2.086623191833496,0.8525479435920715,1.2340753078460691,0.2159081250429153,0.0,0.0,0.9208857417106628,175.09091186523438,180.0,47.837547302246094,-25016.728515625,1138.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,309.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32837.4453125,34200.0,0.0,0.0,0.5741875171661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7195889949798584,1.7196143865585327,-2.5382441890542395e-05,0.0,0.000582727312576,0.0,0.0,580.362548828125,0.0,0.0,0.0,0.9626282453536988,4.0,0.0,1.0
640860,293.2510986328125,297.1499938964844,293.1499938964844,0.1192751452326774,-2639.5458984375,304.1595764160156,0.6153817176818848,0.1789485067129135,0.1670696139335632,293.3211364746094,297.1499938964844,293.1499938964844,0.0264697428792715,-1053.740966796875,304.1664428710937,0.407593309879303,0.0629624351859092,0.0666619539260864,293.23175048828125,297.1499938964844,293.1499938964844,0.4277241826057434,-5649.392578125,304.1642150878906,0.8592462539672852,0.506213903427124,0.3574499487876892,293.2987060546875,297.1499938964844,293.1499938964844,0.6167805194854736,-10177.396484375,304.1624755859375,0.9518485069274902,0.6767339706420898,0.6440292000770569,293.1764831542969,297.1499938964844,293.1499938964844,0.0274865496903657,-5110.47802734375,304.1525573730469,0.4117358028888702,0.0654054582118988,0.3236406147480011,291.08221435546875,291.1499938964844,258.7860107421875,257.58251953125,279.17529296875,293.2809753417969,291.0860290527344,1.0,0.4766869843006134,0.5843124389648438,0.5843124389648438,1.0,1.0,-2.0785505771636963,0.850131094455719,1.228419542312622,0.2158074229955673,0.0,0.0,0.9220446944236756,176.822509765625,180.0,72.75175476074219,-25030.5234375,1135.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,309.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,33754.34375,34200.0,0.0,0.0,0.5746519565582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495967149734497,1.7496229410171509,-2.6221960069960915e-05,0.0,0.0005831986782141,0.0,0.0,610.4212036132812,0.0,0.0,0.0,0.9637160301208496,4.0,0.0,1.0
640920,293.2497863769531,297.1499938964844,293.1499938964844,0.1182533353567123,-2620.969482421875,304.15966796875,0.6130788326263428,0.1779251545667648,0.1662118285894394,293.31951904296875,297.1499938964844,293.1499938964844,0.0254242308437824,-1030.38818359375,304.1652526855469,0.402055561542511,0.0611139871180057,0.0649824887514114,293.2318725585937,297.1499938964844,293.1499938964844,0.4257339537143707,-5628.23095703125,304.16522216796875,0.8570363521575928,0.5051538348197937,0.3567687571048736,293.298583984375,297.1499938964844,293.1499938964844,0.6135978102684021,-10134.0888671875,304.1659851074219,0.948859453201294,0.6748719811439514,0.6423522233963013,293.1763610839844,297.1499938964844,293.1499938964844,0.0272938590496778,-5083.23291015625,304.1524353027344,0.4100680351257324,0.0650928542017936,0.322563499212265,291.1079406738281,291.1499938964844,258.8217163085937,257.6117553710937,279.1751403808594,293.2804260253906,291.1104431152344,1.0,0.4770336747169494,0.585556149482727,0.585556149482727,1.0,1.0,-2.0705795288085938,0.8477394580841064,1.2228400707244873,0.2157019227743148,0.0,0.0,0.9222144484519958,178.49020385742188,183.0,69.13255310058594,-24973.3203125,1133.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073486328125,309.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,33988.67578125,34200.0,0.0,0.0,0.5750604271888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.756369948387146,1.7563964128494265,-2.641915489220992e-05,0.0,0.0005836132331751,0.0,0.0,617.4390869140625,0.0,0.0,0.0,0.9670118689537048,4.0,0.0,1.0
640980,293.2484741210937,297.1499938964844,293.1499938964844,0.1172952204942703,-2603.58544921875,304.15966796875,0.610779881477356,0.1769216507673263,0.1653700172901153,293.31805419921875,297.1499938964844,293.1499938964844,0.0236296970397233,-997.03857421875,304.1656799316406,0.3962582051753998,0.0592546910047531,0.0632994025945663,293.23193359375,297.1499938964844,293.1499938964844,0.4239048063755035,-5608.92138671875,304.165771484375,0.8549074530601501,0.5041024684906006,0.3560900390148163,293.29833984375,297.1499938964844,293.1499938964844,0.6106147170066833,-10093.99609375,304.1684875488281,0.9459307193756104,0.6730385422706604,0.6406965255737305,293.1762084960937,297.1499938964844,293.1499938964844,0.0271102227270603,-5059.01171875,304.15234375,0.4084694683551788,0.0647867918014526,0.3215104043483734,291.1285705566406,291.1499938964844,258.8570861816406,257.6406555175781,279.17498779296875,293.27984619140625,291.1308898925781,1.0,0.4773570001125335,0.586794912815094,0.586794912815094,1.0,1.0,-2.0626888275146484,0.8453649878501892,1.217323899269104,0.2155889570713043,0.0,0.0,0.921561062335968,180.1103515625,183.0,63.57311630249024,-24914.154296875,1131.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,309.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,34109.66015625,34200.0,0.0,0.0,0.5753572583198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7591506242752075,1.7591770887374878,-2.650587703101337e-05,0.0,0.000583914516028,0.0,0.0,620.4241943359375,0.0,0.0,0.0,0.9683562517166138,4.0,0.0,1.0
641040,293.24713134765625,297.1499938964844,293.1499938964844,0.1163646653294563,-2586.6875,304.1596069335937,0.6084991693496704,0.1759367734193802,0.1645438969135284,293.3167724609375,297.1499938964844,293.1499938964844,0.0222933199256658,-968.8126831054688,304.1652526855469,0.3897047936916351,0.0573783256113529,0.0616015940904617,293.2319641113281,297.1499938964844,293.1499938964844,0.4221161901950836,-5590.083984375,304.1661682128906,0.8528459668159485,0.5030582547187805,0.3554157018661499,293.2979736328125,297.1499938964844,293.1499938964844,0.6076706647872925,-10054.73828125,304.17047119140625,0.9430521130561828,0.6712296605110168,0.6390638947486877,293.1760559082031,297.1499938964844,293.1499938964844,0.0268959123641252,-5035.208984375,304.1523132324219,0.4069229662418365,0.0644857510924339,0.3204762041568756,291.1481018066406,291.1499938964844,258.8921203613281,257.669189453125,279.17486572265625,293.2792358398437,291.1503601074219,1.0,0.4776641428470611,0.588030219078064,0.588030219078064,1.0,1.0,-2.054861545562744,0.8430013656616211,1.211860179901123,0.215467557311058,0.0,0.0,0.9197301864624025,181.6959686279297,186.0,59.34061813354492,-24855.595703125,1128.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,309.684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,34190.484375,34200.0,0.0,0.0,0.5755254626274109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7589616775512695,1.7589881420135498,-2.652011789905373e-05,0.0,0.0005840851808898,0.0,0.0,620.5421142578125,0.0,0.0,0.0,0.9682424068450928,4.0,0.0,1.0
