time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641100,293.24578857421875,297.1499938964844,293.1499938964844,0.115456499159336,-2570.1748046875,304.1595153808594,0.6062483787536621,0.1749700903892517,0.1637333780527115,293.315673828125,297.1499938964844,293.1499938964844,0.0210010036826133,-940.41162109375,304.1648254394531,0.3822851181030273,0.0554820746183395,0.0598849467933177,293.23199462890625,297.1499938964844,293.1499938964844,0.4203511774539947,-5571.51806640625,304.1664428710937,0.8508407473564148,0.5020192861557007,0.3547448515892029,293.29754638671875,297.1499938964844,293.1499938964844,0.6047465801239014,-10015.9814453125,304.17205810546875,0.9402154088020324,0.6694415807723999,0.6374515295028687,293.1758728027344,297.1499938964844,293.1499938964844,0.0266352519392967,-5011.88671875,304.1523742675781,0.4054150879383087,0.0641886293888092,0.3194571435451507,291.1670837402344,291.1499938964844,258.92681884765625,257.6974182128906,279.1748046875,293.2786560058594,291.1692810058594,1.0,0.4779597520828247,0.5892632007598877,0.5892632007598877,1.0,1.0,-2.04708194732666,0.8406431078910828,1.2064387798309326,0.2153365761041641,0.0,0.0,0.9166843295097352,183.25621032714844,186.0,56.35262298583984,-24797.671875,1126.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07568359375,309.70068359375,278.1499938964844,0.0,18000.0,313.1499938964844,34255.70703125,35280.0,0.0,0.0,0.5755503177642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7560864686965942,1.7561129331588743,-2.647349720064085e-05,0.0,0.0005841103848069,0.0,0.0,618.140869140625,0.0,0.0,0.0,0.9818363189697266,4.0,0.0,1.0
641160,293.24444580078125,297.1499938964844,293.1499938964844,0.1144270375370979,-2551.20361328125,304.1596374511719,0.6040223240852356,0.174020230770111,0.1629378199577331,293.3147277832031,297.1499938964844,293.1499938964844,0.0197207983583211,-910.7930908203124,304.1644592285156,0.374601274728775,0.0535657554864883,0.0581485629081726,293.23199462890625,297.1499938964844,293.1499938964844,0.4180915951728821,-5547.34423828125,304.1675720214844,0.8488816618919373,0.5009798407554626,0.3540756702423095,293.29705810546875,297.1499938964844,293.1499938964844,0.6011248230934143,-9967.4658203125,304.1746520996094,0.9374127388000488,0.667664647102356,0.6358544826507568,293.1757202148437,297.1499938964844,293.1499938964844,0.0263485759496688,-4983.37451171875,304.1524658203125,0.4039340317249298,0.0638945028185844,0.3184499740600586,291.1994934082031,291.1499938964844,258.961181640625,257.72528076171875,279.1747436523437,293.278076171875,291.2030944824219,1.0,0.4782473444938659,0.5904955267906189,0.5904955267906189,1.0,1.0,-2.039334535598755,0.8382846117019653,1.2010498046875,0.2151952236890792,0.0,0.0,0.9102573394775392,184.798568725586,174.0,73.99005126953125,-24799.099609375,1123.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35178.10546875,35280.0,0.0,0.0,0.5755299925804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7709479331970217,1.7709749937057495,-2.700040022318717e-05,0.0,0.000584089779295,0.0,0.0,635.2028198242188,0.0,0.0,0.0,0.9756691455841064,4.0,0.0,1.0
641220,293.2430419921875,297.1499938964844,293.1499938964844,0.1134452298283577,-2533.22998046875,304.15966796875,0.6031987071037292,0.1731005012989044,0.1620784550905227,293.3139038085937,297.1499938964844,293.1499938964844,0.018461924046278,-880.3967895507812,304.16412353515625,0.3678383827209472,0.0516404844820499,0.0563096739351749,293.23193359375,297.1499938964844,293.1499938964844,0.4160900712013244,-5526.18115234375,304.1679992675781,0.8487401008605957,0.4999498128890991,0.3533428013324737,293.2965393066406,297.1499938964844,293.1499938964844,0.5978775024414062,-9924.58203125,304.1760559082031,0.9370213747024536,0.6659063100814819,0.6341801285743713,293.17547607421875,297.1499938964844,293.1499938964844,0.0260336156934499,-4952.78076171875,304.152587890625,0.4034358859062195,0.0636128559708595,0.3170567750930786,291.22320556640625,291.1499938964844,258.9952392578125,257.7528076171875,279.1749267578125,293.2774963378906,291.2255249023437,1.0,0.4765514135360718,0.591756284236908,0.591756284236908,1.0,1.0,-2.030668497085572,0.8355193734169006,1.1951491832733154,0.2149261385202407,0.0,0.0,0.9029521942138672,184.113998413086,174.0,67.2975082397461,-24724.91015625,1112.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,309.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,35413.890625,35280.0,0.0,0.0,0.5753657221794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7626731395721436,1.7626999616622925,-2.6876161427935585e-05,0.0,0.0005839230725541,0.0,0.0,628.3773193359375,0.0,0.0,0.0,0.9717851281166076,4.0,0.0,1.0
641280,293.2414855957031,297.1499938964844,293.1499938964844,0.1124979928135871,-2515.923828125,304.1596374511719,0.6032575964927673,0.1722262948751449,0.1612052321434021,293.3131408691406,297.1499938964844,293.1499938964844,0.0169622339308261,-844.6485595703125,304.1605224609375,0.3617534935474396,0.050000000745058,0.0544636994600296,293.2317810058594,297.1499938964844,293.1499938964844,0.4142114222049713,-5506.41357421875,304.16815185546875,0.8497022390365601,0.4989465177059173,0.3525855839252472,293.2958374023437,297.1499938964844,293.1499938964844,0.5948076844215393,-9884.3271484375,304.1768798828125,0.9380998611450196,0.6641854643821716,0.6324822902679443,293.1751708984375,297.1499938964844,293.1499938964844,0.0257089063525199,-4921.39990234375,304.1527099609375,0.4035685956478119,0.0633547306060791,0.3155023157596588,291.2420349121094,291.1499938964844,259.0289611816406,257.7799987792969,279.17510986328125,293.2767944335937,291.244140625,1.0,0.4740687012672424,0.5930253267288208,0.5930253267288208,1.0,1.0,-2.0216972827911377,0.8326137661933899,1.189083456993103,0.2145847231149673,0.0,0.0,0.8949218392372131,182.10037231445312,162.0,60.02347183227539,-24644.095703125,1096.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15643310546875,309.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35539.62890625,35280.0,0.0,0.0,0.5749995708465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7501304149627686,1.7501569986343384,-2.663704253791365e-05,0.0,0.0005835514748468,0.0,0.0,617.3111572265625,0.0,0.0,0.0,0.9658291935920716,4.0,0.0,1.0
641340,293.2398376464844,297.1499938964844,293.1499938964844,0.1115772053599357,-2499.10791015625,304.1595764160156,0.6040610671043396,0.1713936030864715,0.1603315472602844,293.3127746582031,297.1499938964844,293.1499938964844,0.0166234262287616,-834.1316528320312,304.1315002441406,0.3605206906795501,0.050000000745058,0.0536684356629848,293.2314758300781,297.1499938964844,293.1499938964844,0.4124020338058471,-5487.42236328125,304.1681213378906,0.8515929579734802,0.4979656636714935,0.3518145978450775,293.2950439453125,297.1499938964844,293.1499938964844,0.5918398499488831,-9845.580078125,304.1773986816406,0.940395712852478,0.662497341632843,0.6307755708694458,293.1747436523437,297.1499938964844,293.1499938964844,0.0253790616989135,-4889.4970703125,304.1528015136719,0.4042426645755768,0.0631178021430969,0.3138515949249267,291.258544921875,291.1499938964844,259.0623474121094,257.806884765625,279.1749267578125,293.276123046875,291.26025390625,1.0,0.4709915816783905,0.5942588448524475,0.5942588448524475,1.0,1.0,-2.013967990875244,0.8302302956581116,1.183737874031067,0.214378222823143,0.0,0.0,0.8860141634941101,179.05615234375,162.0,52.34626388549805,-24569.935546875,1078.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,309.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,35627.65625,35280.0,0.0,0.0,0.5744220614433289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7341833114624023,1.734209656715393,-2.631953429954592e-05,0.0,0.0005829653819091,0.0,0.0,603.1945190429688,0.0,0.0,0.0,0.9582343101501464,4.0,0.0,1.0
641400,293.2380676269531,297.1499938964844,293.1499938964844,0.1107041388750076,-2483.194091796875,304.159423828125,0.6054304242134094,0.1706033498048782,0.1594672799110412,293.31378173828125,297.1499938964844,293.1499938964844,0.0163855571299791,-828.4729614257812,304.09912109375,0.3623611032962799,0.050000000745058,0.0534951239824295,293.2311096191406,297.1499938964844,293.1499938964844,0.4107230007648468,-5469.8896484375,304.1678771972656,0.8541999459266663,0.4970090389251709,0.3510377407073974,293.2940979003906,297.1499938964844,293.1499938964844,0.5890581607818604,-9809.4951171875,304.1774597167969,0.943593978881836,0.6608434915542603,0.6290701031684875,293.1742553710937,297.1499938964844,293.1499938964844,0.0250572003424167,-4858.3935546875,304.15289306640625,0.4053357243537903,0.0629024058580398,0.3121565878391266,291.271240234375,291.1499938964844,259.0954284667969,257.8334045410156,279.1746826171875,293.2756652832031,291.2725524902344,1.0,0.467465728521347,0.5954752564430237,0.5954752564430237,1.0,1.0,-2.0070199966430664,0.828166127204895,1.178853988647461,0.2142844498157501,0.0,0.0,0.8766428828239441,175.29273986816406,150.0,43.47575378417969,-24498.232421875,1058.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,309.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,35692.64453125,34200.0,0.0,0.0,0.573645293712616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7155240774154663,1.7155500650405884,-2.5943350919988006e-05,0.0,0.0005821770173497,0.0,0.0,586.8428955078125,0.0,0.0,0.0,0.9343778491020204,4.0,0.0,1.0
641460,293.2361755371094,297.1499938964844,293.1499938964844,0.1100115403532981,-2470.82470703125,304.1589660644531,0.6072306632995605,0.1698544770479202,0.1586227864027023,293.3160400390625,297.1499938964844,293.1499938964844,0.0161758419126272,-823.848876953125,304.0634155273437,0.36465784907341,0.050000000745058,0.0533303320407867,293.2305908203125,297.1499938964844,293.1499938964844,0.4096485078334808,-5459.19970703125,304.16656494140625,0.857366681098938,0.4960799813270569,0.3502644598484039,293.29302978515625,297.1499938964844,293.1499938964844,0.5871204733848572,-9785.427734375,304.17596435546875,0.947446882724762,0.6592294573783875,0.6273794770240784,293.1736755371094,297.1499938964844,293.1499938964844,0.0247925836592912,-4833.7421875,304.15283203125,0.4067612588405609,0.0627065449953079,0.3104645907878876,291.2675476074219,291.1499938964844,259.128173828125,257.8596496582031,279.174560546875,293.2754211425781,291.26708984375,1.0,0.4635745286941528,0.5966916084289551,0.5966916084289551,1.0,1.0,-2.000139236450196,0.8261196613311768,1.1740195751190186,0.2141882926225662,0.0,0.0,0.8690474033355713,171.0434112548828,150.0,15.748126029968262,-24365.26953125,1037.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3452453613281,309.87060546875,278.1499938964844,0.0,18000.0,313.1499938964844,34861.80078125,34200.0,0.0,0.0,0.572562575340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6756465435028076,1.6756714582443235,-2.493426472938154e-05,0.0,0.0005810782313346,0.0,0.0,549.642578125,0.0,0.0,0.0,0.9286730885505676,4.0,0.0,1.0
641520,293.2342529296875,297.1499938964844,293.1499938964844,0.1092617586255073,-2457.241455078125,304.15869140625,0.6094008088111877,0.1691418588161468,0.1577993780374527,293.3193054199219,297.1499938964844,293.1499938964844,0.0159411318600177,-818.3678588867188,304.0250549316406,0.3672720193862915,0.050000000745058,0.0531534813344478,293.2300109863281,297.1499938964844,293.1499938964844,0.4083176255226135,-5445.46044921875,304.1659851074219,0.8610407710075378,0.4951735734939575,0.3494990766048431,293.2918395996094,297.1499938964844,293.1499938964844,0.5848398208618164,-9756.1904296875,304.1754150390625,0.951838493347168,0.6576499938964844,0.6257117390632629,293.1730651855469,297.1499938964844,293.1499938964844,0.0245052352547645,-4806.15283203125,304.15283203125,0.4084839224815368,0.0625260174274444,0.3087814450263977,291.2706604003906,291.1499938964844,259.1605834960937,257.8855285644531,279.1744689941406,293.275390625,291.2714538574219,1.0,0.4593930244445801,0.5979088544845581,0.5979088544845581,1.0,1.0,-1.9933241605758667,0.8240912556648254,1.169232964515686,0.2140898555517196,0.0,0.0,0.8607469797134399,166.42636108398438,138.0,15.547344207763672,-24299.025390625,1014.7042236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283752441406,309.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,34723.58203125,34200.0,0.0,0.0,0.5712580680847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.654524326324463,1.6545487642288208,-2.447586302878335e-05,0.0,0.0005797543562948,0.0,0.0,531.6112060546875,0.0,0.0,0.0,0.918548345565796,4.0,0.0,1.0
641580,293.2322998046875,297.1499938964844,293.1499938964844,0.1085003465414047,-2443.37060546875,304.15850830078125,0.611889660358429,0.168461188673973,0.1569960862398147,293.32330322265625,297.1499938964844,293.1499938964844,0.0156926680356264,-812.3886108398438,303.9844665527344,0.3701689541339874,0.050000000745058,0.0529656969010829,293.2294006347656,297.1499938964844,293.1499938964844,0.4068840146064758,-5430.51025390625,304.1656799316406,0.8651825785636902,0.4942783117294311,0.3487364947795868,293.2906494140625,297.1499938964844,293.1499938964844,0.5824232697486877,-9724.9375,304.1751708984375,0.9566622972488404,0.656088650226593,0.6240560412406921,293.17242431640625,297.1499938964844,293.1499938964844,0.0242114011198282,-4777.51220703125,304.1528625488281,0.4104838371276855,0.0623575113713741,0.307107537984848,291.27764892578125,291.1499938964844,259.19268798828125,257.9111328125,279.1744384765625,293.2755126953125,291.2784118652344,1.0,0.4549755752086639,0.5991292595863342,0.5991292595863342,1.0,1.0,-1.9865540266036987,0.8220735192298889,1.1644805669784546,0.2139880359172821,0.0,0.0,0.8515357375144958,161.53179931640625,138.0,16.969449996948242,-24230.779296875,991.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,309.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,34702.3046875,34200.0,0.0,0.0,0.5697700381278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6328836679458618,1.632907748222351,-2.403904545644764e-05,0.0,0.0005782441585324,0.0,0.0,513.9722900390625,0.0,0.0,0.0,0.9082596898078918,4.0,0.0,1.0
641640,293.23028564453125,297.1499938964844,293.1499938964844,0.1077664941549301,-2429.996826171875,304.1582946777344,0.6146157383918762,0.1678093373775482,0.1562120169401168,293.3278503417969,297.1499938964844,293.1499938964844,0.0154409194365143,-806.2486572265625,303.94189453125,0.3733302354812622,0.050000000745058,0.0527697466313838,293.2287902832031,297.1499938964844,293.1499938964844,0.4054916501045227,-5415.99560546875,304.1653747558594,0.8697666525840759,0.4933926463127136,0.347974956035614,293.2894287109375,297.1499938964844,293.1499938964844,0.5800694823265076,-9694.5205078125,304.1748962402344,0.9618264436721802,0.654543936252594,0.6224080324172974,293.1718139648437,297.1499938964844,293.1499938964844,0.0239243805408477,-4749.3955078125,304.1528625488281,0.4127544462680816,0.0621983371675014,0.3054423630237579,291.2837219238281,291.1499938964844,259.2244567871094,257.9364013671875,279.1744689941406,293.2758483886719,291.2843017578125,1.0,0.4503669440746307,0.6003531217575073,0.6003531217575073,1.0,1.0,-1.9798225164413448,0.8200640678405762,1.159758448600769,0.2138821482658386,0.0,0.0,0.8420071601867676,156.43167114257812,126.0,16.238222122192383,-24157.3515625,968.0841064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982360839844,310.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34716.0859375,34200.0,0.0,0.0,0.568105936050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6100279092788696,1.610051512718201,-2.3592074285261333e-05,0.0,0.000576555263251,0.0,0.0,495.9197082519531,0.0,0.0,0.0,0.8974870443344116,4.0,0.0,1.0
641700,293.2283020019531,297.1499938964844,293.1499938964844,0.1070670932531356,-2417.259765625,304.1580505371094,0.6175518035888672,0.1671851426362991,0.1554475575685501,293.3328552246094,297.1499938964844,293.1499938964844,0.0151888197287917,-800.0317993164062,303.89752197265625,0.3767507970333099,0.050000000745058,0.0525674372911453,293.2281799316406,297.1499938964844,293.1499938964844,0.4041677117347717,-5402.224609375,304.1649780273437,0.8747917413711548,0.4925168454647064,0.3472155332565307,293.2882080078125,297.1499938964844,293.1499938964844,0.5778172612190247,-9665.484375,304.1744384765625,0.9672653675079346,0.6530168652534485,0.6207699775695801,293.1711730957031,297.1499938964844,293.1499938964844,0.0236462317407131,-4722.064453125,304.1528625488281,0.4153091013431549,0.0620468966662883,0.3037857115268707,291.2880859375,291.1499938964844,259.25592041015625,257.9613647460937,279.17449951171875,293.2763366699219,291.2884521484375,1.0,0.445595771074295,0.6015804409980774,0.6015804409980774,1.0,1.0,-1.973136305809021,0.818065881729126,1.155070424079895,0.2137732803821563,0.0,0.0,0.8323525190353394,151.17196655273438,126.0,13.612548828125,-24078.55078125,944.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68389892578125,310.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,34736.4609375,33120.0,0.0,0.0,0.5662645697593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860422849655151,1.586065411567688,-2.313116601726506e-05,0.0,0.0005746865062974,0.0,0.0,477.48822021484375,0.0,0.0,0.0,0.871235728263855,4.0,0.0,1.0
641760,293.2262878417969,297.1499938964844,293.1499938964844,0.1065455600619316,-2408.052490234375,304.15753173828125,0.6206956505775452,0.1665869355201721,0.1547022312879562,293.33819580078125,297.1499938964844,293.1499938964844,0.0149614745751023,-794.742919921875,303.85113525390625,0.3804250359535217,0.050000000745058,0.0523604452610015,293.2275390625,297.1499938964844,293.1499938964844,0.4034563899040222,-5395.4150390625,304.1635437011719,0.8802565336227417,0.4916546940803528,0.3464600443840027,293.2869567871094,297.1499938964844,293.1499938964844,0.5764217972755432,-9648.654296875,304.1725158691406,0.9729105234146118,0.6515136957168579,0.6191449165344238,293.1705322265625,297.1499938964844,293.1499938964844,0.0234233066439628,-4701.25439453125,304.1527404785156,0.4181671440601349,0.0619018487632274,0.3021380007266998,291.27569580078125,291.1499938964844,259.2870483398437,257.9859924316406,279.1745300292969,293.27691650390625,291.2742004394531,1.0,0.4406895041465759,0.6028101444244385,0.6028101444244385,1.0,1.0,-1.9665042161941528,0.816082239151001,1.1504218578338623,0.2136621177196502,0.0,0.0,0.825068473815918,145.79531860351562,114.0,-11.752240180969238,-23933.01953125,920.0664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,310.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,33855.73046875,33120.0,0.0,0.0,0.5641416311264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5431421995162964,1.5431643724441528,-2.211680475738831e-05,0.0,0.0005725320079363,0.0,0.0,442.8584899902344,0.0,0.0,0.0,0.8642585873603821,4.0,0.0,1.0
641820,293.22430419921875,297.1499938964844,293.1499938964844,0.1059541702270507,-2397.375244140625,304.1572265625,0.6240689158439636,0.1660138368606567,0.1539767682552337,293.34375,297.1499938964844,293.1499938964844,0.0147193213924765,-788.7448120117188,303.803466796875,0.3843571543693542,0.050000000745058,0.0521497540175914,293.2268371582031,297.1499938964844,293.1499938964844,0.4024435579776764,-5385.02490234375,304.1629333496094,0.8861779570579529,0.4908052086830139,0.3457124531269073,293.2856750488281,297.1499938964844,293.1499938964844,0.5746246576309204,-9625.7490234375,304.1717224121094,0.978711187839508,0.6500335931777954,0.6175413727760315,293.169921875,297.1499938964844,293.1499938964844,0.0231747943907976,-4677.060546875,304.1526794433594,0.4213645160198211,0.061762548983097,0.3005003333091736,291.2713928222656,291.1499938964844,259.31787109375,258.0103454589844,279.174560546875,293.2776184082031,291.2713928222656,1.0,0.4356649219989776,0.6040415167808533,0.6040415167808533,1.0,1.0,-1.9599462747573853,0.814121663570404,1.145824670791626,0.2135515511035919,0.0,0.0,0.8174706101417542,140.3270263671875,114.0,-8.10447883605957,-23861.123046875,895.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747863769531,310.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,33681.140625,33120.0,0.0,0.0,0.5618367791175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5204700231552124,1.5204917192459106,-2.165553451050073e-05,0.0,0.0005701929330825,0.0,0.0,426.1578369140625,0.0,0.0,0.0,0.8535022139549255,4.0,0.0,1.0
641880,293.2222900390625,297.1499938964844,293.1499938964844,0.1053414791822433,-2386.22314453125,304.15704345703125,0.6276981234550476,0.1654637455940246,0.1532701253890991,293.3494873046875,297.1499938964844,293.1499938964844,0.01447135489434,-782.3856201171875,303.7546081542969,0.3885486721992492,0.050000000745058,0.0519363991916179,293.2261962890625,297.1499938964844,293.1499938964844,0.4012957215309143,-5373.05908203125,304.16265869140625,0.8925602436065674,0.4899588227272033,0.3449675142765045,293.2843933105469,297.1499938964844,293.1499938964844,0.5726490616798401,-9600.19921875,304.1713562011719,0.9846003651618958,0.648561954498291,0.6159480810165405,293.1693115234375,297.1499938964844,293.1499938964844,0.0229175090789794,-4651.51806640625,304.1526794433594,0.4249402284622192,0.0616281256079673,0.2988738715648651,291.2720031738281,291.1499938964844,259.3483581542969,258.0343933105469,279.17462158203125,293.2784423828125,291.27197265625,1.0,0.4305354952812195,0.6052759289741516,0.6052759289741516,1.0,1.0,-1.953442335128784,0.812175989151001,1.1412663459777832,0.2134397774934768,0.0,0.0,0.8092748522758484,134.79296875,102.0,-4.106253623962402,-23784.994140625,871.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642333984375,310.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,33637.296875,33120.0,0.0,0.0,0.559402585029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980660676956177,1.4980872869491575,-2.123495505657047e-05,0.0,0.0005677225417457,0.0,0.0,410.4868469238281,0.0,0.0,0.0,0.8429936766624451,4.0,0.0,1.0
641940,293.2203369140625,297.1499938964844,293.1499938964844,0.1047569513320922,-2375.592041015625,304.1568298339844,0.6316276788711548,0.1649367064237594,0.1525824517011642,293.3553771972656,297.1499938964844,293.1499938964844,0.0142263378947973,-776.0137329101562,303.7043762207031,0.3928225040435791,0.050000000745058,0.0517210140824317,293.2255859375,297.1499938964844,293.1499938964844,0.4001950919628143,-5361.6064453125,304.162353515625,0.8994210958480835,0.4891165494918823,0.3442235589027405,293.2831726074219,297.1499938964844,293.1499938964844,0.5707457661628723,-9575.619140625,304.1709289550781,0.9905239343643188,0.6471003890037537,0.6143614053726196,293.1687316894531,297.1499938964844,293.1499938964844,0.0226673055440187,-4626.58984375,304.15264892578125,0.4289450347423553,0.0614979788661003,0.2972584366798401,291.2714538574219,291.1499938964844,259.3785400390625,258.05816650390625,279.1746826171875,293.2793884277344,291.2712707519531,1.0,0.4253093302249908,0.6065133213996887,0.6065133213996887,1.0,1.0,-1.9469857215881348,0.8102424144744873,1.1367433071136477,0.2133255302906036,0.0,0.0,0.8012258410453796,129.20892333984375,102.0,-3.5747694969177246,-23703.134765625,847.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482788085937,310.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,33624.3984375,33120.0,0.0,0.0,0.5568457245826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755473136901855,1.475568175315857,-2.082540959236212e-05,0.0,0.0005651276442222,0.0,0.0,395.249267578125,0.0,0.0,0.0,0.8325490355491638,4.0,0.0,1.0
642000,293.2183532714844,297.1499938964844,293.1499938964844,0.1042015850543975,-2365.5048828125,304.1565856933594,0.635908305644989,0.1644314229488372,0.1519131362438202,293.361328125,297.1499938964844,293.1499938964844,0.0139852361753582,-769.6587524414062,303.6529235839844,0.3969984054565429,0.050000000745058,0.0515042245388031,293.2249755859375,297.1499938964844,293.1499938964844,0.3991498947143554,-5350.7578125,304.1620178222656,0.9068821668624878,0.488279640674591,0.3434817790985107,293.281982421875,297.1499938964844,293.1499938964844,0.5689264535903931,-9552.1708984375,304.1704406738281,0.9964272379875184,0.6456508040428162,0.6127834320068359,293.1681823730469,297.1499938964844,293.1499938964844,0.0224244967103004,-4602.33154296875,304.152587890625,0.4334338307380676,0.0613714642822742,0.295653760433197,291.2695007324219,291.1499938964844,259.40838623046875,258.0816345214844,279.1747131347656,293.28045654296875,291.26910400390625,1.0,0.4199963212013244,0.6077530980110168,0.6077530980110168,1.0,1.0,-1.9405807256698608,0.8083224892616272,1.1322582960128784,0.2132091522216797,0.0,0.0,0.7934516668319702,123.5909423828125,90.0,-5.024712562561035,-23617.23828125,823.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1271667480469,310.2440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,33614.80859375,32040.0,0.0,0.0,0.5541807413101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532785415649414,1.4532989263534546,-2.042718551820144e-05,0.0,0.0005624229670502,0.0,0.0,380.5948791503906,0.0,0.0,0.0,0.8072720170021057,4.0,0.0,1.0
642060,293.2163391113281,297.1499938964844,293.1499938964844,0.1038330197334289,-2359.121337890625,304.15606689453125,0.639968991279602,0.1639606654644012,0.1512899547815323,293.3672790527344,297.1499938964844,293.1499938964844,0.013779922388494,-764.6123657226562,303.5997314453125,0.4007056057453155,0.050000000745058,0.0513118952512741,293.2242736816406,297.1499938964844,293.1499938964844,0.3987067937850952,-5346.765625,304.1606140136719,0.9143232107162476,0.4874654412269592,0.3427654802799225,293.2797241210937,297.1499938964844,293.1499938964844,0.5639315843582153,-9482.630859375,304.1761169433594,0.9990000128746032,0.6444166302680969,0.6071517467498779,293.1675720214844,297.1499938964844,293.1499938964844,0.0222514402121305,-4586.23876953125,304.1524353027344,0.4378160536289215,0.0612621754407882,0.2941969037055969,291.2514038085937,291.1499938964844,259.4379272460937,258.10479736328125,279.1762084960937,293.2812194824219,291.249755859375,1.0,0.4144303500652313,0.6091609001159668,0.6091609001159668,1.0,1.0,-1.9291093349456787,0.8041733503341675,1.1249359846115112,0.2124874144792556,0.0,0.0,0.7883803248405457,118.49813079833984,90.0,-25.80917930603028,-23425.7421875,796.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21343994140625,310.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,32690.3359375,32040.0,0.0,0.0,0.5512791275978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145065546035769,1.414526104927063,-1.954291656147689e-05,0.0,0.0005594781832769,0.0,0.0,353.38934326171875,0.0,0.0,0.0,0.8023409843444824,4.0,0.0,1.0
642120,293.2143249511719,297.1499938964844,293.1499938964844,0.1032781824469566,-2348.8330078125,304.1559753417969,0.6435112953186035,0.1635160148143768,0.1507328003644943,293.37322998046875,297.1499938964844,293.1499938964844,0.0135587127879261,-758.4494018554688,303.54669189453125,0.4038441181182861,0.050000000745058,0.0511532425880432,293.2235717773437,297.1499938964844,293.1499938964844,0.3974129557609558,-5332.88037109375,304.1610717773437,0.9209724068641664,0.4866636991500854,0.3420935869216919,293.2704772949219,297.1499938964844,293.1499938964844,0.5504093170166016,-9293.7138671875,304.1960144042969,0.9990000128746032,0.644578754901886,0.5946773886680603,293.1668395996094,297.1499938964844,293.1499938964844,0.0220479574054479,-4564.89404296875,304.1523742675781,0.4417968988418579,0.0611806139349937,0.2930271327495575,291.2582092285156,291.1499938964844,259.4671630859375,258.127685546875,279.17877197265625,293.2793884277344,291.2605895996094,1.0,0.4083632230758667,0.6107916235923767,0.6107916235923767,1.0,1.0,-1.9086856842041016,0.7961276173591614,1.112558126449585,0.2103742212057113,0.0,0.0,0.780672550201416,114.08306121826172,78.0,5.147063255310059,-23252.86328125,765.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3071594238281,310.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32541.15234375,32040.0,0.0,0.0,0.5481223464012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949763774871826,1.3949955701828003,-1.9175984562025405e-05,0.0,0.0005562744918279,0.0,0.0,341.0896301269531,0.0,0.0,0.0,0.792972981929779,4.0,0.0,1.0
642180,293.2124328613281,297.1499938964844,293.1499938964844,0.1026134043931961,-2336.30712890625,304.1560974121094,0.6475620865821838,0.163071259856224,0.1501743346452713,293.3792419433594,297.1499938964844,293.1499938964844,0.0133187212049961,-751.3402709960938,303.49322509765625,0.4073033928871155,0.050000000745058,0.0509860664606094,293.2230224609375,297.1499938964844,293.1499938964844,0.3956681489944458,-5313.89453125,304.1622314453125,0.9285040497779846,0.4858364164829254,0.3414059281349182,293.25445556640625,297.1499938964844,293.1499938964844,0.5355292558670044,-9083.216796875,304.2146911621094,0.9990000128746032,0.6461923122406006,0.5811885595321655,293.16607666015625,297.1499938964844,293.1499938964844,0.0218188948929309,-4539.86376953125,304.15234375,0.4464504420757293,0.0611163936555385,0.2919006943702698,291.2792663574219,291.1499938964844,259.4960632324219,258.1502990722656,279.1802978515625,293.2752990722656,291.2818298339844,1.0,0.4019918441772461,0.6124218702316284,0.6124218702316284,1.0,1.0,-1.8876999616622925,0.7878393530845642,1.0998605489730835,0.2080321162939071,0.0,0.0,0.7699520587921143,109.4420928955078,78.0,29.419572830200195,-23054.865234375,733.7001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41015625,310.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,32605.369140625,32040.0,0.0,0.0,0.5446764826774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3694807291030884,1.369499444961548,-1.876250644272659e-05,0.0,0.0005527773755602,0.0,0.0,326.2162780761719,0.0,0.0,0.0,0.7811185121536255,4.0,0.0,1.0
642240,293.21063232421875,297.1499938964844,293.1499938964844,0.1019605919718742,-2324.006591796875,304.1561584472656,0.6520555019378662,0.1626379042863845,0.1496182382106781,293.3852844238281,297.1499938964844,293.1499938964844,0.0130825918167829,-744.2222290039062,303.4388122558594,0.4110804498195648,0.050000000745058,0.0508153066039085,293.2225952148437,297.1499938964844,293.1499938964844,0.3939266204833984,-5295.0126953125,304.1631774902344,0.93665611743927,0.4849997758865356,0.3407040238380432,293.2330627441406,297.1499938964844,293.1499938964844,0.5195767283439636,-8860.5966796875,304.2319030761719,0.9990000128746032,0.6490641832351685,0.5670794248580933,293.16522216796875,297.1499938964844,293.1499938964844,0.0216076131910085,-4516.5732421875,304.1523132324219,0.4517389237880707,0.0610793195664882,0.2908621728420257,291.299560546875,291.1499938964844,259.524658203125,258.172607421875,279.1816711425781,293.2704467773437,291.3019714355469,1.0,0.3953250646591186,0.6141088604927063,0.6141088604927063,1.0,1.0,-1.8655991554260247,0.7790442705154419,1.086555004119873,0.2055556029081344,0.0,0.0,0.7579423785209656,104.69635772705078,66.0,41.32494735717773,-22829.650390625,701.2305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5255126953125,310.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32701.15625,32040.0,0.0,0.0,0.5408894419670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.338523030281067,1.3385412693023682,-1.827509186114185e-05,0.0,0.0005489340401254,0.0,0.0,308.8516540527344,0.0,0.0,0.0,0.7670138478279114,4.0,0.0,1.0
642300,293.2088317871094,297.1499938964844,293.1499938964844,0.1013292074203491,-2312.11181640625,304.1561889648437,0.6570820212364197,0.1622220128774643,0.1490714848041534,293.391357421875,297.1499938964844,293.1499938964844,0.0128495721146464,-737.0875244140625,303.3833923339844,0.4152954816818237,0.050000000745058,0.0506406277418136,293.22216796875,297.1499938964844,293.1499938964844,0.3922166228294372,-5276.5380859375,304.16387939453125,0.945400059223175,0.4841640591621399,0.3399964869022369,293.2069396972656,297.1499938964844,293.1499938964844,0.5028047561645508,-8627.0009765625,304.2474670410156,0.9990000128746032,0.6531413793563843,0.5522736310958862,293.164306640625,297.1499938964844,293.1499938964844,0.021416887640953,-4495.3759765625,304.1522216796875,0.4577730596065521,0.0610677674412727,0.2899253964424133,291.3185119628906,291.1499938964844,259.55291748046875,258.1946716308594,279.18316650390625,293.2662658691406,291.3207702636719,1.0,0.388390839099884,0.6158769726753235,0.6158769726753235,1.0,1.0,-1.8427048921585083,0.769920825958252,1.0727840662002563,0.2029667794704437,0.0,0.0,0.7447965145111084,99.84243774414062,66.0,46.20493316650391,-22583.98046875,668.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6548767089844,310.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,32789.37890625,30960.0,0.0,0.0,0.5367156267166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3032571077346802,1.3032748699188232,-1.7729302271618508e-05,0.0,0.0005446980940178,0.0,0.0,289.8558349609375,0.0,0.0,0.0,0.7360734939575195,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1008788123726844,-2303.87548828125,304.1558837890625,0.6626901626586914,0.1618261337280273,0.1485386937856674,293.3974304199219,297.1499938964844,293.1499938964844,0.0126403821632266,-730.9810180664062,303.325927734375,0.4200530648231506,0.050000000745058,0.0504631213843822,293.2217102050781,297.1499938964844,293.1499938964844,0.3911510407924652,-5265.5107421875,304.16326904296875,0.954609990119934,0.483338326215744,0.3392899632453918,293.1762084960937,297.1499938964844,293.1499938964844,0.4860343635082245,-8393.974609375,304.2601928710937,0.9990000128746032,0.6584464311599731,0.5368096232414246,293.1633605957031,297.1499938964844,293.1499938964844,0.0212902911007404,-4482.23046875,304.1520690917969,0.4645484089851379,0.061072189360857,0.2890709340572357,291.31915283203125,291.1499938964844,259.5809020996094,258.2164306640625,279.1851501464844,293.26470947265625,291.3190002441406,1.0,0.3812082707881927,0.6177825927734375,0.6177825927734375,1.0,1.0,-1.8190587759017944,0.7605239152908325,1.058534860610962,0.2003078609704971,0.0,0.0,0.7332841753959656,94.90934753417967,84.0,21.720733642578125,-22251.76953125,635.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8101806640625,310.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,31933.84375,30960.0,0.0,0.0,0.5320015549659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.248755931854248,1.2487726211547852,-1.6691212294972502e-05,0.0,0.0005399139481596,0.0,0.0,259.6739807128906,0.0,0.0,0.0,0.724322497844696,4.0,0.0,1.0
642420,293.2055053710937,297.1499938964844,293.1499938964844,0.1004615277051925,-2296.162353515625,304.15557861328125,0.6652109026908875,0.161408856511116,0.1480982303619384,293.4037170410156,297.1499938964844,293.1499938964844,0.0124655244871974,-725.88671875,303.26715087890625,0.4224906265735626,0.050000000745058,0.0503796711564064,293.2214050292969,297.1499938964844,293.1499938964844,0.390013039112091,-5253.56005859375,304.1629333496094,0.9587157368659972,0.4824869930744171,0.3386505544185638,293.1443786621094,297.1499938964844,293.1499938964844,0.4768420755863189,-8272.1298828125,304.2566223144531,0.9990000128746032,0.6643721461296082,0.5293794274330139,293.1626281738281,297.1499938964844,293.1499938964844,0.0212125554680824,-4473.78857421875,304.1518249511719,0.467654675245285,0.0610457397997379,0.2886359393596649,291.32373046875,291.1499938964844,259.6085205078125,258.2379455566406,279.1843566894531,293.2674255371094,291.32354736328125,1.0,0.3783642053604126,0.6194474697113037,0.6194474697113037,1.0,1.0,-1.8069998025894165,0.7562580704689026,1.0507417917251587,0.199253112077713,0.0,0.0,0.7212423086166382,92.56875610351562,84.0,14.98798370361328,-22084.07421875,619.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97186279296875,310.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,31797.857421875,30960.0,0.0,0.0,0.5269010066986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2118959426879885,1.2119121551513672,-1.6109688658616506e-05,0.0,0.0005347375408746,0.0,0.0,241.6277770996093,0.0,0.0,0.0,0.7076618671417236,4.0,0.0,1.0
642480,293.20416259765625,297.1499938964844,293.1499938964844,0.1002113372087478,-2291.794677734375,304.1549987792969,0.665363073348999,0.1609702855348587,0.1476943641901016,293.4101257324219,297.1499938964844,293.1499938964844,0.0123318992555141,-722.4846801757812,303.20574951171875,0.4230943024158478,0.050000000745058,0.0503597520291805,293.22125244140625,297.1499938964844,293.1499938964844,0.389439582824707,-5248.07080078125,304.1615905761719,0.9592471718788148,0.4816146194934845,0.3380374908447265,293.1186828613281,297.1499938964844,293.1499938964844,0.4739943146705627,-8241.9970703125,304.2422790527344,0.9990000128746032,0.6694954037666321,0.5275881886482239,293.1620178222656,297.1499938964844,293.1499938964844,0.0212031044065952,-4473.68603515625,304.1515197753906,0.4682570993900299,0.061004601418972,0.2883851528167724,291.313720703125,291.1499938964844,259.6358642578125,258.2591857910156,279.1826477050781,293.2735595703125,291.31109619140625,1.0,0.3776135742664337,0.6209530830383301,0.6209530830383301,1.0,1.0,-1.802886247634888,0.7554450631141663,1.0474412441253662,0.1995010077953338,0.0,0.0,0.7112286686897278,91.9861831665039,102.0,-11.8392333984375,-21965.169921875,615.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1184997558594,310.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,31711.23046875,30960.0,0.0,0.0,0.521640956401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1767570972442627,1.1767727136611938,-1.5580406397930346e-05,0.0,0.0005293992580845,0.0,0.0,225.38790893554688,0.0,0.0,0.0,0.692216157913208,4.0,0.0,1.0
642540,293.2029724121094,297.1499938964844,293.1499938964844,0.1001099422574043,-2290.40234375,304.154296875,0.6637130379676819,0.1605191826820373,0.1473211944103241,293.4167175292969,297.1499938964844,293.1499938964844,0.0122308786958456,-720.473388671875,303.1416015625,0.4222703278064728,0.050000000745058,0.0503870919346809,293.2211303710937,297.1499938964844,293.1499938964844,0.3893901407718658,-5248.49365234375,304.1595764160156,0.9570915699005128,0.4807338118553161,0.3374499976634979,293.1014404296875,297.1499938964844,293.1499938964844,0.4761237502098083,-8283.2099609375,304.2215881347656,0.9990000128746032,0.6732850670814514,0.5300381779670715,293.1615600585937,297.1499938964844,293.1499938964844,0.0212553646415472,-4481.12060546875,304.1511535644531,0.4670718610286712,0.0609479695558548,0.2883014678955078,291.2890014648437,291.1499938964844,259.66290283203125,258.2801818847656,279.1798400878906,293.2801208496094,291.284912109375,1.0,0.3787209093570709,0.6222391724586487,0.6222391724586487,1.0,1.0,-1.804789423942566,0.7572088837623596,1.047580599784851,0.200617030262947,0.0,0.0,0.7043821215629578,92.7102279663086,102.0,-42.04283905029297,-21904.23828125,618.6365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,310.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,31564.5625,30960.0,0.0,0.0,0.5163729786872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1488689184188845,1.1488840579986572,-1.515339044999564e-05,0.0,0.0005240528844296,0.0,0.0,212.892578125,0.0,0.0,0.0,0.6800634860992432,4.0,0.0,1.0
642600,293.201904296875,297.1499938964844,293.1499938964844,0.1001080051064491,-2290.98046875,304.15350341796875,0.6605661511421204,0.1600576192140579,0.1469768732786178,293.4234313964844,297.1499938964844,293.1499938964844,0.0121524622663855,-719.42919921875,303.0749816894531,0.4202675521373749,0.050000000745058,0.0504557341337204,293.2210998535156,297.1499938964844,293.1499938964844,0.3896844685077667,-5252.72021484375,304.15728759765625,0.9525842070579528,0.4798445403575897,0.336887001991272,293.09356689453125,297.1499938964844,293.1499938964844,0.4825132191181183,-8384.7265625,304.1968994140625,0.9990000128746032,0.6754527688026428,0.5361436009407043,293.1612854003906,297.1499938964844,293.1499938964844,0.0213429685682058,-4492.884765625,304.1507873535156,0.4641760289669037,0.0608551613986492,0.288300484418869,291.2553100585937,291.1499938964844,259.6896057128906,258.3009033203125,279.1759948730469,293.2849426269531,291.25030517578125,1.0,0.3814224302768707,0.6232540607452393,0.6232540607452393,1.0,1.0,-1.8118036985397337,0.7611122727394104,1.0506913661956787,0.2024217396974563,0.0,0.0,0.7006931304931641,94.57361602783205,120.0,-68.60047912597656,-21900.033203125,629.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3224182128906,310.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,31386.533203125,29880.0,0.0,0.0,0.511271059513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1298073530197144,1.1298221349716189,-1.4849368199065792e-05,0.0,0.0005188751383684,0.0,0.0,204.4640350341797,0.0,0.0,0.0,0.65676349401474,4.0,0.0,1.0
642660,293.2009582519531,297.1499938964844,293.1499938964844,0.1003467738628387,-2296.42431640625,304.1524353027344,0.6562313437461853,0.1595868021249771,0.1466587483882904,293.4302673339844,297.1499938964844,293.1499938964844,0.0121103506535291,-720.193359375,303.0043334960937,0.4173568189144134,0.050000000745058,0.0505614429712295,293.2210693359375,297.1499938964844,293.1499938964844,0.3908778727054596,-5267.13330078125,304.1537780761719,0.9460038542747498,0.4789483249187469,0.3363451659679413,293.09527587890625,297.1499938964844,293.1499938964844,0.4934505522251129,-8550.3115234375,304.1684265136719,0.9990000128746032,0.6758439540863037,0.5454139709472656,293.16131591796875,297.1499938964844,293.1499938964844,0.021492188796401,-4512.94580078125,304.1503601074219,0.4595572352409363,0.0607024244964122,0.2882605195045471,291.1969909667969,291.1499938964844,259.71600341796875,258.3213806152344,279.1714172363281,293.2872314453125,291.1890563964844,1.0,0.3854917287826538,0.6239835619926453,0.6239835619926453,1.0,1.0,-1.8230990171432493,0.7667754888534546,1.056323528289795,0.2047697752714157,0.0,0.0,0.7031893134117126,97.45523071289062,120.0,-117.00318908691406,-21874.833984375,646.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3726806640625,310.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,30248.85546875,29880.0,0.0,0.0,0.5063667893409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1061004400253296,1.106114625930786,-1.4270201972976793e-05,0.0,0.000513897917699,0.0,0.0,192.23692321777344,0.0,0.0,0.0,0.6587930917739868,4.0,0.0,1.0
642720,293.2001037597656,297.1499938964844,293.1499938964844,0.1004800125956535,-2299.635498046875,304.1517639160156,0.6510241031646729,0.1591060161590576,0.1463640183210373,293.437255859375,297.1499938964844,293.1499938964844,0.0120643796399235,-720.5458374023438,302.93267822265625,0.4138069450855255,0.050000000745058,0.0507006272673606,293.2210998535156,297.1499938964844,293.1499938964844,0.3916458487510681,-5276.3564453125,304.1517333984375,0.9376718401908876,0.4780392646789551,0.3358228802680969,293.1062316894531,297.1499938964844,293.1499938964844,0.5069334506988525,-8749.494140625,304.1405944824219,0.9990000128746032,0.6743947863578796,0.5573849678039551,293.1617736816406,297.1499938964844,293.1499938964844,0.0215806905180215,-4525.49169921875,304.150146484375,0.4536892175674438,0.0604716651141643,0.2880677580833435,291.15069580078125,291.1499938964844,259.7420959472656,258.3415832519531,279.1665954589844,293.2873840332031,291.14581298828125,1.0,0.390716940164566,0.6244511604309082,0.6244511604309082,1.0,1.0,-1.8378938436508176,0.7738634347915649,1.064030408859253,0.2075458765029907,0.0,0.0,0.7079035043716431,101.25109100341795,138.0,-114.8331298828125,-22004.36328125,669.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3671569824219,310.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,29878.009765625,29880.0,0.0,0.0,0.501971423625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1113368272781372,1.1113510131835938,-1.4256846043281255e-05,0.0,0.0005094372318126,0.0,0.0,193.4812164306641,0.0,0.0,0.0,0.6605907678604126,4.0,0.0,1.0
642780,293.1993713378906,297.1499938964844,293.1499938964844,0.1005689203739166,-2301.90380859375,304.1512756347656,0.645232081413269,0.1586137861013412,0.1460883021354675,293.4444274902344,297.1499938964844,293.1499938964844,0.012017392553389,-720.7648315429688,302.8597717285156,0.4098391830921173,0.050000000745058,0.0508702509105205,293.2213134765625,297.1499938964844,293.1499938964844,0.392204076051712,-5283.05810546875,304.150390625,0.927978813648224,0.4771009385585785,0.3353070318698883,293.1259765625,297.1499938964844,293.1499938964844,0.5228551030158997,-8980.5595703125,304.1133728027344,0.9990000128746032,0.6710792183876038,0.5716355443000793,293.1626281738281,297.1499938964844,293.1499938964844,0.0216165408492088,-4532.03125,304.1500549316406,0.4469203650951385,0.060154739767313,0.2876477539539337,291.1129455566406,291.1499938964844,259.76788330078125,258.361572265625,279.1620483398437,293.28662109375,291.1078491210937,1.0,0.396909236907959,0.6247115135192871,0.6247115135192871,1.0,1.0,-1.8554997444152832,0.7821012139320374,1.0733985900878906,0.2106684148311615,0.0,0.0,0.7141377925872803,105.87336730957033,138.0,-112.11128997802734,-22150.6796875,697.1915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2984924316406,310.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,29685.408203125,29880.0,0.0,0.0,0.4982829988002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1228899955749512,1.1229044198989868,-1.4370035387401003e-05,0.0,0.0005056938971392,0.0,0.0,197.6976623535156,0.0,0.0,0.0,0.6654404997825623,4.0,0.0,1.0
