time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642840,293.1987609863281,297.1499938964844,293.1499938964844,0.1006987914443016,-2304.9736328125,304.1508178710937,0.6391066908836365,0.1581110805273056,0.1458287388086319,293.45172119140625,297.1499938964844,293.1499938964844,0.0119797149673104,-721.4114379882812,302.7844543457031,0.4056052267551422,0.050000000745058,0.0510673113167285,293.2216186523437,297.1499938964844,293.1499938964844,0.3928817212581634,-5291.03759765625,304.1490783691406,0.9174717664718628,0.4761355221271515,0.3347916901111603,293.1537780761719,297.1499938964844,293.1499938964844,0.5412788391113281,-9243.9990234375,304.0865478515625,0.9990000128746032,0.6659373044967651,0.5877570509910583,293.1638488769531,297.1499938964844,293.1499938964844,0.0216229185461998,-4535.7529296875,304.1500244140625,0.4396205842494964,0.0597566626965999,0.2869795560836792,291.0719909667969,291.1499938964844,259.7933654785156,258.3813171386719,279.15838623046875,293.28692626953125,291.0666809082031,1.0,0.4038948714733124,0.624849259853363,0.624849259853363,1.0,1.0,-1.875328063964844,0.7912778854370117,1.084050178527832,0.2140912264585495,0.0,0.0,0.7234212756156921,111.23643493652344,141.0,-113.6631317138672,-22316.244140625,729.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1702880859375,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29511.212890625,29880.0,0.0,0.0,0.4953864216804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1418229341506958,1.1418375968933103,-1.4591015315090772e-05,0.0,0.0005027542356401,0.0,0.0,205.0967559814453,0.0,0.0,0.0,0.6737186312675476,4.0,0.0,1.0
642900,293.1981201171875,297.1499938964844,293.1499938964844,0.1007764786481857,-2307.000732421875,304.1505126953125,0.6341454982757568,0.1576215177774429,0.1455415338277816,293.4591064453125,297.1499938964844,293.1499938964844,0.0119247315451502,-721.347412109375,302.7076110839844,0.4022014141082763,0.050000000745058,0.0512359999120235,293.2219543457031,297.1499938964844,293.1499938964844,0.3934136629104614,-5297.24951171875,304.1483154296875,0.9091211557388306,0.4751648008823395,0.3342433869838714,293.1871643066406,297.1499938964844,293.1499938964844,0.5574557781219482,-9470.345703125,304.0688171386719,0.9990000128746032,0.6593356728553772,0.6012151837348938,293.1651916503906,297.1499938964844,293.1499938964844,0.0215548109263181,-4531.484375,304.150146484375,0.4335323572158813,0.0593158602714538,0.2858842313289642,291.0338134765625,291.1499938964844,259.81854248046875,258.4007873535156,279.1577453613281,293.2908630371094,291.0298156738281,1.0,0.4092782139778137,0.6251790523529053,0.6251790523529053,1.0,1.0,-1.8909282684326167,0.79862380027771,1.0923044681549072,0.2170010358095169,0.0,0.0,0.7350430488586426,115.80802154541016,141.0,-105.80493927001952,-22460.53125,756.7623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98834228515625,310.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,29342.123046875,28800.0,0.0,0.0,0.4933395683765411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.168800711631775,1.1688156127929688,-1.493130639573792e-05,0.0,0.0005006769206374,0.0,0.0,216.1945953369141,0.0,0.0,0.0,0.6705677509307861,4.0,0.0,1.0
642960,293.1974182128906,297.1499938964844,293.1499938964844,0.1009435504674911,-2310.857177734375,304.1501159667969,0.6298982501029968,0.157149001955986,0.1452533155679702,293.4665222167969,297.1499938964844,293.1499938964844,0.0118691427633166,-721.47265625,302.6278991699219,0.3992543220520019,0.050000000745058,0.0513871908187866,293.2222595214844,297.1499938964844,293.1499938964844,0.3942832946777344,-5307.3115234375,304.1470031738281,0.9023172855377196,0.4741901755332947,0.3336796760559082,293.22222900390625,297.1499938964844,293.1499938964844,0.5728533864021301,-9682.53515625,304.0556335449219,0.9990000128746032,0.6519821882247925,0.6130252480506897,293.16656494140625,297.1499938964844,293.1499938964844,0.0214814636856317,-4527.48486328125,304.1502685546875,0.4282761514186859,0.058852694928646,0.2845793962478637,290.9861145019531,291.1499938964844,259.8434143066406,258.4200439453125,279.1588439941406,293.29931640625,290.9806823730469,1.0,0.414105474948883,0.6256990432739258,0.6256990432739258,1.0,1.0,-1.904000163078308,0.8049624562263489,1.099037766456604,0.2195668071508407,0.0,0.0,0.7505970597267151,119.888671875,144.0,-119.4220199584961,-22504.673828125,780.5946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7792663574219,310.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,28306.107421875,28800.0,0.0,0.0,0.4919586181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1847492456436155,1.1847641468048096,-1.4924947208783124e-05,0.0,0.0004992754547856,0.0,0.0,220.6918182373047,0.0,0.0,0.0,0.6900493502616882,4.0,0.0,1.0
643020,293.196533203125,297.1499938964844,293.1499938964844,0.1009414717555046,-2311.14111328125,304.1501159667969,0.6248888373374939,0.1567186564207077,0.1450283974409103,293.4737548828125,297.1499938964844,293.1499938964844,0.0118058640509843,-720.7783813476562,302.5495910644531,0.3955191075801849,0.050000000745058,0.051581747829914,293.22247314453125,297.1499938964844,293.1499938964844,0.3943485915660858,-5307.99169921875,304.1474609375,0.8944331407546997,0.4732355773448944,0.333152174949646,293.2540588378906,297.1499938964844,293.1499938964844,0.5772881507873535,-9733.427734375,304.06549072265625,0.9948890209197998,0.6448053121566772,0.6147059202194214,293.1679382324219,297.1499938964844,293.1499938964844,0.0213546976447105,-4515.91845703125,304.15045166015625,0.4224367439746856,0.058377705514431,0.2833742201328277,290.96173095703125,291.1499938964844,259.8679504394531,258.4390563964844,279.1641845703125,293.31109619140625,290.9613952636719,1.0,0.4180485904216766,0.6267794370651245,0.6267794370651245,1.0,1.0,-1.903931736946106,0.8056061267852783,1.0983256101608276,0.2204191386699676,0.0,0.0,0.765802800655365,124.82078552246094,144.0,-79.47602081298828,-22557.6796875,796.5049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5415344238281,310.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28050.294921875,28800.0,0.0,0.0,0.4913131594657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223557949066162,1.2235734462738037,-1.5434650777024217e-05,0.0,0.0004986203857697,0.0,0.0,237.7285614013672,0.0,0.0,0.0,0.7070698738098145,4.0,0.0,1.0
643080,293.1957397460937,297.1499938964844,293.1499938964844,0.1006737053394317,-2305.939208984375,304.15057373046875,0.620028555393219,0.1562883406877517,0.1448384523391723,293.48101806640625,297.1499938964844,293.1499938964844,0.0117063373327255,-718.0354614257812,302.4743957519531,0.3916704952716827,0.050000000745058,0.0517804846167564,293.22283935546875,297.1499938964844,293.1499938964844,0.3932593762874603,-5295.490234375,304.1499328613281,0.8868301510810852,0.4722470045089721,0.3326319754123688,293.2730407714844,297.1499938964844,293.1499938964844,0.5734623670578003,-9660.615234375,304.0875549316406,0.9864221811294556,0.6397458910942078,0.6091817021369934,293.1693115234375,297.1499938964844,293.1499938964844,0.0211378093808889,-4492.1904296875,304.1507568359375,0.4170379638671875,0.0578760914504528,0.2821525335311889,290.9735717773437,291.1499938964844,259.8922119140625,258.4578552246094,279.169677734375,293.3212585449219,290.9754943847656,1.0,0.4210920929908752,0.6281881928443909,0.6281881928443909,1.0,1.0,-1.895843863487244,0.8029133677482605,1.0929304361343384,0.2194186747074127,0.0,0.0,0.7764812111854553,129.6800079345703,147.0,-24.39533233642578,-22527.013671875,804.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3024597167969,310.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,28064.71484375,28800.0,0.0,0.0,0.4911612868309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2588069438934326,1.2588229179382324,-1.596925903868396e-05,0.0,0.0004984662518836,0.0,0.0,254.67874145507807,0.0,0.0,0.0,0.7227132320404053,4.0,0.0,1.0
643140,293.1950378417969,297.1499938964844,293.1499938964844,0.1003763601183891,-2300.21484375,304.1510009765625,0.6156924366950989,0.1558461785316467,0.1446141600608825,293.4883728027344,297.1499938964844,293.1499938964844,0.0115978447720408,-714.9022827148438,302.3979797363281,0.3881255388259887,0.050000000745058,0.051958117634058,293.223388671875,297.1499938964844,293.1499938964844,0.3920807540416717,-5282.171875,304.1520690917969,0.880290150642395,0.4712161123752594,0.3320620656013489,293.2832336425781,297.1499938964844,293.1499938964844,0.5690021514892578,-9596.5380859375,304.10675048828125,0.9789525270462036,0.6361802816390991,0.6053527593612671,293.17071533203125,297.1499938964844,293.1499938964844,0.0208877027034759,-4464.85302734375,304.15106201171875,0.4123738706111908,0.0573607459664344,0.2807024121284485,290.98651123046875,291.1499938964844,259.9161682128906,258.4764404296875,279.17291259765625,293.328857421875,290.9877624511719,1.0,0.4235109984874725,0.6295850872993469,0.6295850872993469,1.0,1.0,-1.886342406272888,0.7993902564048767,1.0869522094726562,0.2192393690347671,0.0,0.0,0.7860509157180786,134.01231384277344,147.0,0.967737317085266,-22451.470703125,811.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757751464844,309.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28154.42578125,28800.0,0.0,0.0,0.4913529455661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2874577045440674,1.2874741554260254,-1.643255200178828e-05,0.0,0.0004986607818864,0.0,0.0,269.2940673828125,0.0,0.0,0.0,0.7358008623123169,4.0,0.0,1.0
643200,293.1943359375,297.1499938964844,293.1499938964844,0.1000855192542076,-2294.6748046875,304.1513671875,0.6120648980140686,0.155410036444664,0.1443551182746887,293.4957580566406,297.1499938964844,293.1499938964844,0.011479121632874,-711.3958129882812,302.3197631835937,0.3852923810482025,0.050000000745058,0.0521019734442234,293.2239685058594,297.1499938964844,293.1499938964844,0.3909593820571899,-5269.658203125,304.1537170410156,0.8750903606414795,0.4701701402664184,0.3314473628997803,293.2887878417969,297.1499938964844,293.1499938964844,0.5664622783660889,-9554.7958984375,304.1191711425781,0.9728399515151978,0.6334020495414734,0.6025425791740417,293.17193603515625,297.1499938964844,293.1499938964844,0.0206262152642011,-4436.3701171875,304.1513671875,0.4085391163825989,0.0568557642400264,0.2790857851505279,290.9951171875,291.1499938964844,259.9397888183594,258.4947814941406,279.1746826171875,293.3347473144531,290.9961242675781,1.0,0.4255662560462951,0.6309579610824585,0.6309579610824585,1.0,1.0,-1.879455804824829,0.7971276044845581,1.082328200340271,0.2189168930053711,0.0,0.0,0.7955036759376526,137.52249145507812,150.0,11.243185997009276,-22389.890625,817.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86578369140625,309.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28207.53515625,27720.0,0.0,0.0,0.4918139576911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.313753962516785,1.313770771026611,-1.6859932657098398e-05,0.0,0.0004991286550648,0.0,0.0,283.1484375,0.0,0.0,0.0,0.7329040765762329,4.0,0.0,1.0
643260,293.193603515625,297.1499938964844,293.1499938964844,0.0999532639980316,-2292.402587890625,304.1513366699219,0.6088396310806274,0.1549936383962631,0.1440904587507248,293.5030822753906,297.1499938964844,293.1499938964844,0.011369464918971,-708.5670166015625,302.23779296875,0.3829174339771271,0.050000000745058,0.0522265583276748,293.2244873046875,297.1499938964844,293.1499938964844,0.3904374837875366,-5264.1591796875,304.1539611816406,0.8706641793251038,0.4691306948661804,0.3308158218860626,293.29180908203125,297.1499938964844,293.1499938964844,0.5651683807373047,-9532.5322265625,304.1270751953125,0.9675145745277404,0.6310495138168335,0.6002718210220337,293.1729736328125,297.1499938964844,293.1499938964844,0.0204126816242933,-4414.3017578125,304.1514892578125,0.4051946699619293,0.0563738830387592,0.277459979057312,290.9850769042969,291.1499938964844,259.963134765625,258.5129089355469,279.1756896972656,293.33966064453125,290.9837951660156,1.0,0.4273078441619873,0.632318913936615,0.632318913936615,1.0,1.0,-1.87322211265564,0.7951436042785645,1.0780785083770752,0.2186875343322754,0.0,0.0,0.8073335886001587,140.5576934814453,150.0,-10.126006126403809,-22258.5703125,821.4921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864624023437,309.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,27359.96875,27720.0,0.0,0.0,0.4923596084117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3200033903121948,1.320020079612732,-1.6768204659456387e-05,0.0,0.0004996823845431,0.0,0.0,284.1871032714844,0.0,0.0,0.0,0.7484995722770691,4.0,0.0,1.0
643320,293.1928100585937,297.1499938964844,293.1499938964844,0.099707618355751,-2287.786865234375,304.15155029296875,0.6059790253639221,0.1545998752117157,0.1438314616680145,293.5102844238281,297.1499938964844,293.1499938964844,0.0112445084378123,-704.7664794921875,302.15655517578125,0.3808770477771759,0.050000000745058,0.0523366704583168,293.22491455078125,297.1499938964844,293.1499938964844,0.3894494771957397,-5253.2802734375,304.1550598144531,0.8668095469474792,0.4681019484996795,0.3301812708377838,293.2934265136719,297.1499938964844,293.1499938964844,0.563398003578186,-9504.2841796875,304.13446044921875,0.9627551436424256,0.6289331316947937,0.5982968807220459,293.173828125,297.1499938964844,293.1499938964844,0.0201723705977201,-4388.0673828125,304.15167236328125,0.402190625667572,0.0559158660471439,0.2758719027042389,290.9869689941406,291.1499938964844,259.9861755371094,258.53082275390625,279.1762084960937,293.343994140625,290.9881591796875,1.0,0.4288079738616943,0.6336706876754761,0.6336706876754761,1.0,1.0,-1.867418646812439,0.7933385372161865,1.0740801095962524,0.2185146361589431,0.0,0.0,0.8181203603744507,143.23507690429688,153.0,3.597360134124756,-22226.193359375,825.1519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,309.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27209.20703125,27720.0,0.0,0.0,0.4930692315101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3455595970153809,1.3455767631530762,-1.714777863526251e-05,0.0,0.0005004025879316,0.0,0.0,297.6487121582031,0.0,0.0,0.0,0.7600427269935608,4.0,0.0,1.0
643380,293.1919250488281,297.1499938964844,293.1499938964844,0.0994048714637756,-2281.995361328125,304.1518249511719,0.6034007668495178,0.1542277932167053,0.1435819864273071,293.5173645019531,297.1499938964844,293.1499938964844,0.0111085381358861,-700.2978515625,302.0758361816406,0.3790833353996277,0.050000000745058,0.0524359345436096,293.2253112792969,297.1499938964844,293.1499938964844,0.3881890475749969,-5239.36181640625,304.15643310546875,0.8633739948272705,0.4670743942260742,0.3295418918132782,293.2943420410156,297.1499938964844,293.1499938964844,0.5613033175468445,-9472.314453125,304.1410827636719,0.958396852016449,0.6269378662109375,0.5964744091033936,293.17449951171875,297.1499938964844,293.1499938964844,0.0199232771992683,-4360.0654296875,304.1517944335937,0.3994091153144836,0.055478498339653,0.2743330001831054,290.99761962890625,291.1499938964844,260.0089111328125,258.54852294921875,279.1764831542969,293.3479919433594,290.9990539550781,1.0,0.4301205277442932,0.6350167989730835,0.6350167989730835,1.0,1.0,-1.8618767261505127,0.7916377782821655,1.0702389478683472,0.2183717489242553,0.0,0.0,0.8272201418876648,145.64321899414062,153.0,16.0336971282959,-22192.486328125,828.1461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,309.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,27205.263671875,27720.0,0.0,0.0,0.4939486682415008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3692162036895752,1.3692337274551392,-1.7536876839585602e-05,0.0,0.000501295144204,0.0,0.0,310.90545654296875,0.0,0.0,0.0,0.770899772644043,4.0,0.0,1.0
643440,293.1910095214844,297.1499938964844,293.1499938964844,0.0991060882806778,-2276.2734375,304.15203857421875,0.6010417342185974,0.1538761854171753,0.1433435976505279,293.5242919921875,297.1499938964844,293.1499938964844,0.010970177128911,-695.6259765625,301.99444580078125,0.3774749934673309,0.050000000745058,0.0525269918143749,293.2256774902344,297.1499938964844,293.1499938964844,0.3868888020515442,-5225.07177734375,304.1576232910156,0.8602527379989624,0.4660492241382599,0.328897625207901,293.2947998046875,297.1499938964844,293.1499938964844,0.5591591596603394,-9440.435546875,304.1465759277344,0.9543309807777404,0.625015377998352,0.594733476638794,293.1750793457031,297.1499938964844,293.1499938964844,0.0196816585958004,-4332.59423828125,304.15191650390625,0.3967584073543548,0.0550575628876686,0.272838294506073,291.00897216796875,291.1499938964844,260.0313415527344,258.5660400390625,279.1766357421875,293.3517761230469,291.0104675292969,1.0,0.4312877357006073,0.6363585591316223,0.6363585591316223,1.0,1.0,-1.8565003871917725,0.7899987101554871,1.0665017366409302,0.2182429730892181,0.0,0.0,0.8354893922805786,147.8469696044922,156.0,23.458635330200195,-22157.158203125,830.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,309.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27239.361328125,27720.0,0.0,0.0,0.4949502348899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905746936798096,1.3905926942825315,-1.7902531908475794e-05,0.0,0.0005023115663789,0.0,0.0,323.3421325683594,0.0,0.0,0.0,0.7808222770690918,4.0,0.0,1.0
643500,293.1900634765625,297.1499938964844,293.1499938964844,0.0988122597336769,-2270.637451171875,304.1521911621094,0.5988569259643555,0.1535438746213913,0.1431170850992202,293.5310974121094,297.1499938964844,293.1499938964844,0.0108297634869813,-690.7639770507812,301.9124450683594,0.3760092854499817,0.050000000745058,0.052611730992794,293.2260131835937,297.1499938964844,293.1499938964844,0.3855549991130829,-5210.46630859375,304.1586608886719,0.8573750853538513,0.4650276899337768,0.3282508254051208,293.2950134277344,297.1499938964844,293.1499938964844,0.5569532513618469,-9408.326171875,304.1512145996094,0.9504879713058472,0.6231415867805481,0.5930423736572266,293.175537109375,297.1499938964844,293.1499938964844,0.0194462426006793,-4305.52685546875,304.1520080566406,0.3941670656204223,0.0546493493020534,0.2713790535926819,291.0208740234375,291.1499938964844,260.0534973144531,258.5833435058594,279.1766662597656,293.35546875,291.0224609375,1.0,0.4323422908782959,0.6376964449882507,0.6376964449882507,1.0,1.0,-1.851242423057556,0.7884001731872559,1.0628422498703003,0.2181205153465271,0.0,0.0,0.8429072499275208,149.8933563232422,156.0,28.351770401000977,-22122.18359375,832.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,309.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,27282.8359375,26640.0,0.0,0.0,0.4960316717624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098025560379028,1.409820795059204,-1.8239337805425748e-05,0.0,0.0005034090718254,0.0,0.0,334.8749084472656,0.0,0.0,0.0,0.7747859358787537,4.0,0.0,1.0
643560,293.1890563964844,297.1499938964844,293.1499938964844,0.0986710265278816,-2268.12353515625,304.15203857421875,0.5968146324157715,0.1532313823699951,0.1429031491279602,293.5377502441406,297.1499938964844,293.1499938964844,0.0107007678598165,-686.6328125,301.8269348144531,0.3746559619903564,0.050000000745058,0.0526915155351161,293.22625732421875,297.1499938964844,293.1499938964844,0.3847649395465851,-5202.203125,304.15850830078125,0.8546913862228394,0.4640138745307922,0.327603667974472,293.29498291015625,297.1499938964844,293.1499938964844,0.5554906129837036,-9387.5224609375,304.1535949707031,0.9468230605125428,0.6213101148605347,0.5913876295089722,293.1759033203125,297.1499938964844,293.1499938964844,0.0192549917846918,-4284.51513671875,304.1519775390625,0.3915778696537018,0.054250918328762,0.2699470520019531,291.0166931152344,291.1499938964844,260.0753173828125,258.6004333496094,279.1766662597656,293.3590087890625,291.0160522460937,1.0,0.433308869600296,0.6390300989151001,0.6390300989151001,1.0,1.0,-1.8460789918899536,0.7868314385414124,1.059247612953186,0.2180002629756927,0.0,0.0,0.8520520329475403,151.8163604736328,159.0,6.194189071655273,-22015.31640625,834.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,309.3007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,26474.6875,26640.0,0.0,0.0,0.497027039527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063506126403809,1.406368613243103,-1.7997543181991205e-05,0.0,0.0005044192657805,0.0,0.0,330.47589111328125,0.0,0.0,0.0,0.7859711647033691,4.0,0.0,1.0
643620,293.18804931640625,297.1499938964844,293.1499938964844,0.0984434559941291,-2263.798828125,304.152099609375,0.5948935747146606,0.1529391407966613,0.1427039504051208,293.5442810058594,297.1499938964844,293.1499938964844,0.0105642508715391,-681.836181640625,301.7424011230469,0.3733925819396972,0.050000000745058,0.0527673810720443,293.2264709472656,297.1499938964844,293.1499938964844,0.3835979998111725,-5189.541015625,304.1590881347656,0.8521671295166016,0.4630076587200165,0.3269603848457336,293.2947692871094,297.1499938964844,293.1499938964844,0.5534863471984863,-9359.111328125,304.1566162109375,0.943307876586914,0.6195136904716492,0.5897679924964905,293.1762390136719,297.1499938964844,293.1499938964844,0.0190416872501373,-4259.90771484375,304.1520080566406,0.3889414072036743,0.0538599640130996,0.2685350775718689,291.0223999023437,291.1499938964844,260.09686279296875,258.6173400878906,279.1766357421875,293.36248779296875,291.0240783691406,1.0,0.4342081546783447,0.6403589844703674,0.6403589844703674,1.0,1.0,-1.8410091400146484,0.7852919101715088,1.0557172298431396,0.2178820073604583,0.0,0.0,0.8600776195526123,153.64219665527344,159.0,16.724586486816406,-21995.767578125,835.8373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,309.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,26334.44921875,26640.0,0.0,0.0,0.4980058968067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220919609069824,1.4221101999282837,-1.8236196410725825e-05,0.0,0.0005054126959294,0.0,0.0,339.5514831542969,0.0,0.0,0.0,0.7931452393531799,4.0,0.0,1.0
643680,293.1869812011719,297.1499938964844,293.1499938964844,0.098160296678543,-2258.3154296875,304.1522216796875,0.5930694937705994,0.1526632606983184,0.1425182819366455,293.5506896972656,297.1499938964844,293.1499938964844,0.0104215536266565,-676.5165405273438,301.6588134765625,0.3721992075443268,0.050000000745058,0.052840307354927,293.2266845703125,297.1499938964844,293.1499938964844,0.3821621239185333,-5173.8251953125,304.1600341796875,0.8497644066810608,0.4619988203048706,0.3263158202171325,293.2945251464844,297.1499938964844,293.1499938964844,0.5510863661766052,-9325.373046875,304.1597595214844,0.9399056434631348,0.617732048034668,0.5881668925285339,293.176513671875,297.1499938964844,293.1499938964844,0.0188152100890874,-4232.97021484375,304.1520690917969,0.3862987756729126,0.0534747056663036,0.2671386897563934,291.0370788574219,291.1499938964844,260.1181030273437,258.634033203125,279.17657470703125,293.36590576171875,291.0391845703125,1.0,0.4350552856922149,0.6416849493980408,0.6416849493980408,1.0,1.0,-1.835997462272644,0.783766508102417,1.0522308349609375,0.217761218547821,0.0,0.0,0.8661564588546753,155.39505004882812,147.0,28.7574405670166,-21978.16015625,837.1146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,309.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26327.189453125,26640.0,0.0,0.0,0.4989880323410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365447759628296,1.43656325340271,-1.8485443433746696e-05,0.0,0.0005064094439148,0.0,0.0,348.40411376953125,0.0,0.0,0.0,0.7998195290565491,4.0,0.0,1.0
643740,293.1858825683594,297.1499938964844,293.1499938964844,0.0978076830506324,-2251.49365234375,304.1524658203125,0.5929020047187805,0.1524141728878021,0.1422707140445709,293.55694580078125,297.1499938964844,293.1499938964844,0.0102542322129011,-669.9367065429688,301.5751953125,0.3723751008510589,0.050000000745058,0.0528295412659645,293.2268371582031,297.1499938964844,293.1499938964844,0.3805657029151916,-5156.32666015625,304.1611328125,0.8494454026222229,0.4609970450401306,0.3256099820137024,293.2941589355469,297.1499938964844,293.1499938964844,0.5484713315963745,-9288.8876953125,304.1627502441406,0.9392422437667848,0.6159715056419373,0.5864976644515991,293.1766967773437,297.1499938964844,293.1499938964844,0.0185377281159162,-4199.7021484375,304.1521911621094,0.3850625157356262,0.0531029812991619,0.2653822302818298,291.0540466308594,291.1499938964844,260.1390380859375,258.65057373046875,279.1767883300781,293.3692932128906,291.0564880371094,1.0,0.4338368773460388,0.6430388689041138,0.6430388689041138,1.0,1.0,-1.8301440477371216,0.7818554043769836,1.0482887029647827,0.2175066322088241,0.0,0.0,0.8708676099777222,155.0136260986328,147.0,38.292945861816406,-21952.580078125,831.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724975585937,309.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,26363.603515625,26640.0,0.0,0.0,0.4999433159828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486830234527588,1.4487017393112185,-1.870634514489211e-05,0.0,0.000507378950715,0.0,0.0,356.0918884277344,0.0,0.0,0.0,0.8054887056350708,4.0,0.0,1.0
643800,293.18463134765625,297.1499938964844,293.1499938964844,0.0974224284291267,-2244.031005859375,304.1527099609375,0.5937889814376831,0.1522058844566345,0.1420062482357025,293.5630187988281,297.1499938964844,293.1499938964844,0.0100743882358074,-662.5899658203125,301.49169921875,0.3733944892883301,0.050000000745058,0.0527674257755279,293.2268981933594,297.1499938964844,293.1499938964844,0.3788513541221618,-5137.5341796875,304.1622314453125,0.8504102230072021,0.4600135684013366,0.324875921010971,293.2936706542969,297.1499938964844,293.1499938964844,0.5456868410110474,-9250.2861328125,304.1654663085937,0.9402804374694824,0.6142404079437256,0.5848016738891602,293.1767272949219,297.1499938964844,293.1499938964844,0.0182384513318538,-4163.3349609375,304.15234375,0.3847426176071167,0.0527548976242542,0.2634705603122711,291.07330322265625,291.1499938964844,260.1596984863281,258.6669006347656,279.177001953125,293.37255859375,291.0759582519531,1.0,0.4317535161972046,0.6444051265716553,0.6444051265716553,1.0,1.0,-1.823921084403992,0.7797729969024658,1.044148087501526,0.217173084616661,0.0,0.0,0.8740640878677368,153.32518005371094,135.0,46.05295181274414,-21922.587890625,820.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,309.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,26417.869140625,25560.0,0.0,0.0,0.5008348226547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582082033157349,1.4582271575927734,-1.8886757970904e-05,0.0,0.0005082837305963,0.0,0.0,362.2847290039063,0.0,0.0,0.0,0.7949435114860535,4.0,0.0,1.0
643860,293.1832275390625,297.1499938964844,293.1499938964844,0.097171239554882,-2239.332763671875,304.1526794433594,0.5954575538635254,0.1520378589630127,0.1417441070079803,293.56890869140625,297.1499938964844,293.1499938964844,0.0098978811874985,-655.5489501953125,301.40478515625,0.3750304877758026,0.050000000745058,0.0526695661246776,293.226806640625,297.1499938964844,293.1499938964844,0.3776247501373291,-5124.4619140625,304.1622009277344,0.8523201942443848,0.4590531289577484,0.3241291046142578,293.29302978515625,297.1499938964844,293.1499938964844,0.5435771942138672,-9221.78515625,304.1664733886719,0.9425500631332396,0.6125453114509583,0.5830992460250854,293.1766662597656,297.1499938964844,293.1499938964844,0.0179677456617355,-4131.16259765625,304.15240478515625,0.3851239085197449,0.0524313263595104,0.2614971101284027,291.0775756835937,291.1499938964844,260.1800537109375,258.6830444335937,279.1771850585937,293.3757019042969,291.07794189453125,1.0,0.4289492070674896,0.645777702331543,0.645777702331543,1.0,1.0,-1.817547082901001,0.7776139974594116,1.0399330854415894,0.2168026566505432,0.0,0.0,0.8783047199249268,150.72927856445312,135.0,26.18177604675293,-21816.935546875,807.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,309.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25642.05078125,25560.0,0.0,0.0,0.501509428024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443249225616455,1.443267583847046,-1.84477412403794e-05,0.0,0.0005089683108963,0.0,0.0,350.5491943359375,0.0,0.0,0.0,0.8007102608680725,4.0,0.0,1.0
643920,293.1817626953125,297.1499938964844,293.1499938964844,0.0968428328633308,-2233.018798828125,304.1528015136719,0.5977791547775269,0.1519068330526352,0.1414905190467834,293.5745544433594,297.1499938964844,293.1499938964844,0.0097132762894034,-647.7406005859375,301.3192443847656,0.3771879971027374,0.050000000745058,0.0525438711047172,293.22662353515625,297.1499938964844,293.1499938964844,0.3760690093040466,-5107.5322265625,304.1628112792969,0.8550415635108948,0.4581157863140106,0.3233790993690491,293.292236328125,297.1499938964844,293.1499938964844,0.541007399559021,-9186.6376953125,304.16815185546875,0.9458360075950624,0.6108872890472412,0.5814059972763062,293.17645263671875,297.1499938964844,293.1499938964844,0.0176769532263278,-4095.3837890625,304.1524963378906,0.386110246181488,0.0521317198872566,0.2595009505748749,291.09014892578125,291.1499938964844,260.2001037597656,258.69903564453125,279.17730712890625,293.37872314453125,291.0927124023437,1.0,0.4255762994289398,0.6471524834632874,0.6471524834632874,1.0,1.0,-1.811126470565796,0.7754237651824951,1.0357027053833008,0.2164118736982345,0.0,0.0,0.8811240196228027,147.42800903320312,123.0,36.01771926879883,-21790.78515625,791.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,309.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,25512.93359375,25560.0,0.0,0.0,0.50203537940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44730544090271,1.4473239183425903,-1.8489741705707274e-05,0.0,0.0005095021333545,0.0,0.0,352.7018737792969,0.0,0.0,0.0,0.8024352788925171,4.0,0.0,1.0
643980,293.1802062988281,297.1499938964844,293.1499938964844,0.0964613929390907,-2225.599853515625,304.1529846191406,0.6006534099578857,0.1518084704875946,0.1412475854158401,293.5800476074219,297.1499938964844,293.1499938964844,0.0095213083550333,-639.2659301757812,301.2352600097656,0.3798000514507293,0.050000000745058,0.0523965507745742,293.2264099121094,297.1499938964844,293.1499938964844,0.3742619752883911,-5087.73095703125,304.1637878417969,0.8584790229797363,0.4571911692619324,0.3226248919963836,293.2914123535156,297.1499938964844,293.1499938964844,0.5380810499191284,-9146.5185546875,304.170166015625,0.9499580264091492,0.6092507839202881,0.5797170996665955,293.1761779785156,297.1499938964844,293.1499938964844,0.0173760466277599,-4057.337158203125,304.152587890625,0.3876287639141083,0.0518542602658271,0.2575061619281769,291.11114501953125,291.1499938964844,260.2198486328125,258.71484375,279.1773986816406,293.38165283203125,291.1141357421875,1.0,0.4217472374439239,0.6485280990600586,0.6485280990600586,1.0,1.0,-1.8046942949295044,0.7732177376747131,1.031476616859436,0.2160068750381469,0.0,0.0,0.8816293478012085,143.57949829101562,123.0,47.3309326171875,-21765.822265625,774.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86456298828125,309.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,25506.97265625,25560.0,0.0,0.0,0.5024431347846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450208306312561,1.4502267837524414,-1.853946923802141e-05,0.0,0.0005099158734083,0.0,0.0,354.5060729980469,0.0,0.0,0.0,0.8036819100379944,4.0,0.0,1.0
644040,293.1786193847656,297.1499938964844,293.1499938964844,0.0960770845413208,-2218.106201171875,304.15313720703125,0.6040021181106567,0.1517393141984939,0.1410165578126907,293.5853576660156,297.1499938964844,293.1499938964844,0.0093288272619247,-630.5438842773438,301.1514892578125,0.3828182518482208,0.050000000745058,0.052232552319765,293.2261047363281,297.1499938964844,293.1499938964844,0.3723936975002289,-5067.26318359375,304.1646728515625,0.8625704646110535,0.456277996301651,0.3218666315078735,293.29052734375,297.1499938964844,293.1499938964844,0.5350635051727295,-9105.2734375,304.1719970703125,0.9547665119171144,0.6076346039772034,0.5780308246612549,293.17578125,297.1499938964844,293.1499938964844,0.0170789025723934,-4019.12841796875,304.15264892578125,0.3896158933639526,0.0515965111553669,0.2555261254310608,291.13385009765625,291.1499938964844,260.23931884765625,258.7304992675781,279.17742919921875,293.3844909667969,291.136962890625,1.0,0.4175501763820648,0.6499029994010925,0.6499029994010925,1.0,1.0,-1.798274278640747,0.771006166934967,1.0272681713104248,0.2155912667512893,0.0,0.0,0.8804387450218201,139.309326171875,111.0,54.89950180053711,-21737.263671875,756.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,309.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,25547.046875,25560.0,0.0,0.0,0.5027233362197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507207870483398,1.4507393836975098,-1.855756090662908e-05,0.0,0.0005102002760395,0.0,0.0,354.9476623535156,0.0,0.0,0.0,0.8038674592971802,4.0,0.0,1.0
644100,293.177001953125,297.1499938964844,293.1499938964844,0.0957031324505806,-2210.8076171875,304.1532287597656,0.6077686548233032,0.1516967862844467,0.1407983601093292,293.5905456542969,297.1499938964844,293.1499938964844,0.0091372337192296,-621.6744384765625,301.0674743652344,0.3862116038799286,0.050000000745058,0.0520556010305881,293.2257995605469,297.1499938964844,293.1499938964844,0.3705167770385742,-5046.72998046875,304.1654052734375,0.8672853112220764,0.4553765952587127,0.3211069107055664,293.2895812988281,297.1499938964844,293.1499938964844,0.5320303440093994,-9063.962890625,304.1734924316406,0.9601414799690248,0.6060400009155273,0.5763512849807739,293.17535400390625,297.1499938964844,293.1499938964844,0.016789361834526,-3981.356201171875,304.1527099609375,0.3919399678707123,0.0513563118875026,0.2535687088966369,291.1567077636719,291.1499938964844,260.25848388671875,258.7459716796875,279.17742919921875,293.38726806640625,291.1597595214844,1.0,0.4130513966083526,0.6512758135795593,0.6512758135795593,1.0,1.0,-1.7918919324874878,0.7688001394271851,1.0230917930603027,0.2151691019535064,0.0,0.0,0.877693772315979,134.71231079101562,111.0,58.84349060058594,-21704.09375,737.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,309.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,25602.353515625,24480.0,0.0,0.0,0.5028613805770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448540210723877,1.4485588073730469,-1.853167668741662e-05,0.0,0.0005103403818793,0.0,0.0,353.7415771484375,0.0,0.0,0.0,0.7877983450889587,4.0,0.0,1.0
644160,293.17535400390625,297.1499938964844,293.1499938964844,0.0954879000782966,-2206.769287109375,304.1530456542969,0.6119033098220825,0.151678666472435,0.1405934542417526,293.5955810546875,297.1499938964844,293.1499938964844,0.0089564239606261,-613.5064086914062,300.9790344238281,0.3899434506893158,0.050000000745058,0.051868736743927,293.2254333496094,297.1499938964844,293.1499938964844,0.369207888841629,-5032.8427734375,304.1649780273437,0.8726076483726501,0.4544905424118042,0.3203485906124115,293.2885437011719,297.1499938964844,293.1499938964844,0.5297898650169373,-9034.345703125,304.1732788085937,0.9659717082977296,0.6044730544090271,0.574683427810669,293.17486572265625,297.1499938964844,293.1499938964844,0.0165401473641395,-3949.616455078125,304.15264892578125,0.3945159614086151,0.0511313900351524,0.2516374588012695,291.16259765625,291.1499938964844,260.2773742675781,258.7612609863281,279.17742919921875,293.3899841308594,291.1629638671875,1.0,0.4083048403263092,0.6526455283164978,0.6526455283164978,1.0,1.0,-1.785566806793213,0.766608476638794,1.018958330154419,0.2147436439990997,0.0,0.0,0.8760883212089539,129.8657989501953,99.0,33.89965057373047,-21592.126953125,717.9507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,309.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,24829.474609375,24480.0,0.0,0.0,0.5027204155921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421664118766785,1.4216820001602173,-1.7888460206449963e-05,0.0,0.0005101973074488,0.0,0.0,334.9052734375,0.0,0.0,0.0,0.7879102230072021,4.0,0.0,1.0
644220,293.1736755371094,297.1499938964844,293.1499938964844,0.0952213481068611,-2201.6337890625,304.1529846191406,0.6162799000740051,0.1516831368207931,0.140402540564537,293.6005554199219,297.1499938964844,293.1499938964844,0.0087757455185055,-604.9971313476562,300.8914794921875,0.3937636613845825,0.050000000745058,0.0516740903258323,293.2249755859375,297.1499938964844,293.1499938964844,0.3676713705062866,-5016.2236328125,304.1650390625,0.8785465955734253,0.4536206126213074,0.3195967972278595,293.2874450683594,297.1499938964844,293.1499938964844,0.5272399187088013,-9000.0810546875,304.1736755371094,0.9721672534942628,0.6029356122016907,0.5730374455451965,293.1743469238281,297.1499938964844,293.1499938964844,0.0162838622927665,-3915.962158203125,304.15264892578125,0.3973167836666107,0.0509202294051647,0.2497349679470062,291.1741943359375,291.1499938964844,260.29595947265625,258.77642822265625,279.1773681640625,293.39263916015625,291.17657470703125,1.0,0.4033486843109131,0.6540108323097229,0.6540108323097229,1.0,1.0,-1.779326558113098,0.7644432187080383,1.014883279800415,0.2143194526433944,0.0,0.0,0.8733882308006287,124.82421112060548,99.0,38.36967086791992,-21558.2109375,697.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,309.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24690.10546875,24480.0,0.0,0.0,0.5023778676986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144086837768557,1.4144264459609983,-1.7731988918967545e-05,0.0,0.0005098496330901,0.0,0.0,330.1326904296875,0.0,0.0,0.0,0.7842957973480225,4.0,0.0,1.0
644280,293.1720275878906,297.1499938964844,293.1499938964844,0.0949154496192932,-2195.666748046875,304.1529846191406,0.6208733320236206,0.151707261800766,0.1402249038219452,293.6054382324219,297.1499938964844,293.1499938964844,0.0085939830169081,-596.138427734375,300.80523681640625,0.3976161777973175,0.050000000745058,0.0514735952019691,293.2245483398437,297.1499938964844,293.1499938964844,0.3659441769123077,-4997.3837890625,304.1654663085937,0.8851038813591003,0.4527570605278015,0.3188478350639343,293.28631591796875,297.1499938964844,293.1499938964844,0.5244271159172058,-8962.0205078125,304.17449951171875,0.9786224365234376,0.6014128923416138,0.5714048147201538,293.1737670898437,297.1499938964844,293.1499938964844,0.0160241611301898,-3880.962646484375,304.15264892578125,0.4003399908542633,0.0507209002971649,0.2478621304035186,291.19287109375,291.1499938964844,260.31427001953125,258.7914123535156,279.17730712890625,293.395263671875,291.19549560546875,1.0,0.3982137143611908,0.6553726196289062,0.6553726196289062,1.0,1.0,-1.7731577157974243,0.7622989416122437,1.0108587741851809,0.213895246386528,0.0,0.0,0.8686746954917908,119.6363525390625,87.0,45.01510238647461,-21524.26953125,677.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,309.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24672.44921875,24480.0,0.0,0.0,0.5018793940544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066139459609983,1.4066314697265625,-1.7594466044101864e-05,0.0,0.0005093437503091,0.0,0.0,325.4361877441406,0.0,0.0,0.0,0.7804893851280212,4.0,0.0,1.0
644340,293.1703796386719,297.1499938964844,293.1499938964844,0.0946208462119102,-2189.91259765625,304.1529846191406,0.625754714012146,0.1517501771450042,0.1400602310895919,293.6102905273437,297.1499938964844,293.1499938964844,0.0084139415994286,-587.197509765625,300.71856689453125,0.4015809893608093,0.050000000745058,0.051268633455038,293.22412109375,297.1499938964844,293.1499938964844,0.3642190396785736,-4978.5732421875,304.165771484375,0.8922966122627258,0.4518994390964508,0.318099707365036,293.28521728515625,297.1499938964844,293.1499938964844,0.5216196179389954,-8924.083984375,304.1751403808594,0.9852447509765624,0.5999043583869934,0.5697810649871826,293.1732177734375,297.1499938964844,293.1499938964844,0.0157719030976295,-3846.5029296875,304.1526184082031,0.4036175906658172,0.050531767308712,0.2460177689790725,291.211669921875,291.1499938964844,260.332275390625,258.8062744140625,279.17724609375,293.3979187011719,291.21417236328125,1.0,0.39292111992836,0.6567310690879822,0.6567310690879822,1.0,1.0,-1.767051100730896,0.7601717114448547,1.006879448890686,0.2134696692228317,0.0,0.0,0.862668514251709,114.3368682861328,87.0,47.949703216552734,-21484.41796875,657.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,309.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,24700.283203125,24480.0,0.0,0.0,0.5012242197990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968627452850342,1.396880269050598,-1.7434756955481134e-05,0.0,0.0005086788441985,0.0,0.0,319.7707214355469,0.0,0.0,0.0,0.7758370637893677,4.0,0.0,1.0
644400,293.1687316894531,297.1499938964844,293.1499938964844,0.0943518206477165,-2184.660888671875,304.1529235839844,0.631022572517395,0.1518206894397735,0.1399119645357132,293.6149597167969,297.1499938964844,293.1499938964844,0.0082386899739503,-578.3522338867188,300.63140869140625,0.4057700037956238,0.050000000745058,0.0510603226721286,293.2236328125,297.1499938964844,293.1499938964844,0.362543374300003,-4960.337890625,304.1659545898437,0.9001501202583313,0.4510508775711059,0.3173540830612182,293.2840881347656,297.1499938964844,293.1499938964844,0.5188843607902527,-8887.2255859375,304.175537109375,0.9919463992118835,0.5984135866165161,0.5681685209274292,293.1726379394531,297.1499938964844,293.1499938964844,0.0155289601534605,-3812.968017578125,304.152587890625,0.4072114825248718,0.0503516159951686,0.2441999614238739,291.2290954589844,291.1499938964844,260.3500061035156,258.82098388671875,279.1771850585937,293.4005126953125,291.2313232421875,1.0,0.3874900341033935,0.6580843925476074,0.6580843925476074,1.0,1.0,-1.7610158920288086,0.7580651640892029,1.002950668334961,0.2130436301231384,0.0,0.0,0.8556472063064575,108.95431518554688,75.0,47.42193222045898,-21437.83984375,636.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,309.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24743.1171875,23400.0,0.0,0.0,0.5004107356071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384984016418457,1.385001301765442,-1.724377943901345e-05,0.0,0.0005078532849438,0.0,0.0,312.9912109375,0.0,0.0,0.0,0.7552148103713989,4.0,0.0,1.0
644460,293.1669311523437,297.1499938964844,293.1499938964844,0.0942740738391876,-2183.3173828125,304.15252685546875,0.6368021965026855,0.1519369184970855,0.1397950202226638,293.6191711425781,297.1499938964844,293.1499938964844,0.0080764722079038,-570.4134521484375,300.5395202636719,0.410317987203598,0.050000000745058,0.0508498139679431,293.2231140136719,297.1499938964844,293.1499938964844,0.3615117967128753,-4949.63623046875,304.1649169921875,0.9089038372039796,0.4502205848693847,0.3166156411170959,293.2828674316406,297.1499938964844,293.1499938964844,0.5169728994369507,-8862.4111328125,304.1743469238281,0.9985985159873962,0.5969528555870056,0.5664894580841064,293.1720275878906,297.1499938964844,293.1499938964844,0.015325803309679,-3785.996826171875,304.1524658203125,0.411212146282196,0.0501813627779483,0.242413192987442,291.227294921875,291.1499938964844,260.3671875,258.8352966308594,279.1770324707031,293.4028625488281,291.2264099121094,1.0,0.3819295763969421,0.6594232320785522,0.6594232320785522,1.0,1.0,-1.7549811601638794,0.7559372186660767,0.999043881893158,0.2126180529594421,0.0,0.0,0.8504770398139954,103.51716613769533,75.0,16.591108322143555,-21306.373046875,616.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,309.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,23949.115234375,23400.0,0.0,0.0,0.4993009567260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.34940505027771,1.349421501159668,-1.6473442883579992e-05,0.0,0.0005067269667051,0.0,0.0,290.759033203125,0.0,0.0,0.0,0.7512378096580505,4.0,0.0,1.0
644520,293.1649780273437,297.1499938964844,293.1499938964844,0.0941661894321441,-2181.19189453125,304.1522827148437,0.6417856812477112,0.1521055996417999,0.1397678554058075,293.62286376953125,297.1499938964844,293.1499938964844,0.0079263364896178,-562.7118530273438,300.4510498046875,0.4142028093338012,0.050000000745058,0.0506853088736534,293.2224426269531,297.1499938964844,293.1499938964844,0.3601689636707306,-4935.138671875,304.1646728515625,0.9166024923324584,0.4494292140007019,0.315933346748352,293.2780456542969,297.1499938964844,293.1499938964844,0.5058862566947937,-8703.3388671875,304.1903381347656,0.9990000128746032,0.5962111949920654,0.5560227036476135,293.1712951660156,297.1499938964844,293.1499938964844,0.0151408705860376,-3760.19189453125,304.1523742675781,0.4146007597446441,0.0500493459403514,0.2409467250108719,291.2351379394531,291.1499938964844,260.38360595703125,258.8489685058594,279.1800231933594,293.4047241210937,291.238525390625,1.0,0.3758895099163055,0.6611418128013611,0.6611418128013611,1.0,1.0,-1.7379796504974363,0.7488729357719421,0.9891067147254944,0.2105129957199096,0.0,0.0,0.8441893458366394,99.05809783935548,63.0,32.460262298583984,-21177.265625,591.0621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,309.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,23789.271484375,23400.0,0.0,0.0,0.4979212880134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.334521770477295,1.3345379829406738,-1.619472459424287e-05,0.0,0.0005053268396295,0.0,0.0,282.2439270019531,0.0,0.0,0.0,0.7440169453620911,4.0,0.0,1.0
