time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644580,293.1631164550781,297.1499938964844,293.1499938964844,0.0938936173915863,-2175.61376953125,304.15234375,0.6470192670822144,0.15227971971035,0.1397724002599716,293.6263122558594,297.1499938964844,293.1499938964844,0.0077685257419943,-554.0269165039062,300.36993408203125,0.4183160364627838,0.050000000745058,0.0505266152322292,293.22186279296875,297.1499938964844,293.1499938964844,0.3581180870532989,-4912.33837890625,304.1657409667969,0.9247381687164308,0.4486264288425445,0.3152653574943542,293.26483154296875,297.1499938964844,293.1499938964844,0.4902825355529785,-8480.3984375,304.2113647460937,0.9990000128746032,0.5971742868423462,0.5423152446746826,293.1704406738281,297.1499938964844,293.1499938964844,0.0149478139355778,-3731.300048828125,304.1515808105469,0.4183665513992309,0.050000000745058,0.2397394329309463,291.26776123046875,291.1499938964844,260.3993225097656,258.862060546875,279.1828308105469,293.4054260253906,291.27301025390625,1.0,0.3694245219230652,0.6629956960678101,0.6629956960678101,1.0,1.0,-1.7169450521469116,0.7400397658348083,0.9769052863121032,0.2076410353183746,0.0,0.0,0.8331387042999268,94.6761703491211,63.0,63.60423278808594,-21016.3671875,564.0243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,23815.50390625,23400.0,0.0,0.0,0.4961725771427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3169152736663818,1.3169312477111816,-1.5917177734081633e-05,0.0,0.0005035520880483,0.0,0.0,272.9737854003906,0.0,0.0,0.0,0.7355158925056458,4.0,0.0,1.0
644640,293.161376953125,297.1499938964844,293.1499938964844,0.0935744047164917,-2169.084228515625,304.1524963378906,0.6529194712638855,0.1524543911218643,0.1397716850042343,293.62969970703125,297.1499938964844,293.1499938964844,0.0076099946163594,-545.0670776367188,300.2906799316406,0.423071026802063,0.050000000745058,0.050361406058073,293.22137451171875,297.1499938964844,293.1499938964844,0.3558811247348785,-4887.4091796875,304.1669311523437,0.9338573813438416,0.4478078186511993,0.314581423997879,293.2447814941406,297.1499938964844,293.1499938964844,0.4733514785766601,-8239.099609375,304.23095703125,0.9990000128746032,0.5996478796005249,0.5276667475700378,293.1694641113281,297.1499938964844,293.1499938964844,0.014791845344007,-3706.828857421875,304.1505126953125,0.4230771362781524,0.050000000745058,0.2389000654220581,291.306396484375,291.1499938964844,260.4143371582031,258.87457275390625,279.1853942871094,293.40655517578125,291.3118591308594,1.0,0.3626303374767303,0.6649566888809204,0.6649566888809204,1.0,1.0,-1.695163607597351,0.7308895587921143,0.9642741084098816,0.2046622484922409,0.0,0.0,0.8188590407371521,90.12189483642578,51.0,84.1505126953125,-20831.59375,536.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,309.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,23934.0078125,23400.0,0.0,0.0,0.494008332490921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926087379455566,1.2926242351531982,-1.5558807717752643e-05,0.0,0.0005013556219637,0.0,0.0,260.7579650878906,0.0,0.0,0.0,0.7240674495697021,4.0,0.0,1.0
644700,293.1596984863281,297.1499938964844,293.1499938964844,0.0932592526078224,-2162.641357421875,304.1526184082031,0.6595110297203064,0.1526380032300949,0.1397719234228134,293.633056640625,297.1499938964844,293.1499938964844,0.0074529754929244,-536.065185546875,300.2113952636719,0.428541749715805,0.050000000745058,0.0501923747360706,293.2209777832031,297.1499938964844,293.1499938964844,0.3536415696144104,-4862.4912109375,304.1679382324219,0.943740963935852,0.4469857215881347,0.3138881921768188,293.2189636230469,297.1499938964844,293.1499938964844,0.4555393159389496,-7985.50732421875,304.24859619140625,0.9990000128746032,0.6035165786743164,0.5122460722923279,293.1683654785156,297.1499938964844,293.1499938964844,0.0146426418796181,-3683.121826171875,304.1499938964844,0.4285420477390289,0.050000000745058,0.2380913496017456,291.3446960449219,291.1499938964844,260.4286499023437,258.88653564453125,279.1884765625,293.4103698730469,291.3500671386719,1.0,0.3555229008197784,0.6671093702316284,0.6671093702316284,1.0,1.0,-1.67237651348114,0.7213413715362549,0.95103520154953,0.201566144824028,0.0,0.0,0.8020331263542175,85.4598388671875,51.0,94.34595489501952,-20618.638671875,508.7837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80596923828125,309.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,24076.802734375,22320.0,0.0,0.0,0.4913730919361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261295199394226,1.261310338973999,-1.5105474631127436e-05,0.0,0.0004986812127754,0.0,0.0,245.59376525878903,0.0,0.0,0.0,0.6944814920425415,4.0,0.0,1.0
644760,293.1580810546875,297.1499938964844,293.1499938964844,0.0931186601519584,-2159.8037109375,304.15240478515625,0.6668649315834045,0.1528341621160507,0.1397793292999267,293.6363830566406,297.1499938964844,293.1499938964844,0.0073059131391346,-527.873779296875,300.12603759765625,0.4348488450050354,0.050000000745058,0.050020657479763,293.2205505371094,297.1499938964844,293.1499938964844,0.3520351648330688,-4845.0615234375,304.1675720214844,0.9542160630226136,0.4461710751056671,0.3131938278675079,293.1877136230469,297.1499938964844,293.1499938964844,0.4377078115940094,-7731.9189453125,304.2630310058594,0.9990000128746032,0.6087709665298462,0.4960889816284179,293.1671142578125,297.1499938964844,293.1499938964844,0.0145277390256524,-3665.633056640625,304.1499938964844,0.4348488450050354,0.050000000745058,0.2372764647006988,291.3636169433594,291.1499938964844,260.4423217773437,258.89794921875,279.19287109375,293.4198608398437,291.3653564453125,1.0,0.3481192290782928,0.6695752739906311,0.6695752739906311,1.0,1.0,-1.648603916168213,0.7114510536193848,0.937152862548828,0.1983999758958816,0.0,0.0,0.7856846451759338,80.7196044921875,69.0,67.39139556884766,-20295.763671875,480.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9867248535156,309.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,23360.85546875,22320.0,0.0,0.0,0.4880785644054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202975511550903,1.2029895782470703,-1.4070851648284588e-05,0.0,0.0004953377065248,0.0,0.0,216.6754302978516,0.0,0.0,0.0,0.6801239848136902,4.0,0.0,1.0
644820,293.1567077636719,297.1499938964844,293.1499938964844,0.0930474251508712,-2158.26904296875,304.152099609375,0.6708786487579346,0.1530042141675949,0.1398672014474868,293.6398620605469,297.1499938964844,293.1499938964844,0.0071789403446018,-520.7354125976562,300.0393371582031,0.4382625222206116,0.050000000745058,0.0499363727867603,293.2202453613281,297.1499938964844,293.1499938964844,0.3505337536334991,-4828.7705078125,304.1670837402344,0.9591566920280457,0.4453359544277191,0.3125623166561126,293.1545715332031,297.1499938964844,293.1499938964844,0.4276127517223358,-7593.43359375,304.26055908203125,0.9990000128746032,0.614801287651062,0.4879592657089233,293.1658935546875,297.1499938964844,293.1499938964844,0.0144591443240642,-3654.64697265625,304.1500549316406,0.4382625222206116,0.050000000745058,0.2368766665458679,291.38043212890625,291.1499938964844,260.4553527832031,258.9088439941406,279.19439697265625,293.4358215332031,291.38201904296875,1.0,0.3450725972652435,0.6719216108322144,0.6719216108322144,1.0,1.0,-1.6363753080368042,0.7068578600883484,0.929517388343811,0.1970827877521515,0.0,0.0,0.7686401605606079,78.38142395019531,69.0,54.865455627441406,-20132.19140625,467.0396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838073730469,310.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,23269.3125,22320.0,0.0,0.0,0.4842371940612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1615523099899292,1.1615657806396484,-1.3455371117743198e-05,0.0,0.0004914391902275,0.0,0.0,198.6010589599609,0.0,0.0,0.0,0.6609198451042175,4.0,0.0,1.0
644880,293.1555480957031,297.1499938964844,293.1499938964844,0.093139424920082,-2160.06201171875,304.15155029296875,0.6722519397735596,0.1531432867050171,0.1399817466735839,293.6434020996094,297.1499938964844,293.1499938964844,0.0070679802447557,-514.7640380859375,299.9467468261719,0.4393166005611419,0.050000000745058,0.0499114356935024,293.2200622558594,297.1499938964844,293.1499938964844,0.3496030867099762,-4819.154296875,304.1656494140625,0.9601848721504213,0.4444843530654907,0.311957985162735,293.12713623046875,297.1499938964844,293.1499938964844,0.4238382875919342,-7548.00830078125,304.2471923828125,0.9990000128746032,0.6201375722885132,0.4855265617370605,293.1647033691406,297.1499938964844,293.1499938964844,0.0144479619339108,-3653.092041015625,304.1502380371094,0.4393166005611419,0.050000000745058,0.2367583662271499,291.3812561035156,291.1499938964844,260.4678039550781,258.9192810058594,279.19384765625,293.4533996582031,291.3796081542969,1.0,0.3441647291183471,0.6740809082984924,0.6740809082984924,1.0,1.0,-1.632280349731445,0.7058858275413513,0.926394522190094,0.197206050157547,0.0,0.0,0.7530208230018616,77.68194580078125,87.0,20.81180000305176,-20014.45703125,462.6866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3745422363281,310.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,23230.603515625,22320.0,0.0,0.0,0.480069488286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1199560165405271,1.1199688911437988,-1.2870325008407237e-05,0.0,0.0004872095014434,0.0,0.0,181.6884765625,0.0,0.0,0.0,0.6420266032218933,4.0,0.0,1.0
644940,293.1546325683594,297.1499938964844,293.1499938964844,0.0934115797281265,-2165.534423828125,304.1507568359375,0.6715432405471802,0.1532567292451858,0.140113890171051,293.64703369140625,297.1499938964844,293.1499938964844,0.0069736461155116,-510.0491638183594,299.846435546875,0.4384844303131103,0.050000000745058,0.0499311238527298,293.2198791503906,297.1499938964844,293.1499938964844,0.3493369519710541,-4817.25146484375,304.1632995605469,0.9582342505455016,0.4436282515525818,0.3113800287246704,293.1080017089844,297.1499938964844,293.1499938964844,0.4252190291881561,-7578.19775390625,304.2269287109375,0.9990000128746032,0.6241944432258606,0.4874443411827087,293.16357421875,297.1499938964844,293.1499938964844,0.0144894793629646,-3660.581787109375,304.1503601074219,0.4384844303131103,0.050000000745058,0.2368517518043518,291.36151123046875,291.1499938964844,260.4797058105469,258.9292297363281,279.19049072265625,293.4673767089844,291.3571472167969,1.0,0.3451728522777557,0.6758672595024109,0.6758672595024109,1.0,1.0,-1.6343870162963867,0.7076063752174377,0.926780641078949,0.198287233710289,0.0,0.0,0.7407978177070618,78.21329498291016,87.0,-22.185848236083984,-19943.525390625,465.4017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481262207031,310.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23132.79296875,22320.0,0.0,0.0,0.4757065773010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0827515125274658,1.0827637910842896,-1.2350558790785726e-05,0.0,0.0004827817028854,0.0,0.0,167.32806396484375,0.0,0.0,0.0,0.6253247857093811,4.0,0.0,1.0
645000,293.15386962890625,297.1499938964844,293.1499938964844,0.0938277617096901,-2173.9365234375,304.1498718261719,0.6690614819526672,0.153347373008728,0.1402614116668701,293.65069580078125,297.1499938964844,293.1499938964844,0.0068920869380235,-506.3077087402344,299.7394714355469,0.4360703229904175,0.050000000745058,0.0499899536371231,293.2197570800781,297.1499938964844,293.1499938964844,0.3496086001396179,-4821.52001953125,304.1603698730469,0.9536611437797546,0.4427685737609863,0.3108281195163727,293.09832763671875,297.1499938964844,293.1499938964844,0.4311111867427826,-7673.91259765625,304.2021789550781,0.9990000128746032,0.6266360878944397,0.4931346178054809,293.1627197265625,297.1499938964844,293.1499938964844,0.0145733812823891,-3675.3330078125,304.1500244140625,0.4360703229904175,0.050000000745058,0.2371308207511901,291.3254699707031,291.1499938964844,260.49102783203125,258.938720703125,279.18438720703125,293.4748229980469,291.319091796875,1.0,0.3478452563285827,0.6771399974822998,0.6771399974822998,1.0,1.0,-1.641879320144653,0.7115980386734009,0.9302812218666076,0.2001332491636276,0.0,0.0,0.7326235175132751,79.82373046875,105.0,-64.27848815917969,-19926.193359375,474.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6935119628906,310.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22974.646484375,21240.0,0.0,0.0,0.4713054597377777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0532492399215698,1.053261160850525,-1.1932126653846352e-05,0.0,0.0004783151380252,0.0,0.0,156.36277770996094,0.0,0.0,0.0,0.5971419811248779,4.0,0.0,1.0
645060,293.1532592773437,297.1499938964844,293.1499938964844,0.0945288836956024,-2188.18212890625,304.14862060546875,0.6651450991630554,0.1534184664487838,0.1404230147600174,293.65447998046875,297.1499938964844,293.1499938964844,0.0068255425430834,-504.0039367675781,299.6198425292969,0.4324351847171783,0.050000000745058,0.0500838831067085,293.2196655273437,297.1499938964844,293.1499938964844,0.3509402573108673,-4838.09912109375,304.1560363769531,0.946772575378418,0.441905677318573,0.3102990686893463,293.0984802246094,297.1499938964844,293.1499938964844,0.4417612552642822,-7838.3935546875,304.1732788085937,0.9990000128746032,0.6272717714309692,0.5020871758460999,293.16229248046875,297.1499938964844,293.1499938964844,0.0147228837013244,-3701.934326171875,304.1485595703125,0.4324351847171783,0.050000000745058,0.2375763803720474,291.2574157714844,291.1499938964844,260.5018615722656,258.94781494140625,279.1761779785156,293.4752197265625,291.2460632324219,1.0,0.3519642055034637,0.6778385639190674,0.6778385639190674,1.0,1.0,-1.654039740562439,0.7175154089927673,0.9365242719650269,0.2025978714227676,0.0,0.0,0.7319833636283875,82.400390625,105.0,-133.4631805419922,-19874.19921875,488.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8145751953125,310.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,21886.416015625,21240.0,0.0,0.0,0.4668818712234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015708088874817,1.015719294548035,-1.1214367077627683e-05,0.0,0.0004738257557619,0.0,0.0,141.31521606445312,0.0,0.0,0.0,0.5925230383872986,4.0,0.0,1.0
645120,293.1527709960937,297.1499938964844,293.1499938964844,0.0951812714338302,-2201.344482421875,304.1476745605469,0.660146951675415,0.1534710079431533,0.1405980587005615,293.6583557128906,297.1499938964844,293.1499938964844,0.006765475962311,-501.8869934082031,299.49969482421875,0.4279580414295196,0.050000000745058,0.0502095893025398,293.2196044921875,297.1499938964844,293.1499938964844,0.3521019518375397,-4852.32861328125,304.1528625488281,0.9379196166992188,0.4410340189933777,0.3097908794879913,293.10821533203125,297.1499938964844,293.1499938964844,0.4553055763244629,-8042.45703125,304.1444396972656,0.9990000128746032,0.6260209083557129,0.5138251781463623,293.1624450683594,297.1499938964844,293.1499938964844,0.014874211512506,-3728.166015625,304.1456604003906,0.4279580414295196,0.050000000745058,0.2381726801395416,291.1934509277344,291.1499938964844,260.5121765136719,258.9564819335937,279.166748046875,293.4696960449219,291.1857604980469,1.0,0.3573286831378937,0.6779707074165344,0.6779707074165344,1.0,1.0,-1.6702035665512085,0.725060760974884,0.9451428055763244,0.2055670320987701,0.0,0.0,0.7356213927268982,85.85013580322266,123.0,-144.53884887695312,-20001.361328125,508.5496215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8861694335937,310.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21456.97265625,21240.0,0.0,0.0,0.4627548456192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0109761953353882,1.0109871625900269,-1.1059011740144342e-05,0.0,0.0004696373362094,0.0,0.0,138.88096618652344,0.0,0.0,0.0,0.58987957239151,4.0,0.0,1.0
645180,293.1524353027344,297.1499938964844,293.1499938964844,0.0957505106925964,-2212.7509765625,304.1470642089844,0.6543978452682495,0.1535026431083679,0.1407828330993652,293.6625061035156,297.1499938964844,293.1499938964844,0.0067023797892034,-499.3572998046875,299.382080078125,0.4229865074157715,0.050000000745058,0.0503643453121185,293.2196960449219,297.1499938964844,293.1499938964844,0.3529472649097442,-4862.6533203125,304.1508178710937,0.9275431632995604,0.440133661031723,0.3092900812625885,293.12713623046875,297.1499938964844,293.1499938964844,0.4711963832378387,-8277.5830078125,304.1165771484375,0.9990000128746032,0.6228445172309875,0.5279171466827393,293.163330078125,297.1499938964844,293.1499938964844,0.015019454061985,-3752.725830078125,304.1408996582031,0.4229865074157715,0.050000000745058,0.2389067560434341,291.142578125,291.1499938964844,260.52203369140625,258.9648132324219,279.15704345703125,293.4599609375,291.1354064941406,1.0,0.3637548387050628,0.6775931715965271,0.6775931715965271,1.0,1.0,-1.6897515058517456,0.7339718341827393,0.9557797312736512,0.2089492082595825,0.0,0.0,0.7412234544754028,90.09551239013672,123.0,-143.1719512939453,-20170.17578125,533.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.893798828125,310.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,21205.294921875,21240.0,0.0,0.0,0.4591887295246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0157263278961182,1.0157374143600464,-1.1060556971642654e-05,0.0,0.0004660181875806,0.0,0.0,139.90298461914062,0.0,0.0,0.0,0.5916569232940674,4.0,0.0,1.0
645240,293.1522521972656,297.1499938964844,293.1499938964844,0.0963305607438087,-2224.3505859375,304.14654541015625,0.648193359375,0.1535101979970932,0.1409728676080703,293.6669006347656,297.1499938964844,293.1499938964844,0.0066414959728717,-496.9348754882813,299.2621459960937,0.4178051650524139,0.050000000745058,0.0505456738173961,293.2199401855469,297.1499938964844,293.1499938964844,0.3538193702697754,-4873.16650390625,304.1490783691406,0.9162681698799132,0.4392013251781463,0.3087874948978424,293.1545104980469,297.1499938964844,293.1499938964844,0.4895366728305816,-8544.89453125,304.0893249511719,0.9990000128746032,0.6177677512168884,0.5439649224281311,293.1648864746094,297.1499938964844,293.1499938964844,0.015175343491137,-3778.87548828125,304.13409423828125,0.4178051650524139,0.050000000745058,0.2397669106721878,291.0915832519531,291.1499938964844,260.5314636230469,258.9727478027344,279.1480407714844,293.4486999511719,291.0843505859375,1.0,0.3710726797580719,0.6768175363540649,0.6768175363540649,1.0,1.0,-1.7121152877807615,0.7440283894538879,0.9680869579315186,0.2126802057027816,0.0,0.0,0.7502108216285706,95.06661224365234,126.0,-143.38121032714844,-20366.486328125,561.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8365173339844,310.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,21009.958984375,21240.0,0.0,0.0,0.4563210904598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0283511877059937,1.0283623933792114,-1.117308875109302e-05,0.0,0.0004631078918464,0.0,0.0,143.65492248535156,0.0,0.0,0.0,0.5971623063087463,4.0,0.0,1.0
645300,293.152099609375,297.1499938964844,293.1499938964844,0.096853494644165,-2234.806884765625,304.146240234375,0.6432697176933289,0.1535072326660156,0.14112189412117,293.6715393066406,297.1499938964844,293.1499938964844,0.0065737948752939,-493.982177734375,299.1410827636719,0.4138040244579315,0.050000000745058,0.0507017076015472,293.2202453613281,297.1499938964844,293.1499938964844,0.3545637130737304,-4882.06689453125,304.1479187011719,0.9073663353919984,0.438256174325943,0.3082497715950012,293.1879272460937,297.1499938964844,293.1499938964844,0.5057342648506165,-8776.1787109375,304.071044921875,0.9990000128746032,0.6111564040184021,0.5574056506156921,293.1669921875,297.1499938964844,293.1499938964844,0.0153094064444303,-3801.84619140625,304.1256103515625,0.4138040244579315,0.050000000745058,0.2405070811510086,291.0431213378906,291.1499938964844,260.5404968261719,258.9803466796875,279.1430358886719,293.4402160644531,291.037353515625,1.0,0.37685227394104,0.676077663898468,0.676077663898468,1.0,1.0,-1.7307183742523191,0.7523257732391357,0.9783926010131836,0.215815395116806,0.0,0.0,0.7622390389442444,99.34088134765624,126.0,-134.53067016601562,-20546.041015625,586.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181701660156,310.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,20830.783203125,20160.0,0.0,0.0,0.4542408585548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.049075484275818,1.0490868091583252,-1.1394007742637768e-05,0.0,0.0004609967290889,0.0,0.0,150.2915802001953,0.0,0.0,0.0,0.5913587212562561,4.0,0.0,1.0
645360,293.1520690917969,297.1499938964844,293.1499938964844,0.0974680483341217,-2247.1806640625,304.1457824707031,0.6391146183013916,0.1534874588251114,0.1412462443113327,293.6763916015625,297.1499938964844,293.1499938964844,0.0065044956281781,-491.1116943359375,299.0132751464844,0.4104852080345154,0.050000000745058,0.050842560827732,293.2205810546875,297.1499938964844,293.1499938964844,0.3556931912899017,-4895.45166015625,304.1462097167969,0.9001439213752747,0.4373010396957397,0.3076934814453125,293.223388671875,297.1499938964844,293.1499938964844,0.5213212370872498,-8995.6103515625,304.0570983886719,0.9990000128746032,0.6037099957466125,0.5692653059959412,293.1694641113281,297.1499938964844,293.1499938964844,0.0154534839093685,-3827.2880859375,304.1156921386719,0.4104852080345154,0.050000000745058,0.2411752194166183,290.98291015625,291.1499938964844,260.5491027832031,258.9876708984375,279.14117431640625,293.4374694824219,290.9746398925781,1.0,0.3821220695972442,0.6754860281944275,0.6754860281944275,1.0,1.0,-1.7470343112945557,0.7596378922462463,0.9873964190483092,0.2185585796833038,0.0,0.0,0.7791959643363953,103.1933364868164,129.0,-153.85740661621094,-20606.080078125,609.5960083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56689453125,309.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,19841.3046875,20160.0,0.0,0.0,0.4527634978294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.055617332458496,1.055628538131714,-1.1253847333136946e-05,0.0,0.0004594974161591,0.0,0.0,150.41561889648438,0.0,0.0,0.0,0.6063678860664368,4.0,0.0,1.0
645420,293.15203857421875,297.1499938964844,293.1499938964844,0.097885861992836,-2255.407470703125,304.14581298828125,0.6338697671890259,0.1534693390130996,0.1414085924625396,293.6813049316406,297.1499938964844,293.1499938964844,0.0064393612556159,-487.9564208984375,298.8930358886719,0.4063304960727691,0.050000000745058,0.0510335154831409,293.2207946777344,297.1499938964844,293.1499938964844,0.3560473024845123,-4899.53564453125,304.14630126953125,0.8912639021873474,0.4363636374473572,0.3071770668029785,293.2550048828125,297.1499938964844,293.1499938964844,0.5244425535202026,-9026.28125,304.0689697265625,0.9932655692100524,0.5965609550476074,0.5689858794212341,293.172119140625,297.1499938964844,293.1499938964844,0.0155794341117143,-3848.068115234375,304.1048278808594,0.4063304960727691,0.050000000745058,0.2420810163021087,290.9465637207031,291.1499938964844,260.557373046875,258.9946594238281,279.1462707519531,293.44140625,290.9456481933594,1.0,0.386489987373352,0.6756473779678345,0.6756473779678345,1.0,1.0,-1.7482420206069946,0.7601880431175232,0.9880540370941162,0.2190630286931991,0.0,0.0,0.7966787219047546,108.05845642089844,129.0,-106.4534683227539,-20683.87890625,624.7026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3812255859375,309.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19547.263671875,20160.0,0.0,0.0,0.4519689083099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0879173278808594,1.0879288911819458,-1.16077862912789e-05,0.0,0.000458690978121,0.0,0.0,161.2447509765625,0.0,0.0,0.0,0.6206316351890564,4.0,0.0,1.0
645480,293.15216064453125,297.1499938964844,293.1499938964844,0.0979423150420188,-2256.1787109375,304.146484375,0.628925621509552,0.1534188538789749,0.1415649652481079,293.6864318847656,297.1499938964844,293.1499938964844,0.0063547361642122,-482.7867736816406,298.78936767578125,0.40240478515625,0.050000000745058,0.0512270145118236,293.22119140625,297.1499938964844,293.1499938964844,0.3550826609134674,-4888.17236328125,304.14874267578125,0.8828285336494446,0.4353893101215362,0.3066605925559997,293.273193359375,297.1499938964844,293.1499938964844,0.5191803574562073,-8944.5361328125,304.0930480957031,0.983698844909668,0.5916458964347839,0.5635515451431274,293.1749572753906,297.1499938964844,293.1499938964844,0.0156317148357629,-3855.74951171875,304.0932922363281,0.40240478515625,0.050000000745058,0.2429988980293274,290.9560546875,291.1499938964844,260.5653076171875,259.0014038085937,279.1539611816406,293.4487609863281,290.9580993652344,1.0,0.3899964392185211,0.6764196157455444,0.6764196157455444,1.0,1.0,-1.742170333862305,0.7578842043876648,0.9842861890792848,0.2172053009271621,0.0,0.0,0.8087887763977051,112.82112884521484,132.0,-39.59767150878906,-20692.1953125,634.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1855163574219,309.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19519.169921875,20160.0,0.0,0.0,0.4516588449478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1187117099761963,1.118723750114441,-1.2014069397991989e-05,0.0,0.0004583763075061,0.0,0.0,172.69046020507812,0.0,0.0,0.0,0.6344539523124695,4.0,0.0,1.0
645540,293.1524658203125,297.1499938964844,293.1499938964844,0.0979208126664161,-2255.5244140625,304.14715576171875,0.6249030828475952,0.1533321440219879,0.14165660738945,293.69189453125,297.1499938964844,293.1499938964844,0.0062637515366077,-477.10980224609375,298.6855163574219,0.3992036283016205,0.050000000745058,0.0513913072645664,293.2218322753906,297.1499938964844,293.1499938964844,0.3539514243602752,-4875.07958984375,304.1510009765625,0.8759472370147705,0.4343633651733398,0.3060859143733978,293.2833251953125,297.1499938964844,293.1499938964844,0.5157824754714966,-8887.83203125,304.1095275878906,0.9755555987358092,0.5880932211875916,0.5597785115242004,293.1778869628906,297.1499938964844,293.1499938964844,0.0156674720346927,-3860.94189453125,304.0810241699219,0.3992036283016205,0.050000000745058,0.2437782436609268,290.9691467285156,291.1499938964844,260.57293701171875,259.0079040527344,279.157470703125,293.4559631347656,290.97052001953125,1.0,0.3929664492607116,0.677036702632904,0.677036702632904,1.0,1.0,-1.736985445022583,0.7555121779441833,0.9814732670783995,0.2176909297704696,0.0,0.0,0.8195042610168457,116.92464447021484,132.0,-7.2128825187683105,-20666.494140625,643.2265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99078369140625,309.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,19584.455078125,20160.0,0.0,0.0,0.451730728149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1441242694854736,1.144136667251587,-1.2378029168758076e-05,0.0,0.000458449270809,0.0,0.0,182.77798461914065,0.0,0.0,0.0,0.6462148427963257,4.0,0.0,1.0
645600,293.1527404785156,297.1499938964844,293.1499938964844,0.0979054942727088,-2255.0439453125,304.147705078125,0.6216079592704773,0.153248518705368,0.1417120546102523,293.6975402832031,297.1499938964844,293.1499938964844,0.0061684343963861,-471.15380859375,298.5786437988281,0.396548330783844,0.050000000745058,0.051529660820961,293.22247314453125,297.1499938964844,293.1499938964844,0.3528805375099182,-4862.83154296875,304.1527709960937,0.8703113198280334,0.4333280026912689,0.3054734170436859,293.28887939453125,297.1499938964844,293.1499938964844,0.5131881237030029,-8845.4921875,304.1215515136719,0.9686697721481324,0.5853107571601868,0.5569665431976318,293.1806945800781,297.1499938964844,293.1499938964844,0.0156923551112413,-3865.145751953125,304.068603515625,0.396548330783844,0.050000000745058,0.2444345355033874,290.9778137207031,291.1499938964844,260.5802917480469,259.01416015625,279.1606750488281,293.4628601074219,290.9788513183594,1.0,0.3955563306808471,0.6778135299682617,0.6778135299682617,1.0,1.0,-1.7335443496704102,0.754224956035614,0.979319393634796,0.2174353748559951,0.0,0.0,0.8301031589508057,120.36952209472656,135.0,6.771627902984619,-20644.154296875,650.9411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027648925781,309.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19631.076171875,19080.0,0.0,0.0,0.4521186947822571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1673072576522827,1.167319893836975,-1.2713971955236048e-05,0.0,0.0004588429874274,0.0,0.0,192.3085479736328,0.0,0.0,0.0,0.6420366764068604,4.0,0.0,1.0
645660,293.1529235839844,297.1499938964844,293.1499938964844,0.0980854332447052,-2258.6181640625,304.14776611328125,0.6187783479690552,0.1531784385442733,0.1417577564716339,293.70318603515625,297.1499938964844,293.1499938964844,0.0060757207684218,-465.7070617675781,298.46075439453125,0.394218385219574,0.050000000745058,0.0516509786248207,293.2230224609375,297.1499938964844,293.1499938964844,0.3525126576423645,-4858.9833984375,304.15289306640625,0.8654890060424805,0.432299941778183,0.3048461973667145,293.2919311523437,297.1499938964844,293.1499938964844,0.5119994282722473,-8825.154296875,304.1288146972656,0.9626148343086244,0.5829505920410156,0.5546846389770508,293.183349609375,297.1499938964844,293.1499938964844,0.0157477706670761,-3875.3876953125,304.0559387207031,0.394218385219574,0.050000000745058,0.2450100034475326,290.96307373046875,291.1499938964844,260.58740234375,259.0202331542969,279.1629638671875,293.4694519042969,290.96026611328125,1.0,0.3978283405303955,0.6786361932754517,0.6786361932754517,1.0,1.0,-1.730648398399353,0.7532066702842712,0.9774417281150818,0.2172987759113311,0.0,0.0,0.843790590763092,123.39268493652344,135.0,-22.72480773925781,-20521.728515625,657.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64031982421875,309.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.193359375,19080.0,0.0,0.0,0.4526040852069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166346311569214,1.1663588285446167,-1.252330548595637e-05,0.0,0.0004593355988617,0.0,0.0,190.0394287109375,0.0,0.0,0.0,0.6540350914001465,4.0,0.0,1.0
645720,293.1529846191406,297.1499938964844,293.1499938964844,0.0981736406683921,-2260.288330078125,304.1480407714844,0.6162905693054199,0.1531257629394531,0.1418056339025497,293.7088317871094,297.1499938964844,293.1499938964844,0.0059826951473951,-459.9580993652344,298.3452453613281,0.3921140730381012,0.050000000745058,0.0517594069242477,293.2234802246094,297.1499938964844,293.1499938964844,0.3518082201480865,-4851.1328125,304.1536865234375,0.8612735867500305,0.4312895536422729,0.3042192459106445,293.2935485839844,297.1499938964844,293.1499938964844,0.5105254650115967,-8801.3037109375,304.1353454589844,0.9571686387062072,0.5808308720588684,0.5527002215385437,293.185791015625,297.1499938964844,293.1499938964844,0.0157778188586235,-3881.322998046875,304.0433959960937,0.3921140730381012,0.050000000745058,0.2455243319272995,290.95654296875,291.1499938964844,260.5942687988281,259.026123046875,279.1646423339844,293.4759216308594,290.9569702148437,1.0,0.3998480141162872,0.6794961094856262,0.6794961094856262,1.0,1.0,-1.7280545234680176,0.7523406744003296,0.975713849067688,0.21723173558712,0.0,0.0,0.8574686050415039,126.09494018554688,138.0,-11.714559555053713,-20514.017578125,663.8543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18666.07421875,19080.0,0.0,0.0,0.4532690346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1873589754104614,1.187371850013733,-1.2782451449311338e-05,0.0,0.0004600104584824,0.0,0.0,198.38563537597656,0.0,0.0,0.0,0.6636087894439697,4.0,0.0,1.0
645780,293.1529846191406,297.1499938964844,293.1499938964844,0.0981760919094085,-2260.199462890625,304.1483764648437,0.6140552163124084,0.1530892252922058,0.1418590992689132,293.7144470214844,297.1499938964844,293.1499938964844,0.0058829966001212,-453.5186462402344,298.2341613769531,0.3901688158512115,0.050000000745058,0.0518579855561256,293.2237854003906,297.1499938964844,293.1499938964844,0.350777804851532,-4839.5126953125,304.1548767089844,0.8575171232223511,0.4302970767021179,0.3035972416400909,293.2944641113281,297.1499938964844,293.1499938964844,0.5086511969566345,-8772.3408203125,304.1413879394531,0.9521679282188416,0.5788363218307495,0.5508735775947571,293.18804931640625,297.1499938964844,293.1499938964844,0.0157846305519342,-3883.3193359375,304.03106689453125,0.3901688158512115,0.050000000745058,0.2459919452667236,290.9621276855469,291.1499938964844,260.6009521484375,259.0318298339844,279.1658935546875,293.4822692871094,290.963134765625,1.0,0.4016656577587127,0.6803869605064392,0.6803869605064392,1.0,1.0,-1.7256102561950684,0.7515533566474915,0.9740568995475768,0.2172030657529831,0.0,0.0,0.8694574236869812,128.5504913330078,138.0,2.317382574081421,-20509.990234375,669.2998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,309.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18621.857421875,19080.0,0.0,0.0,0.4541447758674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085866928100586,1.2085998058319092,-1.3081301403872205e-05,0.0,0.0004608992312569,0.0,0.0,207.43942260742188,0.0,0.0,0.0,0.6734422445297241,4.0,0.0,1.0
645840,293.15289306640625,297.1499938964844,293.1499938964844,0.0981662720441818,-2259.859375,304.148681640625,0.6120093464851379,0.1530674695968628,0.1419192403554916,293.7200012207031,297.1499938964844,293.1499938964844,0.0057820058427751,-446.8801574707031,298.1233215332031,0.3883404731750488,0.050000000745058,0.0519489310681819,293.2239990234375,297.1499938964844,293.1499938964844,0.3496822118759155,-4827.1953125,304.1559753417969,0.8541133403778076,0.4293172061443329,0.3029802143573761,293.294921875,297.1499938964844,293.1499938964844,0.5066888928413391,-8742.76171875,304.1465148925781,0.9475035667419434,0.5769168138504028,0.5491320490837097,293.190185546875,297.1499938964844,293.1499938964844,0.0157838091254234,-3884.1376953125,304.0187683105469,0.3883404731750488,0.050000000745058,0.2464233636856079,290.9699401855469,291.1499938964844,260.6074523925781,259.03741455078125,279.1668701171875,293.488525390625,290.9711303710937,1.0,0.4033217430114746,0.6813027858734131,0.6813027858734131,1.0,1.0,-1.723237156867981,0.7508058547973633,0.9724313616752625,0.2171952128410339,0.0,0.0,0.8806840777397156,130.8141326904297,141.0,11.803730964660645,-20503.9140625,674.2173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,309.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18629.34375,19080.0,0.0,0.0,0.4551953971385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2286227941513062,1.2286362648010254,-1.3379527445067652e-05,0.0,0.0004619654791895,0.0,0.0,216.3792419433593,0.0,0.0,0.0,0.682852566242218,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.0981547385454177,-2259.482666015625,304.1489562988281,0.6101161241531372,0.1530595570802688,0.1419864892959594,293.7255249023437,297.1499938964844,293.1499938964844,0.0056797307915985,-440.0636596679688,298.0121765136719,0.3866531550884247,0.050000000745058,0.0520337559282779,293.22418212890625,297.1499938964844,293.1499938964844,0.3485565781593323,-4814.5849609375,304.15692138671875,0.8509884476661682,0.4283466041088104,0.3023662269115448,293.2950744628906,297.1499938964844,293.1499938964844,0.5046716332435608,-8712.947265625,304.1507873535156,0.9431111216545104,0.5750490427017212,0.547443687915802,293.192138671875,297.1499938964844,293.1499938964844,0.0157780647277832,-3884.2373046875,304.00653076171875,0.3866531550884247,0.050000000745058,0.2468257248401641,290.9786071777344,291.1499938964844,260.6138000488281,259.0428771972656,279.1676025390625,293.4947814941406,290.9798889160156,1.0,0.4048462510108948,0.6822393536567688,0.6822393536567688,1.0,1.0,-1.7209019660949707,0.7500806450843811,0.9708212614059448,0.2171996533870697,0.0,0.0,0.8912355899810791,132.92344665527344,141.0,17.888076782226562,-20496.416015625,678.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,309.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18653.880859375,18000.0,0.0,0.0,0.4563847780227661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.247255802154541,1.2472693920135498,-1.3665217920788564e-05,0.0,0.0004631725314538,0.0,0.0,224.9810485839844,0.0,0.0,0.0,0.6766515374183655,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0983271226286888,-2262.89208984375,304.1488037109375,0.608363926410675,0.1530642956495285,0.1420608609914779,293.7309265136719,297.1499938964844,293.1499938964844,0.0055799833498895,-433.6846923828125,297.8909606933594,0.3850915431976318,0.050000000745058,0.0521138496696949,293.2242736816406,297.1499938964844,293.1499938964844,0.348061740398407,-4809.4833984375,304.15655517578125,0.8480817675590515,0.4273875951766968,0.3017551600933075,293.2950134277344,297.1499938964844,293.1499938964844,0.5035308599472046,-8696.5380859375,304.1526794433594,0.9389373660087584,0.5732257962226868,0.5457931756973267,293.1939697265625,297.1499938964844,293.1499938964844,0.0158044528216123,-3890.358154296875,303.9939880371094,0.3850915431976318,0.050000000745058,0.2472056746482849,290.9672241210937,291.1499938964844,260.6200561523437,259.0482788085937,279.1681823730469,293.5009765625,290.9648742675781,1.0,0.4062687158584595,0.6831921339035034,0.6831921339035034,1.0,1.0,-1.7185945510864258,0.7493714094161987,0.9692230820655824,0.2172123193740844,0.0,0.0,0.9043278694152832,134.91363525390625,129.0,-12.54455852508545,-20390.109375,682.8316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,309.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.255859375,18000.0,0.0,0.0,0.4575087130069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2393238544464111,1.2393373250961304,-1.3376146853261162e-05,0.0,0.0004643131978809,0.0,0.0,219.41490173339844,0.0,0.0,0.0,0.6854315400123596,4.0,0.0,1.0
646020,293.1522521972656,297.1499938964844,293.1499938964844,0.0983630642294883,-2263.568359375,304.14898681640625,0.6084163188934326,0.1530925184488296,0.1420726329088211,293.7362365722656,297.1499938964844,293.1499938964844,0.0054734013974666,-426.5640563964844,297.7724304199219,0.3851203024387359,0.050000000745058,0.0521123856306076,293.2242431640625,297.1499938964844,293.1499938964844,0.3472082912921905,-4800.09765625,304.15692138671875,0.8475306630134583,0.4264505505561828,0.3010960519313812,293.294677734375,297.1499938964844,293.1499938964844,0.5019040703773499,-8673.0810546875,304.1551513671875,0.937879204750061,0.5714518427848816,0.5441073775291443,293.1956787109375,297.1499938964844,293.1499938964844,0.0157695654779672,-3887.43310546875,303.9817199707031,0.3851203024387359,0.050000000745058,0.2471987158060073,290.9631042480469,291.1499938964844,260.6261901855469,259.0535583496094,279.1688842773437,293.5071716308594,290.9638671875,1.0,0.4055471420288086,0.684191107749939,0.684191107749939,1.0,1.0,-1.71547269821167,0.7482945322990417,0.9671781659126282,0.2170990407466888,0.0,0.0,0.9173209071159364,134.8249053955078,129.0,-3.4575355052948,-20381.59375,680.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,309.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17735.158203125,18000.0,0.0,0.0,0.4586353003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253217339515686,1.2532308101654053,-1.3547969501814803e-05,0.0,0.0004654565418604,0.0,0.0,225.4031219482422,0.0,0.0,0.0,0.6918125152587891,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.0982793346047401,-2261.827392578125,304.1493225097656,0.6096282601356506,0.1531562060117721,0.142063707113266,293.741455078125,297.1499938964844,293.1499938964844,0.0053576007485389,-418.5227661132813,297.65972900390625,0.3861452341079712,0.050000000745058,0.0520597025752067,293.22412109375,297.1499938964844,293.1499938964844,0.3459591269493103,-4786.091796875,304.1579284667969,0.8484509587287903,0.4255341291427612,0.3004141449928283,293.294189453125,297.1499938964844,293.1499938964844,0.4997168481349945,-8641.6826171875,304.158203125,0.9387905597686768,0.5697138905525208,0.5424097776412964,293.1971740722656,297.1499938964844,293.1499938964844,0.0156872849911451,-3877.1416015625,303.9699401855469,0.3861452341079712,0.050000000745058,0.2469488084316253,290.9723205566406,291.1499938964844,260.6322631835937,259.0588073730469,279.1695861816406,293.5132751464844,290.9740600585937,1.0,0.4038836658000946,0.6852233409881592,0.6852233409881592,1.0,1.0,-1.7118865251541138,0.7470130324363708,0.9648734927177428,0.2169020622968673,0.0,0.0,0.928284466266632,133.4311065673828,117.0,12.455855369567873,-20378.05859375,673.6039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648681640625,309.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17687.875,18000.0,0.0,0.0,0.4597906768321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267806887626648,1.2678205966949463,-1.376062664348865e-05,0.0,0.0004666290769819,0.0,0.0,232.16506958007807,0.0,0.0,0.0,0.6986286044120789,4.0,0.0,1.0
646140,293.1511535644531,297.1499938964844,293.1499938964844,0.0981539860367775,-2259.24560546875,304.149658203125,0.6116875410079956,0.1532539874315261,0.1420519798994064,293.74658203125,297.1499938964844,293.1499938964844,0.0052364277653396,-409.9425048828125,297.5489807128906,0.3878963887691498,0.050000000745058,0.0519712045788764,293.2239074707031,297.1499938964844,293.1499938964844,0.3445491790771484,-4770.24951171875,304.1590576171875,0.8504524827003479,0.424636960029602,0.2997194528579712,293.2935791015625,297.1499938964844,293.1499938964844,0.4972928166389465,-8607.1240234375,304.1611022949219,0.9411271214485168,0.5680084228515625,0.5407081246376038,293.1984558105469,297.1499938964844,293.1499938964844,0.0155792785808444,-3862.914794921875,303.9585266113281,0.3878963887691498,0.050000000745058,0.2465290129184723,290.9864196777344,291.1499938964844,260.6383056640625,259.0640563964844,279.17022705078125,293.51934814453125,290.9886779785156,1.0,0.4014316499233246,0.6862837672233582,0.6862837672233582,1.0,1.0,-1.7080014944076538,0.7455995082855225,0.9624019861221312,0.2166550904512405,0.0,0.0,0.9377955198287964,131.1254119873047,117.0,26.20198631286621,-20373.33203125,664.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,309.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17694.083984375,18000.0,0.0,0.0,0.4609540402889251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2813361883163452,1.2813501358032229,-1.3971459338790735e-05,0.0,0.0004678097611758,0.0,0.0,238.69674682617188,0.0,0.0,0.0,0.7050315737724304,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0980059504508972,-2256.2041015625,304.1499938964844,0.6144073605537415,0.1533825844526291,0.1420426070690155,293.7515869140625,297.1499938964844,293.1499938964844,0.0051134647801518,-401.0987548828125,297.4393310546875,0.3902405798435211,0.050000000745058,0.051854558289051,293.2236328125,297.1499938964844,293.1499938964844,0.3430373966693878,-4753.26318359375,304.16015625,0.8533880710601807,0.4237587451934814,0.2990171611309051,293.2928466796875,297.1499938964844,293.1499938964844,0.4947159588336944,-8570.607421875,304.16375732421875,0.9446473121643066,0.566335141658783,0.5390084981918335,293.1995544433594,297.1499938964844,293.1499938964844,0.0154533395543694,-3845.87890625,303.94744873046875,0.3902405798435211,0.050000000745058,0.2459757030010223,291.0034484863281,291.1499938964844,260.6443176269531,259.0692749023437,279.1708068847656,293.5252990722656,291.00604248046875,1.0,0.3983463943004608,0.6873687505722046,0.6873687505722046,1.0,1.0,-1.7038977146148682,0.7440894246101379,0.9598082304000854,0.2163710743188858,0.0,0.0,0.945877194404602,128.1033172607422,105.0,37.05170822143555,-20366.412109375,652.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,309.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.912109375,19080.0,0.0,0.0,0.4621006548404693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.293317794799805,1.2933318614959717,-1.4165305401547812e-05,0.0,0.000468973419629,0.0,0.0,244.650634765625,0.0,0.0,0.0,0.7257335782051086,4.0,0.0,1.0
646260,293.14959716796875,297.1499938964844,293.1499938964844,0.097672589123249,-2249.34423828125,304.1506042480469,0.6176539063453674,0.1535384356975555,0.1420383602380752,293.7565612792969,297.1499938964844,293.1499938964844,0.0049870638176798,-391.5880432128906,297.34039306640625,0.3929703533649444,0.050000000745058,0.051715712994337,293.2232666015625,297.1499938964844,293.1499938964844,0.3408516943454742,-4728.3291015625,304.1623229980469,0.8571687340736389,0.422895222902298,0.2983108758926391,293.2920227050781,297.1499938964844,293.1499938964844,0.491182267665863,-8520.1640625,304.167724609375,0.94916570186615,0.5646877884864807,0.5373152494430542,293.20050048828125,297.1499938964844,293.1499938964844,0.0152824511751532,-3820.6533203125,303.93707275390625,0.3929703533649444,0.050000000745058,0.2453170716762542,291.0418395996094,291.1499938964844,260.6503601074219,259.0744934082031,279.1713562011719,293.5311889648437,291.0483093261719,1.0,0.3947452306747436,0.6884756088256836,0.6884756088256836,1.0,1.0,-1.6996349096298218,0.7425093054771423,0.9571256041526794,0.2160597890615463,0.0,0.0,0.949479639530182,124.51654815673828,105.0,78.06346893310547,-20451.32421875,638.9490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,309.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18521.166015625,19080.0,0.0,0.0,0.4633606374263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3298897743225098,1.3299047946929932,-1.4928401469660456e-05,0.0,0.0004702521546278,0.0,0.0,265.4027099609375,0.0,0.0,0.0,0.7305794358253479,4.0,0.0,1.0
