time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0973962992429733,-2243.67822265625,304.1510009765625,0.621356725692749,0.1537181288003921,0.1420403867959976,293.761474609375,297.1499938964844,293.1499938964844,0.0048568625934422,-381.82464599609375,297.2394714355469,0.3959828913211822,0.050000000745058,0.0515594743192195,293.2228698730469,297.1499938964844,293.1499938964844,0.3388301730155945,-4705.4833984375,304.1637268066406,0.8617379665374756,0.4220432341098785,0.2975995242595672,293.2911376953125,297.1499938964844,293.1499938964844,0.4878661930561065,-8473.3984375,304.1705017089844,0.9545175433158876,0.5630618929862976,0.5356240272521973,293.2012939453125,297.1499938964844,293.1499938964844,0.0151149602606892,-3796.177490234375,303.9269104003906,0.3959828913211822,0.050000000745058,0.244575947523117,291.0765991210937,291.1499938964844,260.65643310546875,259.07977294921875,279.1718139648437,293.5369567871094,291.08056640625,1.0,0.3907195031642914,0.6896027326583862,0.6896027326583862,1.0,1.0,-1.6952438354492188,0.7408725619316101,0.9543713331222534,0.2157259881496429,0.0,0.0,0.9508017301559448,120.48737335205078,93.0,80.433837890625,-20438.828125,624.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6867980957031,309.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18766.06640625,19080.0,0.0,0.0,0.4646191895008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3409602642059326,1.3409755229949951,-1.5163334865064826e-05,0.0,0.0004715294053312,0.0,0.0,271.9080505371094,0.0,0.0,0.0,0.7360336780548096,4.0,0.0,1.0
646380,293.14776611328125,297.1499938964844,293.1499938964844,0.0971965566277504,-2239.581787109375,304.15118408203125,0.6255002617835999,0.1539202779531479,0.1420502513647079,293.76629638671875,297.1499938964844,293.1499938964844,0.004730908665806,-372.4051208496094,297.1334533691406,0.3992457985877991,0.050000000745058,0.0513895042240619,293.222412109375,297.1499938964844,293.1499938964844,0.337052434682846,-4685.56884765625,304.1644592285156,0.8670815229415894,0.4212117195129394,0.2968897521495819,293.2901306152344,297.1499938964844,293.1499938964844,0.4848885536193847,-8431.8486328125,304.17218017578125,0.9605729579925536,0.5614719986915588,0.5339473485946655,293.2019348144531,297.1499938964844,293.1499938964844,0.0149563830345869,-3773.35400390625,303.9167785644531,0.3992457985877991,0.050000000745058,0.2437696903944015,291.1018371582031,291.1499938964844,260.6625671386719,259.0850830078125,279.1722717285156,293.5426940917969,291.1051940917969,1.0,0.386341243982315,0.6907485723495483,0.6907485723495483,1.0,1.0,-1.6907802820205688,0.7392042875289917,0.9515759348869324,0.2153787165880203,0.0,0.0,0.951455295085907,116.10941314697266,93.0,74.53508758544922,-20415.666015625,608.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6646423339844,309.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18903.544921875,19080.0,0.0,0.0,0.4657917320728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3471688032150269,1.347184181213379,-1.529577093606349e-05,0.0,0.0004727193736471,0.0,0.0,275.6009826660156,0.0,0.0,0.0,0.7391037940979004,4.0,0.0,1.0
646440,293.14678955078125,297.1499938964844,293.1499938964844,0.0970277264714241,-2236.112060546875,304.1512756347656,0.6301063895225525,0.1541423350572586,0.1420689821243286,293.7710266113281,297.1499938964844,293.1499938964844,0.0046061435714364,-363.0352783203125,297.025634765625,0.4027736783027649,0.050000000745058,0.0512088574469089,293.22186279296875,297.1499938964844,293.1499938964844,0.3353650867938995,-4666.740234375,304.1648864746094,0.873199999332428,0.4204006195068359,0.2961862981319427,293.2890014648437,297.1499938964844,293.1499938964844,0.482038289308548,-8392.30078125,304.17333984375,0.9672008752822876,0.5599179863929749,0.5322936177253723,293.20245361328125,297.1499938964844,293.1499938964844,0.0147992968559265,-3750.725341796875,303.9068603515625,0.4027736783027649,0.050000000745058,0.2429127693176269,291.1240234375,291.1499938964844,260.6687927246094,259.0904846191406,279.17266845703125,293.5483703613281,291.1270751953125,1.0,0.3816697597503662,0.6919115781784058,0.6919115781784058,1.0,1.0,-1.6862860918045044,0.7375234365463257,0.9487626552581788,0.2150251716375351,0.0,0.0,0.9509619474411012,111.46073150634766,81.0,68.15695190429688,-20389.556640625,592.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571960449219,309.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18988.82421875,19080.0,0.0,0.0,0.4668464064598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3503271341323853,1.3503423929214478,-1.5366791558335535e-05,0.0,0.0004737897543236,0.0,0.0,277.5343017578125,0.0,0.0,0.0,0.7406565546989441,4.0,0.0,1.0
646500,293.1457824707031,297.1499938964844,293.1499938964844,0.0968784913420677,-2233.0341796875,304.1513061523437,0.6352342367172241,0.1543822139501571,0.1420966982841491,293.7756652832031,297.1499938964844,293.1499938964844,0.0044823167845606,-353.681640625,296.9167175292969,0.4066304564476013,0.050000000745058,0.051019761711359,293.2212829589844,297.1499938964844,293.1499938964844,0.3337312638759613,-4648.544921875,304.1651611328125,0.8801156878471375,0.4196082949638366,0.2954903244972229,293.28778076171875,297.1499938964844,293.1499938964844,0.4792658984661102,-8353.96875,304.17413330078125,0.974278450012207,0.5583975315093994,0.5306642055511475,293.202880859375,297.1499938964844,293.1499938964844,0.0146426884457468,-3728.039794921875,303.8970947265625,0.4066304564476013,0.050000000745058,0.2420157790184021,291.14459228515625,291.1499938964844,260.6751403808594,259.09600830078125,279.17303466796875,293.5539855957031,291.1474914550781,1.0,0.3767459392547607,0.6930914521217346,0.6930914521217346,1.0,1.0,-1.6817820072174072,0.7358391880989075,0.9459428191184998,0.2146687805652618,0.0,0.0,0.9492478966712952,106.59813690185548,81.0,62.93868255615234,-20363.08203125,575.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637878417969,309.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19048.81640625,20160.0,0.0,0.0,0.467761218547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3511475324630735,1.3511629104614258,-1.539381810289342e-05,0.0,0.0004747181665152,0.0,0.0,278.1427307128906,0.0,0.0,0.0,0.7560651302337646,4.0,0.0,1.0
646560,293.1447448730469,297.1499938964844,293.1499938964844,0.0965853109955787,-2226.972900390625,304.151611328125,0.6409600973129272,0.1546369045972824,0.1421330273151397,293.7802734375,297.1499938964844,293.1499938964844,0.0043587647378444,-344.044677734375,296.8169860839844,0.4109148979187011,0.050000000745058,0.0508242323994636,293.2206420898437,297.1499938964844,293.1499938964844,0.3315887451171875,-4624.25634765625,304.16632080078125,0.8878512978553772,0.418828934431076,0.2948010861873626,293.2864990234375,297.1499938964844,293.1499938964844,0.4757833480834961,-8305.0517578125,304.17608642578125,0.981670379638672,0.556901752948761,0.5290565490722656,293.2032165527344,297.1499938964844,293.1499938964844,0.0144595233723521,-3699.7939453125,303.887939453125,0.4109148979187011,0.050000000745058,0.2410882711410522,291.1819763183594,291.1499938964844,260.681640625,259.1016540527344,279.17340087890625,293.5595703125,291.1882019042969,1.0,0.3716064095497131,0.6942882537841797,0.6942882537841797,1.0,1.0,-1.6772782802581787,0.7341562509536743,0.9431220293045044,0.2143114060163498,0.0,0.0,0.9435797929763794,101.57281494140624,69.0,89.31234741210938,-20423.154296875,557.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698303222656,309.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,19866.923828125,20160.0,0.0,0.0,0.468667060136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758771419525146,1.3758931159973145,-1.5988349332474172e-05,0.0,0.0004756374983116,0.0,0.0,294.0190734863281,0.0,0.0,0.0,0.7551901340484619,4.0,0.0,1.0
646620,293.14373779296875,297.1499938964844,293.1499938964844,0.0963575914502143,-2222.2685546875,304.1517333984375,0.6473806500434875,0.1549042761325836,0.1421767771244049,293.78485107421875,297.1499938964844,293.1499938964844,0.0042333551682531,-334.31072998046875,296.71453857421875,0.4157644808292389,0.050000000745058,0.0506237335503101,293.2200012207031,297.1499938964844,293.1499938964844,0.3296517729759216,-4602.48779296875,304.1668701171875,0.896442711353302,0.4180587828159332,0.2941147685050964,293.28521728515625,297.1499938964844,293.1499938964844,0.4725873172283172,-8260.6083984375,304.1771545410156,0.9892456531524658,0.5554248690605164,0.5274620652198792,293.2034606933594,297.1499938964844,293.1499938964844,0.0142870172858238,-3673.40283203125,303.8788146972656,0.4157644808292389,0.050000000745058,0.2401372045278549,291.21466064453125,291.1499938964844,260.68829345703125,259.107421875,279.1737670898437,293.5650939941406,291.21832275390625,1.0,0.366275280714035,0.6955031752586365,0.6955031752586365,1.0,1.0,-1.6727681159973145,0.7324717044830322,0.940296471118927,0.2139519155025482,0.0,0.0,0.9359029531478882,96.42183685302734,69.0,83.459716796875,-20395.794921875,540.2293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844482421875,309.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,20115.056640625,20160.0,0.0,0.0,0.469468355178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752541542053225,1.3752702474594116,-1.6034056898206472e-05,0.0,0.0004764507175423,0.0,0.0,294.3701171875,0.0,0.0,0.0,0.7550278306007385,4.0,0.0,1.0
646680,293.1427001953125,297.1499938964844,293.1499938964844,0.0962152332067489,-2219.310302734375,304.15167236328125,0.6546002626419067,0.1551837921142578,0.142228290438652,293.78936767578125,297.1499938964844,293.1499938964844,0.0041115647181868,-324.9101257324219,296.60595703125,0.4213438630104065,0.050000000745058,0.0504196062684059,293.2193298339844,297.1499938964844,293.1499938964844,0.3279979228973388,-4584.08349609375,304.16680908203125,0.905998468399048,0.4173051714897156,0.2934350967407226,293.2838439941406,297.1499938964844,293.1499938964844,0.4697534739971161,-8221.87890625,304.1773681640625,0.996874451637268,0.55398029088974,0.5258883237838745,293.2036437988281,297.1499938964844,293.1499938964844,0.0141290239989757,-3649.616943359375,303.86962890625,0.4213438630104065,0.050000000745058,0.2391688972711563,291.23687744140625,291.1499938964844,260.6951599121094,259.1133728027344,279.1741638183594,293.5706481933594,291.23974609375,1.0,0.3607722222805023,0.696739912033081,0.696739912033081,1.0,1.0,-1.668222427368164,0.7307724952697754,0.937449872493744,0.2135872840881347,0.0,0.0,0.9278571009635924,91.1784896850586,57.0,71.50542449951172,-20357.9296875,522.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7119140625,309.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,20254.9375,20160.0,0.0,0.0,0.4700992703437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369638442993164,1.369654417037964,-1.5972087567206472e-05,0.0,0.0004770910018123,0.0,0.0,291.6317443847656,0.0,0.0,0.0,0.752436101436615,4.0,0.0,1.0
646740,293.1416015625,297.1499938964844,293.1499938964844,0.0961220562458038,-2217.29052734375,304.15155029296875,0.6612964272499084,0.1554931998252868,0.1423285454511642,293.793701171875,297.1499938964844,293.1499938964844,0.0039965184405446,-315.9826354980469,296.4963073730469,0.4266139268875122,0.050000000745058,0.0502498000860214,293.2185363769531,297.1499938964844,293.1499938964844,0.326435923576355,-4566.716796875,304.1665954589844,0.9151025414466858,0.4165849685668945,0.2927969396114349,293.2802429199219,297.1499938964844,293.1499938964844,0.4603846967220306,-8086.03173828125,304.1898498535156,0.9990000128746032,0.5529851913452148,0.5175200700759888,293.20367431640625,297.1499938964844,293.1499938964844,0.0139930387958884,-3628.880615234375,303.8607482910156,0.4266139268875122,0.050000000745058,0.2383634150028228,291.2571716308594,291.1499938964844,260.7022705078125,259.1195068359375,279.1781921386719,293.57781982421875,291.260986328125,1.0,0.3548507690429687,0.6984221339225769,0.6984221339225769,1.0,1.0,-1.6550142765045166,0.725131630897522,0.9298827052116394,0.2119077444076538,0.0,0.0,0.9187076091766356,86.66638946533203,57.0,69.52975463867188,-20250.380859375,501.4817199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557067871094,309.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,20343.486328125,20160.0,0.0,0.0,0.4704973101615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3608165979385376,1.360832452774048,-1.5845840607653372e-05,0.0,0.0004774949338752,0.0,0.0,287.0052795410156,0.0,0.0,0.0,0.748252272605896,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0959334820508956,-2213.224609375,304.151611328125,0.6678813695907593,0.1558337062597274,0.1424779593944549,293.7979736328125,297.1499938964844,293.1499938964844,0.0038821357302367,-306.8737487792969,296.3959655761719,0.4318940341472626,0.050000000745058,0.0500985197722911,293.2177429199219,297.1499938964844,293.1499938964844,0.3244611620903015,-4544.34619140625,304.16717529296875,0.9241371750831604,0.4158718585968017,0.2921913266181946,293.2677001953125,297.1499938964844,293.1499938964844,0.4447074234485626,-7857.2783203125,304.2110900878906,0.9990000128746032,0.5537920594215393,0.5034636855125427,293.2035217285156,297.1499938964844,293.1499938964844,0.013846967369318,-3605.07177734375,303.8528137207031,0.4318940341472626,0.050000000745058,0.2376458048820495,291.2931823730469,291.1499938964844,260.7095947265625,259.1258544921875,279.1852111816406,293.5905456542969,291.299560546875,1.0,0.3484024405479431,0.7007030248641968,0.7007030248641968,1.0,1.0,-1.6346173286437988,0.7163805365562439,0.9182367324829102,0.2089484184980392,0.0,0.0,0.9056454300880432,82.50325012207031,45.0,90.59349822998048,-20090.728515625,477.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,309.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20440.630859375,21240.0,0.0,0.0,0.4704714119434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.348127841949463,1.348143458366394,-1.5659079508623108e-05,0.0,0.0004774686822202,0.0,0.0,280.36346435546875,0.0,0.0,0.0,0.7571302056312561,4.0,0.0,1.0
646860,293.1390686035156,297.1499938964844,293.1499938964844,0.0955377295613288,-2204.852783203125,304.15203857421875,0.6752946376800537,0.1562156230211258,0.1426521688699722,293.80230712890625,297.1499938964844,293.1499938964844,0.0037656386848539,-297.26763916015625,296.3118591308594,0.4380330443382263,0.050000000745058,0.0499420128762722,293.2170715332031,297.1499938964844,293.1499938964844,0.3217115998268127,-4512.671875,304.1690673828125,0.9342907071113586,0.4151453971862793,0.2915771305561065,293.2471618652344,297.1499938964844,293.1499938964844,0.4269048869609833,-7598.02197265625,304.2323608398437,0.9990000128746032,0.5563274621963501,0.4884952306747436,293.2030639648437,297.1499938964844,293.1499938964844,0.0136668300256133,-3573.595458984375,303.8464050292969,0.4380330443382263,0.050000000745058,0.2369034141302108,291.3558959960937,291.1499938964844,260.7172241210937,259.1324157714844,279.194091796875,293.6110534667969,291.3665771484375,1.0,0.3415617644786834,0.7035641670227051,0.7035641670227051,1.0,1.0,-1.612876057624817,0.7071680426597595,0.9057080149650574,0.2059122771024704,0.0,0.0,0.8858749270439148,78.1911849975586,45.0,139.5648956298828,-19993.373046875,452.7902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,309.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21376.72265625,21240.0,0.0,0.0,0.4700818359851837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.353316068649292,1.3533320426940918,-1.595588582858909e-05,0.0,0.0004770733066834,0.0,0.0,285.7724609375,0.0,0.0,0.0,0.7467849254608154,4.0,0.0,1.0
646920,293.1375732421875,297.1499938964844,293.1499938964844,0.0951899215579032,-2197.43603515625,304.1522827148437,0.6836225986480713,0.1566506028175354,0.1428656727075576,293.8066101074219,297.1499938964844,293.1499938964844,0.0036453609354794,-287.3887939453125,296.2285461425781,0.4451670944690704,0.050000000745058,0.0497811995446682,293.21649169921875,297.1499938964844,293.1499938964844,0.3190030455589294,-4481.5771484375,304.1705017089844,0.945389688014984,0.4144110083580017,0.2909513711929321,293.2196044921875,297.1499938964844,293.1499938964844,0.4082488715648651,-7326.2861328125,304.2512512207031,0.9990000128746032,0.5604983568191528,0.4726209044456482,293.2022399902344,297.1499938964844,293.1499938964844,0.0134929968044161,-3542.87548828125,303.8410949707031,0.4451670944690704,0.050000000745058,0.2361405789852142,291.4191589355469,291.1499938964844,260.7251281738281,259.1392517089844,279.20611572265625,293.6439514160156,291.4278564453125,1.0,0.334354966878891,0.7072541117668152,0.7072541117668152,1.0,1.0,-1.5899308919906616,0.697622537612915,0.8923083543777466,0.2028666585683822,0.0,0.0,0.861525297164917,73.7563247680664,48.0,151.46759033203125,-19787.07421875,427.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,309.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,21768.462890625,21240.0,0.0,0.0,0.4691864848136902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3266589641571045,1.3266745805740356,-1.5610656191711314e-05,0.0,0.0004761646268889,0.0,0.0,272.5487670898437,0.0,0.0,0.0,0.7342306971549988,4.0,0.0,1.0
646980,293.1360168457031,297.1499938964844,293.1499938964844,0.0949926301836967,-2193.01806640625,304.1522216796875,0.6905888319015503,0.1571118384599685,0.1431556046009063,293.8108825683594,297.1499938964844,293.1499938964844,0.0035313568077981,-278.1001892089844,296.1388244628906,0.4511707425117492,0.050000000745058,0.0496600084006786,293.2159729003906,297.1499938964844,293.1499938964844,0.3166304528713226,-4454.52734375,304.17108154296875,0.9539244771003724,0.4136664569377899,0.2903498709201813,293.1873474121094,297.1499938964844,293.1499938964844,0.3933564126491546,-7111.2021484375,304.259765625,0.9990000128746032,0.5659480690956116,0.460294097661972,293.2010192871094,297.1499938964844,293.1499938964844,0.0133573813363909,-3518.515869140625,303.83673095703125,0.4511707425117492,0.050000000745058,0.2355657070875167,291.47137451171875,291.1499938964844,260.7333984375,259.1463623046875,279.21881103515625,293.6904296875,291.47802734375,1.0,0.329139769077301,0.7116498947143555,0.7116498947143555,1.0,1.0,-1.572143316268921,0.6906679272651672,0.8814753890037537,0.2008606195449829,0.0,0.0,0.8348061442375183,70.408203125,48.0,142.14315795898438,-19589.07421875,408.9393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,309.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,22072.619140625,21240.0,0.0,0.0,0.4676949977874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287192940711975,1.2872079610824585,-1.505301315773977e-05,0.0,0.0004746509657707,0.0,0.0,253.110580444336,0.0,0.0,0.0,0.7157130837440491,4.0,0.0,1.0
647040,293.1346435546875,297.1499938964844,293.1499938964844,0.0949671640992164,-2192.0947265625,304.15185546875,0.6964975595474243,0.1575589478015899,0.1434760093688964,293.8149719238281,297.1499938964844,293.1499938964844,0.0034219021908938,-269.3353881835937,296.0386047363281,0.4562835395336151,0.050000000745058,0.0495651774108409,293.21551513671875,297.1499938964844,293.1499938964844,0.3147765398025512,-4433.70068359375,304.17059326171875,0.9606069922447203,0.4129223823547363,0.2897629737854004,293.1548156738281,297.1499938964844,293.1499938964844,0.3814947307109833,-6941.193359375,304.26129150390625,0.9990000128746032,0.5718621611595154,0.4504137337207794,293.1992492675781,297.1499938964844,293.1499938964844,0.0132621405646204,-3501.516845703125,303.83349609375,0.4562835395336151,0.050000000745058,0.2351158708333969,291.5060119628906,291.1499938964844,260.74200439453125,259.1537780761719,279.2291259765625,293.739990234375,291.5097961425781,1.0,0.324828028678894,0.7164150476455688,0.7164150476455688,1.0,1.0,-1.5578851699829102,0.6854060292243958,0.8724792003631592,0.1996031105518341,0.0,0.0,0.8075021505355835,67.78668975830078,66.0,112.67672729492188,-19389.017578125,394.3287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,309.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,22305.232421875,21240.0,0.0,0.0,0.4656229317188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2374467849731443,1.2374610900878906,-1.434296791558154e-05,0.0,0.0004725480976048,0.0,0.0,229.71829223632807,0.0,0.0,0.0,0.6925740838050842,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0951560512185096,-2195.559326171875,304.15118408203125,0.6990497708320618,0.1579194813966751,0.143811747431755,293.8188781738281,297.1499938964844,293.1499938964844,0.0033197146840393,-261.35821533203125,295.9235534667969,0.4581990838050842,0.050000000745058,0.049531415104866,293.2151184082031,297.1499938964844,293.1499938964844,0.3136573433876037,-4421.669921875,304.1688842773437,0.9626299738883972,0.4121712148189544,0.2892199456691742,293.1257019042969,297.1499938964844,293.1499938964844,0.3764864206314087,-6874.94580078125,304.2499694824219,0.9990000128746032,0.5775256752967834,0.4468407034873962,293.197509765625,297.1499938964844,293.1499938964844,0.0132248168811202,-3495.4453125,303.829833984375,0.4581990838050842,0.050000000745058,0.2349557131528854,291.5172424316406,291.1499938964844,260.7510070800781,259.1614990234375,279.2221374511719,293.7503967285156,291.5160217285156,1.0,0.3236744701862335,0.7195000648498535,0.7195000648498535,1.0,1.0,-1.5525741577148438,0.683823823928833,0.8687503337860107,0.1994297206401825,0.0,0.0,0.7817244529724121,66.84806060791016,66.0,59.12866973876953,-19237.6484375,389.0489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57672119140625,309.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,22445.890625,20160.0,0.0,0.0,0.4630094766616821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1813143491744995,1.1813279390335083,-1.3550310541177168e-05,0.0,0.0004698957782238,0.0,0.0,204.98350524902344,0.0,0.0,0.0,0.6517666578292847,4.0,0.0,1.0
647160,293.13360595703125,297.1499938964844,293.1499938964844,0.0957366004586219,-2207.150634765625,304.14990234375,0.6987959742546082,0.1581616401672363,0.1440943330526352,293.82257080078125,297.1499938964844,293.1499938964844,0.0032247963827103,-254.4181365966797,295.7754211425781,0.4574784338474273,0.050000000745058,0.0495440401136875,293.2147216796875,297.1499938964844,293.1499938964844,0.3140199482440948,-4427.42041015625,304.16473388671875,0.9610511660575868,0.4114246964454651,0.2887082099914551,293.1045227050781,297.1499938964844,293.1499938964844,0.3780043721199035,-6907.31396484375,304.2289123535156,0.9990000128746032,0.5819975137710571,0.4481772780418396,293.196044921875,297.1499938964844,293.1499938964844,0.0132727622985839,-3506.829345703125,303.8243103027344,0.4574784338474273,0.050000000745058,0.2350156009197235,291.4781799316406,291.1499938964844,260.7604064941406,259.1695861816406,279.2136535644531,293.755859375,291.468505859375,1.0,0.3244622349739074,0.7220534086227417,0.7220534086227417,1.0,1.0,-1.5541410446166992,0.6852496266365051,0.8688914179801941,0.2003923803567886,0.0,0.0,0.7633750438690186,67.19100189208984,84.0,-40.61203002929688,-19041.806640625,390.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,309.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21575.7890625,20160.0,0.0,0.0,0.4598383009433746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.105825662612915,1.1058379411697388,-1.2305102245591115e-05,0.0,0.0004666773893404,0.0,0.0,172.46697998046875,0.0,0.0,0.0,0.6298364996910095,4.0,0.0,1.0
647220,293.134033203125,297.1499938964844,293.1499938964844,0.0964054986834526,-2220.603759765625,304.1487121582031,0.6962340474128723,0.1582860052585601,0.1443060934543609,293.8260498046875,297.1499938964844,293.1499938964844,0.0031414884142577,-248.492416381836,295.6125183105469,0.4546564519405365,0.050000000745058,0.0495946630835533,293.2142944335937,297.1499938964844,293.1499938964844,0.3149253129959106,-4439.41650390625,304.1604309082031,0.9565115571022034,0.4106897115707397,0.288231760263443,293.0928955078125,297.1499938964844,293.1499938964844,0.3841290175914764,-7008.076171875,304.2033996582031,0.9990000128746032,0.5848697423934937,0.4535021185874939,293.1949462890625,297.1499938964844,293.1499938964844,0.0133584411814808,-3525.39501953125,303.81756591796875,0.4546564519405365,0.050000000745058,0.2352557182312011,291.4183654785156,291.1499938964844,260.7702331542969,259.1780090332031,279.2031555175781,293.75506591796875,291.4090576171875,1.0,0.3269793093204498,0.7239158153533936,0.7239158153533936,1.0,1.0,-1.561269760131836,0.6890697479248047,0.8722000122070312,0.2021967023611068,0.0,0.0,0.7514821887016296,68.5818099975586,84.0,-98.39205169677734,-19000.58984375,398.23773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99005126953125,309.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,21199.5703125,20160.0,0.0,0.0,0.4563314914703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0617389678955078,1.0617506504058838,-1.1639728654699866e-05,0.0,0.000463118427433,0.0,0.0,155.5016326904297,0.0,0.0,0.0,0.6096268892288208,4.0,0.0,1.0
647280,293.1341552734375,297.1499938964844,293.1499938964844,0.0970856472849845,-2234.26171875,304.147705078125,0.6918596625328064,0.158466100692749,0.1445120871067047,293.8294677734375,297.1499938964844,293.1499938964844,0.0030588640365749,-242.5880126953125,295.4472961425781,0.4501836597919464,0.050000000745058,0.0496792457997798,293.2138977050781,297.1499938964844,293.1499938964844,0.3159382939338684,-4452.45458984375,304.1567077636719,0.9493486881256104,0.4099534451961517,0.2877834141254425,293.0912780761719,297.1499938964844,293.1499938964844,0.3939186036586761,-7162.18603515625,304.1758728027344,0.9990000128746032,0.5859181880950928,0.4622639119625091,293.1942749023437,297.1499938964844,293.1499938964844,0.0134592689573764,-3546.463623046875,303.8097839355469,0.4501836597919464,0.050000000745058,0.2356569468975067,291.3575439453125,291.1499938964844,260.7805480957031,259.1867980957031,279.194580078125,293.75885009765625,291.3478088378906,1.0,0.3310040831565857,0.7255088090896606,0.7255088090896606,1.0,1.0,-1.5732712745666504,0.6950902938842773,0.8781810402870178,0.2048367708921432,0.0,0.0,0.7437126040458679,70.90894317626953,102.0,-133.74398803710938,-19027.275390625,410.8934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1636047363281,309.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,20900.3515625,20160.0,0.0,0.0,0.4527363777160644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.030574083328247,1.0305852890014648,-1.1176094631082378e-05,0.0,0.0004594698548316,0.0,0.0,144.16488647460938,0.0,0.0,0.0,0.5953457951545715,4.0,0.0,1.0
647340,293.134033203125,297.1499938964844,293.1499938964844,0.097878597676754,-2250.067626953125,304.14666748046875,0.6862255930900574,0.1586923450231552,0.1448078751564026,293.8329467773437,297.1499938964844,293.1499938964844,0.0029775826260447,-236.7824249267578,295.2773132324219,0.4445390105247497,0.050000000745058,0.0497946888208389,293.21356201171875,297.1499938964844,293.1499938964844,0.3171201646327972,-4467.30029296875,304.1533203125,0.9399280548095704,0.4092095196247101,0.2873544096946716,293.0995788574219,297.1499938964844,293.1499938964844,0.4070716798305511,-7364.3896484375,304.1472473144531,0.9990000128746032,0.5850417613983154,0.473961591720581,293.19415283203125,297.1499938964844,293.1499938964844,0.0135770672932267,-3570.533935546875,303.800537109375,0.4445390105247497,0.050000000745058,0.2362045645713806,291.2925720214844,291.1499938964844,260.7913513183594,259.196044921875,279.1844787597656,293.7572937011719,291.2823791503906,1.0,0.3363439440727234,0.7264766693115234,0.7264766693115234,1.0,1.0,-1.5895696878433228,0.7029573321342468,0.8866124153137207,0.2081170827150344,0.0,0.0,0.7406918406486511,74.08667755126953,102.0,-157.86923217773438,-19113.787109375,428.4036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.295166015625,309.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20634.8671875,20160.0,0.0,0.0,0.4492546916007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0110245943069458,1.011035442352295,-1.087368764274288e-05,0.0,0.0004559363878797,0.0,0.0,137.19281005859375,0.0,0.0,0.0,0.5864057540893555,4.0,0.0,1.0
647400,293.1337890625,297.1499938964844,293.1499938964844,0.0987371653318405,-2267.09130859375,304.1457214355469,0.6796391606330872,0.1589377969503402,0.1451583057641983,293.8365783691406,297.1499938964844,293.1499938964844,0.0028972367290407,-231.0223693847656,295.10369873046875,0.4381762444972992,0.050000000745058,0.0499387085437774,293.2132873535156,297.1499938964844,293.1499938964844,0.3183963298797607,-4483.07080078125,304.1504211425781,0.9287318587303162,0.4084554016590118,0.286940187215805,293.11737060546875,297.1499938964844,293.1499938964844,0.4231725335121155,-7607.58349609375,304.11846923828125,0.9990000128746032,0.5821998119354248,0.4881619215011596,293.19464111328125,297.1499938964844,293.1499938964844,0.0137076089158654,-3596.750732421875,303.78961181640625,0.4381762444972992,0.050000000745058,0.2368877232074737,291.2255554199219,291.1499938964844,260.8026428222656,259.2056884765625,279.1741943359375,293.7532043457031,291.21551513671875,1.0,0.3428136706352234,0.72691410779953,0.72691410779953,1.0,1.0,-1.6095170974731443,0.7124050259590149,0.8971120715141296,0.2119486331939697,0.0,0.0,0.7423550486564636,78.04913330078125,120.0,-171.3975372314453,-19255.91796875,450.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749694824219,309.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20381.607421875,19080.0,0.0,0.0,0.4460781514644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030980110168457,1.0031087398529053,-1.0719465535657946e-05,0.0,0.0004527126147877,0.0,0.0,134.1331787109375,0.0,0.0,0.0,0.5676884651184082,4.0,0.0,1.0
647460,293.1337890625,297.1499938964844,293.1499938964844,0.0998097658157348,-2288.42333984375,304.14453125,0.6723889708518982,0.1591488122940063,0.1455288827419281,293.8403015136719,297.1499938964844,293.1499938964844,0.0028146638069301,-225.2317352294922,294.9130554199219,0.4314992725849151,0.050000000745058,0.0501093938946723,293.2131042480469,297.1499938964844,293.1499938964844,0.3203273117542267,-4506.556640625,304.1468200683594,0.916473925113678,0.4076931178569793,0.2865385115146637,293.1439208984375,297.1499938964844,293.1499938964844,0.4426927268505096,-7898.255859375,304.08868408203125,0.9990000128746032,0.5774070024490356,0.5044744610786438,293.1957092285156,297.1499938964844,293.1499938964844,0.0138763114809989,-3630.651123046875,303.7762145996094,0.4314992725849151,0.050000000745058,0.2376973927021026,291.1377868652344,291.1499938964844,260.81451416015625,259.2157592773437,279.1612548828125,293.74176025390625,291.1239318847656,1.0,0.3502457439899444,0.7265615463256836,0.7265615463256836,1.0,1.0,-1.6325275897979736,0.723116934299469,0.90941059589386,0.2161747366189956,0.0,0.0,0.7516992092132568,82.74105072021484,120.0,-213.54293823242188,-19346.751953125,476.8706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41162109375,309.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19280.865234375,19080.0,0.0,0.0,0.4432175159454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9868535995483398,0.986863911151886,-1.0274236956320236e-05,0.0,0.0004498094203881,0.0,0.0,126.8193817138672,0.0,0.0,0.0,0.5722665190696716,4.0,0.0,1.0
647520,293.1342468261719,297.1499938964844,293.1499938964844,0.1007483527064323,-2306.968994140625,304.1438293457031,0.6647056937217712,0.1592620760202407,0.1458641141653061,293.8442687988281,297.1499938964844,293.1499938964844,0.0027378478553146,-219.73678588867188,294.7264404296875,0.4248360395431518,0.050000000745058,0.050304926931858,293.21295166015625,297.1499938964844,293.1499938964844,0.3219419419765472,-4525.94482421875,304.1444702148437,0.9042081236839294,0.4069235026836395,0.2861510515213012,293.1784973144531,297.1499938964844,293.1499938964844,0.4640758037567138,-8211.591796875,304.0610046386719,0.9990000128746032,0.5707048177719116,0.5225361585617065,293.1978454589844,297.1499938964844,293.1499938964844,0.0140333138406276,-3661.837646484375,303.7601013183594,0.4248360395431518,0.050000000745058,0.2386249154806137,291.05975341796875,291.1499938964844,260.8269348144531,259.226318359375,279.13995361328125,293.6985168457031,291.0503234863281,1.0,0.3584800958633423,0.7244477868080139,0.7244477868080139,1.0,1.0,-1.658033013343811,0.7345267534255981,0.9235063195228576,0.2203847914934158,0.0,0.0,0.7656819224357605,88.10933685302734,123.0,-203.5184631347656,-19608.447265625,507.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3843078613281,309.71221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18843.12890625,19080.0,0.0,0.0,0.440982311964035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033338069915771,1.003344178199768,-1.0374412340752316e-05,0.0,0.0004475409805309,0.0,0.0,131.04379272460938,0.0,0.0,0.0,0.5791052579879761,4.0,0.0,1.0
647580,293.13531494140625,297.1499938964844,293.1499938964844,0.1014169752597808,-2320.12890625,304.1437683105469,0.6582776308059692,0.1592506617307663,0.1460772007703781,293.8485412597656,297.1499938964844,293.1499938964844,0.0026543063577264,-213.4996795654297,294.5521850585937,0.4195819497108459,0.050000000745058,0.0504811592400074,293.2127990722656,297.1499938964844,293.1499938964844,0.3229895532131195,-4538.392578125,304.1435852050781,0.8945726156234741,0.4061543345451355,0.2857447266578674,293.2186279296875,297.1499938964844,293.1499938964844,0.4816445410251617,-8461.5751953125,304.0455322265625,0.9990000128746032,0.5624693036079407,0.5366792678833008,293.20086669921875,297.1499938964844,293.1499938964844,0.0141484094783663,-3685.291015625,303.7417297363281,0.4195819497108459,0.050000000745058,0.2394608855247497,291.0028991699219,291.1499938964844,260.8399353027344,259.2373962402344,279.12664794921875,293.6605224609375,290.99627685546875,1.0,0.3650443255901336,0.7222350835800171,0.7222350835800171,1.0,1.0,-1.6781920194625854,0.7433255314826965,0.9348664879798888,0.2236955761909485,0.0,0.0,0.7812792062759399,92.9122314453125,123.0,-174.45855712890625,-19842.029296875,533.6187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2876281738281,309.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18591.28515625,19080.0,0.0,0.0,0.4395670592784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0290406942367554,1.0290513038635254,-1.0634720638336148e-05,0.0,0.000446104677394,0.0,0.0,138.78250122070312,0.0,0.0,0.0,0.5904006361961365,4.0,0.0,1.0
647640,293.1367492675781,297.1499938964844,293.1499938964844,0.1017595008015632,-2326.632080078125,304.144287109375,0.6497365236282349,0.1591588407754898,0.1462769359350204,293.8529357910156,297.1499938964844,293.1499938964844,0.0025734165683388,-207.15719604492188,294.40167236328125,0.412955105304718,0.050000000745058,0.0507371835410594,293.2125244140625,297.1499938964844,293.1499938964844,0.3231290280818939,-4539.8173828125,304.1445617675781,0.8819883465766907,0.4054154455661773,0.2854150831699371,293.250244140625,297.1499938964844,293.1499938964844,0.4780351221561432,-8391.4873046875,304.07098388671875,0.9858535528182985,0.555370569229126,0.530055046081543,293.2041015625,297.1499938964844,293.1499938964844,0.0142494328320026,-3703.7529296875,303.7232666015625,0.412955105304718,0.050000000745058,0.2406753599643707,290.98114013671875,291.1499938964844,260.85357666015625,259.2489624023437,279.1325378417969,293.64605712890625,290.9820861816406,1.0,0.3701995611190796,0.7217836976051331,0.7217836976051331,1.0,1.0,-1.6719986200332642,0.7403544783592224,0.931644082069397,0.222080111503601,0.0,0.0,0.7950291633605957,99.28398895263672,126.0,-98.05738067626952,-19884.099609375,547.5276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1523742675781,309.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18478.837890625,19080.0,0.0,0.0,0.4387771785259247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0586187839508057,1.058629870414734,-1.0984262189595029e-05,0.0,0.0004453030414879,0.0,0.0,148.50045776367188,0.0,0.0,0.0,0.6036213040351868,4.0,0.0,1.0
647700,293.13848876953125,297.1499938964844,293.1499938964844,0.1017078831791877,-2325.275146484375,304.1454162597656,0.6429829597473145,0.1589819937944412,0.1463624536991119,293.8579406738281,297.1499938964844,293.1499938964844,0.0024793862830847,-199.487548828125,294.2763977050781,0.4079082310199737,0.050000000745058,0.050959825515747,293.2125549316406,297.1499938964844,293.1499938964844,0.3222483694553375,-4529.1142578125,304.14715576171875,0.8719366788864136,0.4046150147914886,0.2850440442562103,293.2682800292969,297.1499938964844,293.1499938964844,0.4723319113254547,-8305.4306640625,304.095458984375,0.9734256267547609,0.5505499243736267,0.5247538685798645,293.2075500488281,297.1499938964844,293.1499938964844,0.0142875788733363,-3710.049560546875,303.7049865722656,0.4079082310199737,0.050000000745058,0.2417314648628235,290.99676513671875,291.1499938964844,260.8678894042969,259.26104736328125,279.1414794921875,293.6463623046875,290.99932861328125,1.0,0.3744732439517975,0.7220286726951599,0.7220286726951599,1.0,1.0,-1.6652017831802368,0.7370936274528503,0.9281082153320312,0.2213321328163147,0.0,0.0,0.8037370443344116,104.8223114013672,126.0,-31.12884521484375,-19878.80078125,559.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00811767578125,309.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18541.29296875,18000.0,0.0,0.0,0.4383586943149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.083325982093811,1.0833373069763184,-1.1319751138216816e-05,0.0,0.0004448783583939,0.0,0.0,157.34349060058594,0.0,0.0,0.0,0.5998165011405945,4.0,0.0,1.0
647760,293.14019775390625,297.1499938964844,293.1499938964844,0.1018087491393089,-2327.195556640625,304.14605712890625,0.6378204226493835,0.1587941199541092,0.1463701128959655,293.863525390625,297.1499938964844,293.1499938964844,0.0023768155369907,-191.3187561035156,294.131591796875,0.4041016101837158,0.050000000745058,0.0511427335441112,293.2127685546875,297.1499938964844,293.1499938964844,0.3219680786132812,-4525.83837890625,304.14813232421875,0.8641720414161682,0.403781533241272,0.2846103310585022,293.2782592773437,297.1499938964844,293.1499938964844,0.469778299331665,-8262.2265625,304.1098937988281,0.9631448984146118,0.5470882058143616,0.5210769772529602,293.2109375,297.1499938964844,293.1499938964844,0.0143373887985944,-3720.349365234375,303.6854858398437,0.4041016101837158,0.050000000745058,0.2425991147756576,290.989501953125,291.1499938964844,260.8828430175781,259.2737121582031,279.150390625,293.65264892578125,290.9871520996094,1.0,0.3781366348266601,0.72271728515625,0.72271728515625,1.0,1.0,-1.6611207723617554,0.7353625893592834,0.925758183002472,0.2207539677619934,0.0,0.0,0.814877986907959,109.38615417480467,129.0,-36.7287483215332,-19757.763671875,569.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799133300781,309.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.94140625,18000.0,0.0,0.0,0.4380555152893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0803924798965454,1.0804035663604736,-1.1115360393887386e-05,0.0,0.0004445706726983,0.0,0.0,154.66664123535156,0.0,0.0,0.0,0.6107886433601379,4.0,0.0,1.0
647820,293.14166259765625,297.1499938964844,293.1499938964844,0.1018166691064834,-2327.248046875,304.1467590332031,0.6336652636528015,0.1586276888847351,0.1463591307401657,293.8696594238281,297.1499938964844,293.1499938964844,0.002277290681377,-183.32215881347656,293.98797607421875,0.4009993970394134,0.050000000745058,0.0512992925941944,293.2130126953125,297.1499938964844,293.1499938964844,0.3213998675346374,-4519.1220703125,304.1495361328125,0.8578475713729858,0.4029412567615509,0.2841452062129974,293.2836608886719,297.1499938964844,293.1499938964844,0.4676420092582702,-8226.4990234375,304.1210327148437,0.9544370770454408,0.5443975925445557,0.5183632969856262,293.2140808105469,297.1499938964844,293.1499938964844,0.014363408088684,-3726.339599609375,303.666259765625,0.4009993970394134,0.050000000745058,0.2433417439460754,290.9872741699219,291.1499938964844,260.8985290527344,259.2869567871094,279.1585998535156,293.6617736816406,290.98846435546875,1.0,0.3812932968139648,0.7237684726715088,0.7237684726715088,1.0,1.0,-1.658057689666748,0.7342075705528259,0.923850119113922,0.2204663455486297,0.0,0.0,0.8260810971260071,113.29978942871094,129.0,-12.47732639312744,-19755.20703125,578.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75701904296875,309.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17644.892578125,18000.0,0.0,0.0,0.4379480481147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.098751425743103,1.0987627506256104,-1.1321427336952183e-05,0.0,0.0004444615915417,0.0,0.0,160.94410705566406,0.0,0.0,0.0,0.6190372705459595,4.0,0.0,1.0
647880,293.1429138183594,297.1499938964844,293.1499938964844,0.1017257943749427,-2325.306884765625,304.14752197265625,0.6302228569984436,0.1584909111261367,0.1463525295257568,293.87615966796875,297.1499938964844,293.1499938964844,0.0021724854595959,-174.82118225097656,293.8525085449219,0.3983565270900726,0.050000000745058,0.0514360144734382,293.2132263183594,297.1499938964844,293.1499938964844,0.3204745054244995,-4508.22412109375,304.1513061523437,0.8525404334068298,0.4020986557006836,0.2836617529392242,293.2865905761719,297.1499938964844,293.1499938964844,0.4654258489608764,-8190.68896484375,304.1303100585937,0.94691264629364,0.5421309471130371,0.5161824226379395,293.2169494628906,297.1499938964844,293.1499938964844,0.014363745227456,-3727.585693359375,303.6477355957031,0.3983565270900726,0.050000000745058,0.2439903020858764,290.9981384277344,291.1499938964844,260.9149169921875,259.30078125,279.1659851074219,293.6722412109375,290.9999084472656,1.0,0.384045273065567,0.7251245379447937,0.7251245379447937,1.0,1.0,-1.6555360555648804,0.7333865761756897,0.9221494793891908,0.2203598618507385,0.0,0.0,0.83514404296875,116.72029876708984,132.0,8.83681583404541,-19752.9453125,586.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347045898437,309.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17614.849609375,18000.0,0.0,0.0,0.4380799531936645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1168485879898071,1.1168601512908936,-1.1558115147636272e-05,0.0,0.0004445954691618,0.0,0.0,167.617919921875,0.0,0.0,0.0,0.6273140907287598,4.0,0.0,1.0
647940,293.1439208984375,297.1499938964844,293.1499938964844,0.1016352698206901,-2323.379150390625,304.14813232421875,0.6273000836372375,0.1583824604749679,0.1463577896356582,293.8827819824219,297.1499938964844,293.1499938964844,0.0020632678642868,-165.96395874023438,293.7167053222656,0.3960295021533966,0.050000000745058,0.0515573918819427,293.2134094238281,297.1499938964844,293.1499938964844,0.3194965422153473,-4496.80029296875,304.15283203125,0.8479794859886169,0.4012608230113983,0.2831678688526153,293.2880554199219,297.1499938964844,293.1499938964844,0.4633463323116302,-8157.8466796875,304.1376342773437,0.9402902722358704,0.5401091575622559,0.5142964720726013,293.21954345703125,297.1499938964844,293.1499938964844,0.0143554732203483,-3727.476806640625,303.6294860839844,0.3960295021533966,0.050000000745058,0.2445660680532455,291.0101318359375,291.1499938964844,260.9320678710937,259.31524658203125,279.17254638671875,293.6833801269531,291.0118713378906,1.0,0.3864703178405761,0.7267479300498962,0.7267479300498962,1.0,1.0,-1.6532930135726929,0.7327635288238525,0.9205295443534852,0.2203708589076995,0.0,0.0,0.8432615995407104,119.75688934326172,132.0,20.45343399047852,-19744.5390625,593.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,309.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17631.275390625,18000.0,0.0,0.0,0.4384195506572723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13329815864563,1.1333099603652954,-1.1786597497120964e-05,0.0,0.0004449401167221,0.0,0.0,173.95774841308594,0.0,0.0,0.0,0.6349692940711975,4.0,0.0,1.0
648000,293.1447448730469,297.1499938964844,293.1499938964844,0.1015577465295791,-2321.71728515625,304.14862060546875,0.6247608065605164,0.1582964658737182,0.1463744640350341,293.889404296875,297.1499938964844,293.1499938964844,0.0019530021818354,-157.03147888183594,293.57958984375,0.393926590681076,0.050000000745058,0.0516667515039444,293.21356201171875,297.1499938964844,293.1499938964844,0.3185164332389831,-4485.43603515625,304.1540832519531,0.8439794182777405,0.4004310071468353,0.2826695740222931,293.2886657714844,297.1499938964844,293.1499938964844,0.4613659381866455,-8127.21826171875,304.1434631347656,0.9343740344047546,0.5382384657859802,0.5125831365585327,293.2218933105469,297.1499938964844,293.1499938964844,0.014342620037496,-3726.709716796875,303.61151123046875,0.393926590681076,0.050000000745058,0.2450848221778869,291.0215759277344,291.1499938964844,260.95001220703125,259.330322265625,279.1783752441406,293.69482421875,291.023193359375,1.0,0.3886328935623169,0.7286088466644287,0.7286088466644287,1.0,1.0,-1.6511982679367063,0.7322664856910706,0.9189317226409912,0.2204634398221969,0.0,0.0,0.8506767749786377,122.4916000366211,120.0,25.805694580078125,-19732.02734375,599.7933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031066894531,309.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17659.115234375,18000.0,0.0,0.0,0.4389292299747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1482754945755005,1.1482874155044556,-1.2000401511613744e-05,0.0,0.0004454573791008,0.0,0.0,179.90756225585938,0.0,0.0,0.0,0.6419858336448669,4.0,0.0,1.0
