time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648060,293.1423034667969,297.1499938964844,293.1499938964844,0.1016775965690612,-2323.773681640625,304.14862060546875,0.6246241331100464,0.1588410884141922,0.1466204822063446,293.8926696777344,297.1499938964844,293.1499938964844,0.0018471588846296,-148.46575927734375,293.4499206542969,0.3935359120368957,0.050000000745058,0.0516869723796844,293.2106018066406,297.1499938964844,293.1499938964844,0.3177640438079834,-4476.8056640625,304.1546936035156,0.8430278301239014,0.400208830833435,0.2823364436626434,293.28570556640625,297.1499938964844,293.1499938964844,0.459672600030899,-8101.44921875,304.147705078125,0.9325343370437622,0.5370639562606812,0.511198878288269,293.2206726074219,297.1499938964844,293.1499938964844,0.0143204322084784,-3723.30078125,303.6027526855469,0.3935359120368957,0.050000000745058,0.2451807409524917,291.03204345703125,291.1499938964844,260.9688720703125,259.34625244140625,279.18212890625,293.7026062011719,291.0334777832031,1.0,0.3885336518287658,0.7305022478103638,0.7305022478103638,1.0,1.0,-1.6493887901306152,0.7319101691246033,0.9174786806106568,0.220605194568634,0.0,0.0,0.8574842810630798,122.97364044189452,120.0,27.042943954467773,-19719.26171875,599.9290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,309.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17688.93359375,18000.0,0.0,0.0,0.4395754933357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1618422269821167,1.1618543863296509,-1.2197461728646886e-05,0.0,0.0004461132339201,0.0,0.0,185.43130493164065,0.0,0.0,0.0,0.648362398147583,4.0,0.0,1.0
648120,293.14093017578125,297.1499938964844,293.1499938964844,0.1019103899598121,-2327.94677734375,304.1484680175781,0.6259374022483826,0.1592120677232742,0.1469820141792297,293.8963928222656,297.1499938964844,293.1499938964844,0.0017363235820084,-139.5137481689453,293.3171081542969,0.3942297697067261,0.050000000745058,0.0516510754823684,293.208740234375,297.1499938964844,293.1499938964844,0.3171553909778595,-4469.87890625,304.15496826171875,0.8439159989356995,0.3998028635978699,0.2820792496204376,293.28350830078125,297.1499938964844,293.1499938964844,0.4581716954708099,-8078.9365234375,304.1508483886719,0.9332102537155152,0.53577721118927,0.5099920034408569,293.21978759765625,297.1499938964844,293.1499938964844,0.0142638022080063,-3715.30517578125,303.5932922363281,0.3942297697067261,0.050000000745058,0.2450104504823684,291.040771484375,291.1499938964844,260.98883056640625,259.36309814453125,279.1851806640625,293.7086181640625,291.0419921875,1.0,0.3873981833457947,0.7324918508529663,0.7324918508529663,1.0,1.0,-1.6476458311080933,0.7315955758094788,0.9160502552986144,0.220781609416008,0.0,0.0,0.8638831377029419,122.03614807128906,108.0,25.609161376953125,-19705.478515625,596.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,309.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17716.068359375,18000.0,0.0,0.0,0.4403330683708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.174174189567566,1.1741864681243896,-1.2378531209833454e-05,0.0,0.0004468820989131,0.0,0.0,190.55548095703125,0.0,0.0,0.0,0.654175877571106,4.0,0.0,1.0
648180,293.1401672363281,297.1499938964844,293.1499938964844,0.1020170375704765,-2329.763427734375,304.1485595703125,0.6279128193855286,0.1594765484333038,0.1471925377845764,293.9004821777344,297.1499938964844,293.1499938964844,0.0016229598550125,-130.3637237548828,293.1828308105469,0.3956218063831329,0.050000000745058,0.0515787117183208,293.2076110839844,297.1499938964844,293.1499938964844,0.3163878321647644,-4461.11181640625,304.15545654296875,0.8458775281906128,0.3992845118045807,0.2817007899284363,293.2817687988281,297.1499938964844,293.1499938964844,0.4565258026123047,-8054.58447265625,304.1536865234375,0.9354040622711182,0.5344312191009521,0.5086804032325745,293.2191772460937,297.1499938964844,293.1499938964844,0.0141884703189134,-3704.53515625,303.5832824707031,0.3956218063831329,0.050000000745058,0.2446672022342682,291.04937744140625,291.1499938964844,261.00982666015625,259.3808898925781,279.1882629394531,293.7141418457031,291.0507202148437,1.0,0.3853729665279388,0.7346355319023132,0.7346355319023132,1.0,1.0,-1.6451222896575928,0.7309436202049255,0.9141786098480223,0.2208369672298431,0.0,0.0,0.8697348833084106,120.16253662109376,108.0,25.52595901489257,-19686.384765625,589.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,309.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17740.888671875,18000.0,0.0,0.0,0.4411663115024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1854363679885864,1.1854488849639893,-1.2545518075057773e-05,0.0,0.0004477277107071,0.0,0.0,195.32199096679688,0.0,0.0,0.0,0.6594868898391724,4.0,0.0,1.0
648240,293.1396789550781,297.1499938964844,293.1499938964844,0.1020370721817016,-2329.952392578125,304.1487731933594,0.6305126547813416,0.1596949845552444,0.1473118513822555,293.90478515625,297.1499938964844,293.1499938964844,0.0015084379119798,-121.12117004394533,293.04833984375,0.3975731432437897,0.050000000745058,0.0514769442379474,293.2068176269531,297.1499938964844,293.1499938964844,0.3154879212379455,-4450.814453125,304.1560974121094,0.8488041162490845,0.3987124860286712,0.2812466025352478,293.2802124023437,297.1499938964844,293.1499938964844,0.4547404646873474,-8028.431640625,304.15625,0.9389069080352784,0.5330685973167419,0.5073081851005554,293.2187805175781,297.1499938964844,293.1499938964844,0.0140970256179571,-3691.230712890625,303.5728454589844,0.3975731432437897,0.050000000745058,0.2441844642162323,291.05908203125,291.1499938964844,261.0317687988281,259.3995361328125,279.19146728515625,293.7198181152344,291.06060791015625,1.0,0.3826289474964142,0.7369504570960999,0.7369504570960999,1.0,1.0,-1.6420711278915403,0.730075478553772,0.9119956493377686,0.2208202183246612,0.0,0.0,0.8748286962509155,117.53562927246094,96.0,26.886547088623047,-19664.029296875,579.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443420410156,309.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.197265625,18000.0,0.0,0.0,0.4420381188392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1954768896102903,1.1954896450042725,-1.2696860721916892e-05,0.0,0.0004486124671529,0.0,0.0,199.6545562744141,0.0,0.0,0.0,0.6642240881919861,4.0,0.0,1.0
648300,293.13934326171875,297.1499938964844,293.1499938964844,0.1020022183656692,-2329.107421875,304.1490478515625,0.6337339878082275,0.1598948985338211,0.147378608584404,293.90924072265625,297.1499938964844,293.1499938964844,0.0013929266715422,-111.8008804321289,292.91387939453125,0.3999999761581421,0.050000000745058,0.0513508878648281,293.2061767578125,297.1499938964844,293.1499938964844,0.3144929111003876,-4439.42626953125,304.15679931640625,0.852653443813324,0.3981162905693054,0.2807469367980957,293.2787170410156,297.1499938964844,293.1499938964844,0.4528485238552093,-8000.9365234375,304.1585388183594,0.9435820579528807,0.5317108631134033,0.50590580701828,293.2185363769531,297.1499938964844,293.1499938964844,0.0139924930408597,-3675.79150390625,303.5621337890625,0.3999999761581421,0.050000000745058,0.2435865104198455,291.0699768066406,291.1499938964844,261.0546875,259.41900634765625,279.1948547363281,293.7258605957031,291.0716552734375,1.0,0.3792831301689148,0.7394466400146484,0.7394466400146484,1.0,1.0,-1.6386637687683103,0.7290713787078857,0.9095923900604248,0.2207640260457992,0.0,0.0,0.879076361656189,114.28791809082033,96.0,29.074609756469727,-19639.7265625,568.5117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,309.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.373046875,18000.0,0.0,0.0,0.442918598651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.204146146774292,1.2041590213775637,-1.2830010746256448e-05,0.0,0.0004495060711633,0.0,0.0,203.4657287597656,0.0,0.0,0.0,0.6683197021484375,4.0,0.0,1.0
648360,293.1390380859375,297.1499938964844,293.1499938964844,0.1019342169165611,-2327.635986328125,304.1493530273437,0.6375706791877747,0.1600908786058426,0.1474180668592453,293.913818359375,297.1499938964844,293.1499938964844,0.0012766332365572,-102.42117309570312,292.779541015625,0.4028452634811401,0.050000000745058,0.0512056685984134,293.20562744140625,297.1499938964844,293.1499938964844,0.3134328126907348,-4427.29638671875,304.1575012207031,0.8573837280273438,0.397513598203659,0.2802232503890991,293.2772521972656,297.1499938964844,293.1499938964844,0.4508799314498901,-7972.5068359375,304.1605529785156,0.9492670893669128,0.5303704738616943,0.5044952630996704,293.2183837890625,297.1499938964844,293.1499938964844,0.0138780074194073,-3658.649658203125,303.55126953125,0.4028452634811401,0.050000000745058,0.2428976595401764,291.0819396972656,291.1499938964844,261.0784912109375,259.4393005371094,279.1983642578125,293.7323303222656,291.08380126953125,1.0,0.3754487931728363,0.7421274185180664,0.7421274185180664,1.0,1.0,-1.6350311040878296,0.7279908061027527,0.9070402979850768,0.2206917554140091,0.0,0.0,0.8824153542518616,110.55139923095705,84.0,31.616060256958008,-19614.443359375,555.7461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,309.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.646484375,18000.0,0.0,0.0,0.4437791407108307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2113678455352783,1.2113808393478394,-1.2943238289153667e-05,0.0,0.0004503794189076,0.0,0.0,206.6969451904297,0.0,0.0,0.0,0.6717354655265808,4.0,0.0,1.0
648420,293.13873291015625,297.1499938964844,293.1499938964844,0.1018439084291458,-2325.740966796875,304.1496276855469,0.642039954662323,0.1602884531021118,0.1474421620368957,293.91845703125,297.1499938964844,293.1499938964844,0.0011599189601838,-93.01258850097656,292.6453552246094,0.4061062932014465,0.050000000745058,0.0510452128946781,293.2051086425781,297.1499938964844,293.1499938964844,0.3123248815536499,-4414.62646484375,304.1581420898437,0.8629870414733887,0.396912008523941,0.2796865403652191,293.2757263183594,297.1499938964844,293.1499938964844,0.4488545954227447,-7943.40478515625,304.1623229980469,0.9558168649673462,0.5290527939796448,0.5030884146690369,293.21832275390625,297.1499938964844,293.1499938964844,0.0137560293078422,-3640.146728515625,303.540283203125,0.4061062932014465,0.050000000745058,0.2421365082263946,291.0949401855469,291.1499938964844,261.1031799316406,259.4603576660156,279.2019348144531,293.7391662597656,291.0969543457031,1.0,0.371207594871521,0.7449945211410522,0.7449945211410522,1.0,1.0,-1.6312494277954102,0.7268670797348022,0.904382348060608,0.2206157594919204,0.0,0.0,0.8847891688346863,106.4266586303711,84.0,34.22322463989258,-19588.64453125,541.8615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,309.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.470703125,18000.0,0.0,0.0,0.4445960223674774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2170851230621338,1.2170982360839844,-1.3035199117439332e-05,0.0,0.0004512084415182,0.0,0.0,209.3009033203125,0.0,0.0,0.0,0.674441933631897,4.0,0.0,1.0
648480,293.138427734375,297.1499938964844,293.1499938964844,0.1017377972602844,-2323.54541015625,304.14990234375,0.6471802592277527,0.1604898869991302,0.1474572420120239,293.92315673828125,297.1499938964844,293.1499938964844,0.0010430250549688,-83.59596252441406,292.51129150390625,0.4098280668258667,0.050000000745058,0.0508726425468921,293.20458984375,297.1499938964844,293.1499938964844,0.3111811280250549,-4401.5537109375,304.15875244140625,0.8694792985916138,0.3963148593902588,0.2791428864002228,293.2742004394531,297.1499938964844,293.1499938964844,0.4467881619930267,-7913.8349609375,304.1638488769531,0.9630872011184692,0.52776038646698,0.501691997051239,293.2182922363281,297.1499938964844,293.1499938964844,0.0136285591870546,-3620.569091796875,303.5292663574219,0.4098280668258667,0.050000000745058,0.2413179129362106,291.1087951660156,291.1499938964844,261.128662109375,259.4821472167969,279.2055969238281,293.7463073730469,291.1109313964844,1.0,0.3666224181652069,0.7480494379997253,0.7480494379997253,1.0,1.0,-1.6273679733276367,0.7257207632064819,0.9016472101211548,0.2205430120229721,0.0,0.0,0.886149525642395,101.9937515258789,72.0,36.67973327636719,-19562.4609375,527.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,309.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.50390625,18000.0,0.0,0.0,0.4453484117984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2212462425231934,1.221259355545044,-1.310473362536868e-05,0.0,0.0004519720387179,0.0,0.0,211.23635864257807,0.0,0.0,0.0,0.6764129400253296,4.0,0.0,1.0
648540,293.1381225585937,297.1499938964844,293.1499938964844,0.1016207337379455,-2321.1416015625,304.1501159667969,0.653045117855072,0.1606958955526352,0.147467166185379,293.9278869628906,297.1499938964844,293.1499938964844,0.0009260914521291,-74.18392944335938,292.3773193359375,0.4140969216823578,0.050000000745058,0.0506905727088451,293.2040710449219,297.1499938964844,293.1499938964844,0.3100115060806274,-4388.1923828125,304.1592712402344,0.8768908977508545,0.3957231640815735,0.2785957157611847,293.27264404296875,297.1499938964844,293.1499938964844,0.4446951746940613,-7883.98583984375,304.1651306152344,0.9709246158599854,0.5264938473701477,0.5003100633621216,293.21826171875,297.1499938964844,293.1499938964844,0.0134973153471946,-3600.171875,303.5182800292969,0.4140969216823578,0.050000000745058,0.2404542416334152,291.12335205078125,291.1499938964844,261.1549377441406,259.5046081542969,279.2093200683594,293.75372314453125,291.1255798339844,1.0,0.3617448210716247,0.7512926459312439,0.7512926459312439,1.0,1.0,-1.6234220266342163,0.7245655059814453,0.898856520652771,0.2204775512218475,0.0,0.0,0.8864694833755493,97.3193817138672,72.0,38.81199645996094,-19535.806640625,511.74261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86651611328125,309.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.486328125,18000.0,0.0,0.0,0.4460184276103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223816990852356,1.2238301038742063,-1.3151039638614748e-05,0.0,0.0004526520206127,0.0,0.0,212.4741668701172,0.0,0.0,0.0,0.6776311993598938,4.0,0.0,1.0
648600,293.1378173828125,297.1499938964844,293.1499938964844,0.1014966666698455,-2318.60546875,304.1503295898437,0.6597009897232056,0.1609065532684326,0.1474741995334625,293.9325866699219,297.1499938964844,293.1499938964844,0.0008091419003903,-64.77964782714844,292.2432861328125,0.4190378785133362,0.050000000745058,0.0505011156201362,293.2035827636719,297.1499938964844,293.1499938964844,0.3088251650333404,-4374.64697265625,304.1597595214844,0.8852658867835999,0.3951368033885956,0.2780468463897705,293.27105712890625,297.1499938964844,293.1499938964844,0.4425898194313049,-7854.04443359375,304.16619873046875,0.9791693687438964,0.5252530574798584,0.4989449679851532,293.2182312011719,297.1499938964844,293.1499938964844,0.013363741338253,-3579.181640625,303.5072937011719,0.4190378785133362,0.050000000745058,0.2395555526018142,291.1383972167969,291.1499938964844,261.18194580078125,259.5277404785156,279.2130432128906,293.7613220214844,291.14068603515625,1.0,0.3566158711910248,0.7547250390052795,0.7547250390052795,1.0,1.0,-1.6194360256195068,0.7234100103378296,0.8960260152816772,0.2204214036464691,0.0,0.0,0.8857402801513672,92.45755767822266,60.0,40.47562026977539,-19508.4296875,495.8938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661193847656,309.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.4465901255607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2247711420059204,1.224784255027771,-1.3173520528653173e-05,0.0,0.0004532322054728,0.0,0.0,212.9933624267578,0.0,0.0,0.0,0.6780840158462524,4.0,0.0,1.0
648660,293.13751220703125,297.1499938964844,293.1499938964844,0.101368635892868,-2315.996826171875,304.1505126953125,0.6672348976135254,0.161121591925621,0.1474796831607818,293.93731689453125,297.1499938964844,293.1499938964844,0.0006928928778506,-55.44136428833008,292.1090087890625,0.4248198568820953,0.050000000745058,0.0503057017922401,293.2030944824219,297.1499938964844,293.1499938964844,0.3076294958591461,-4361.0029296875,304.16015625,0.89467453956604,0.3945551514625549,0.2774971425533294,293.2694396972656,297.1499938964844,293.1499938964844,0.4404841959476471,-7824.1728515625,304.1670837402344,0.9876695275306702,0.5240378975868225,0.4975981116294861,293.2182006835937,297.1499938964844,293.1499938964844,0.0132289202883839,-3557.772705078125,303.4963684082031,0.4248198568820953,0.050000000745058,0.2386285811662674,291.1536865234375,291.1499938964844,261.20965576171875,259.5514831542969,279.2168273925781,293.76910400390625,291.1559753417969,1.0,0.3512608706951141,0.7583496570587158,0.7583496570587158,1.0,1.0,-1.615425705909729,0.7222593426704407,0.8931663632392883,0.2203752845525741,0.0,0.0,0.8839583992958069,87.44454193115234,60.0,41.564544677734375,-19480.025390625,479.6896667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760070800781,309.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.4470502734184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2240742444992063,1.2240873575210571,-1.3171566934033764e-05,0.0,0.0004536992055363,0.0,0.0,212.77459716796875,0.0,0.0,0.0,0.677754819393158,4.0,0.0,1.0
648720,293.13720703125,297.1499938964844,293.1499938964844,0.1012252867221832,-2313.0791015625,304.1506652832031,0.6757267117500305,0.1613406091928482,0.147484615445137,293.9419860839844,297.1499938964844,293.1499938964844,0.0005773760494776,-46.16928863525391,291.9756164550781,0.4316340386867523,0.050000000745058,0.0501058101654052,293.2026062011719,297.1499938964844,293.1499938964844,0.3063885569572449,-4346.814453125,304.1605529785156,0.9052162766456604,0.3939769864082336,0.2769469320774078,293.2677917480469,297.1499938964844,293.1499938964844,0.4383294880390167,-7793.59814453125,304.1679077148437,0.9962485432624816,0.522847056388855,0.4962700009346008,293.2181701660156,297.1499938964844,293.1499938964844,0.013091986067593,-3535.673828125,303.4855651855469,0.4316340386867523,0.050000000745058,0.2376803904771804,291.1703796386719,291.1499938964844,261.2380065917969,259.5757751464844,279.2351989746094,293.7769775390625,291.1733703613281,1.0,0.3457088470458984,0.7579109072685242,0.7579109072685242,1.0,1.0,-1.6114048957824707,0.7203360199928284,0.8910688757896423,0.2195594757795334,0.0,0.0,0.8809555768966675,82.318115234375,48.0,46.29832458496094,-19441.388671875,463.24700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,309.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9921875,18000.0,0.0,0.0,0.4473805725574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2217068672180176,1.2217200994491575,-1.3145148841431364e-05,0.0,0.0004540344234555,0.0,0.0,211.8135681152344,0.0,0.0,0.0,0.6766292452812195,4.0,0.0,1.0
648780,293.1368103027344,297.1499938964844,293.1499938964844,0.1010553687810897,-2309.566650390625,304.1508483886719,0.6835551261901855,0.1615820825099945,0.1475296765565872,293.94659423828125,297.1499938964844,293.1499938964844,0.0005032998160459,-37.48836898803711,291.8480529785156,0.438166469335556,0.050000000745058,0.049938928335905,293.2020568847656,297.1499938964844,293.1499938964844,0.3050053417682647,-4330.88671875,304.1611633300781,0.9153882265090942,0.39341601729393,0.2764267921447754,293.2640686035156,297.1499938964844,293.1499938964844,0.4293586313724518,-7660.7978515625,304.181396484375,0.9990000128746032,0.5220779776573181,0.4881853461265564,293.218017578125,297.1499938964844,293.1499938964844,0.0129645215347409,-3514.272216796875,303.47540283203125,0.438166469335556,0.050000000745058,0.2368887811899185,291.1934509277344,291.1499938964844,261.2669677734375,259.6006164550781,279.2630920410156,293.7890014648437,291.1981811523437,1.0,0.3397223949432373,0.757442057132721,0.757442057132721,1.0,1.0,-1.5986918210983276,0.7142190337181091,0.8844728469848633,0.217203289270401,0.0,0.0,0.8757991790771484,77.89501190185547,48.0,61.78737258911133,-19332.4140625,443.8570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.734375,18000.0,0.0,0.0,0.4475200176239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2170445919036863,1.217057704925537,-1.308780429098988e-05,0.0,0.0004541759262792,0.0,0.0,209.86990356445312,0.0,0.0,0.0,0.6743972897529602,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1007313355803489,-2302.8349609375,304.1513061523437,0.691038191318512,0.1618597656488418,0.1476246863603592,293.951171875,297.1499938964844,293.1499938964844,0.0004572182660922,-28.149280548095703,291.7411193847656,0.4446157217025757,0.050000000745058,0.0497930385172367,293.2015991210937,297.1499938964844,293.1499938964844,0.3030613362789154,-4308.1240234375,304.1626892089844,0.9253878593444824,0.3928487598896026,0.2759312093257904,293.25079345703125,297.1499938964844,293.1499938964844,0.4132530391216278,-7422.03271484375,304.2049560546875,0.9990000128746032,0.52323317527771,0.473798006772995,293.2176513671875,297.1499938964844,293.1499938964844,0.012823412194848,-3488.514892578125,303.467041015625,0.4446157217025757,0.050000000745058,0.2361967414617538,291.2381896972656,291.1499938964844,261.2965087890625,259.6259765625,279.3042907714844,293.8175048828125,291.2467956542969,1.0,0.33316770195961,0.756973147392273,0.756973147392273,1.0,1.0,-1.577903389930725,0.7043607831001282,0.8735426068305969,0.2131408900022506,0.0,0.0,0.8655805587768555,73.87318420410156,36.0,101.530517578125,-19156.595703125,421.3520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,309.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.37109375,18000.0,0.0,0.0,0.4472624957561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.208109736442566,1.208122730255127,-1.2978304766875226e-05,0.0,0.0004539145738817,0.0,0.0,206.17906188964844,0.0,0.0,0.0,0.6700757741928101,4.0,0.0,1.0
648900,293.1354064941406,297.1499938964844,293.1499938964844,0.1003039702773094,-2293.956298828125,304.1518249511719,0.6994290947914124,0.1621972769498825,0.1477549970149994,293.955810546875,297.1499938964844,293.1499938964844,0.0004104205581825,-19.103200912475582,291.6499938964844,0.4521349370479584,0.050000000745058,0.0496416613459587,293.2012939453125,297.1499938964844,293.1499938964844,0.3006923198699951,-4280.25048828125,304.1646728515625,0.9366740584373474,0.3922566175460815,0.2754172682762146,293.22833251953125,297.1499938964844,293.1499938964844,0.3954782783985138,-7158.8671875,304.2272644042969,0.9990000128746032,0.5263568162918091,0.4583911895751953,293.2169189453125,297.1499938964844,293.1499938964844,0.0126675795763731,-3458.75244140625,303.460693359375,0.4521349370479584,0.050000000745058,0.2354786694049835,291.29913330078125,291.1499938964844,261.3265686035156,259.6517639160156,279.35723876953125,293.86541748046875,291.3093566894531,1.0,0.3261869847774505,0.7565042972564697,0.7565042972564697,1.0,1.0,-1.5556919574737549,0.6938433647155762,0.8618485927581787,0.2088469564914703,0.0,0.0,0.8495898246765137,69.69599151611328,36.0,137.9547576904297,-18949.3984375,398.20941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,309.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18364.59375,18000.0,0.0,0.0,0.4464998543262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1910895109176636,1.191102385520935,-1.2768152373610064e-05,0.0,0.0004531405866146,0.0,0.0,199.2384796142578,0.0,0.0,0.0,0.6619805693626404,4.0,0.0,1.0
648960,293.1342468261719,297.1499938964844,293.1499938964844,0.099857248365879,-2284.609619140625,304.1523132324219,0.7087963223457336,0.1626095920801162,0.147943377494812,293.9603881835937,297.1499938964844,293.1499938964844,0.0003544227511156,-10.10133171081543,291.5672912597656,0.4608630537986755,0.050000000745058,0.0494859106838703,293.2010803222656,297.1499938964844,293.1499938964844,0.2981001138687134,-4249.71728515625,304.1667175292969,0.9490054249763488,0.3916487097740173,0.2748861014842987,293.1981811523437,297.1499938964844,293.1499938964844,0.37645024061203,-6876.57568359375,304.2477722167969,0.9990000128746032,0.5312775373458862,0.4419789612293243,293.21551513671875,297.1499938964844,293.1499938964844,0.0125089269131422,-3427.437744140625,303.456787109375,0.4608630537986755,0.050000000745058,0.2347398549318313,291.3678283691406,291.1499938964844,261.35711669921875,259.6780090332031,279.4234313964844,293.9363708496094,291.379150390625,1.0,0.3188077211380005,0.7561745643615723,0.7561745643615723,1.0,1.0,-1.5321606397628784,0.6827524900436401,0.8494082093238831,0.2043382972478866,0.0,0.0,0.8282216191291809,65.3936538696289,39.0,166.274169921875,-18703.296875,374.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,309.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18578.126953125,18000.0,0.0,0.0,0.4451401233673095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.164046287536621,1.1640586853027344,-1.2429682101355866e-05,0.0,0.0004517606284935,0.0,0.0,188.4501342773437,0.0,0.0,0.0,0.6492548584938049,4.0,0.0,1.0
649020,293.13623046875,297.1499938964844,293.1499938964844,0.0993829891085624,-2274.816650390625,304.1527709960937,0.7159913182258606,0.1624268740415573,0.1480499356985092,293.96490478515625,297.1499938964844,293.1499938964844,0.0002654868294484,-0.8247374296188354,291.4831237792969,0.4678490459918976,0.050000000745058,0.0493682250380516,293.20098876953125,297.1499938964844,293.1499938964844,0.2956368923187256,-4220.8271484375,304.16815185546875,0.9585087299346924,0.3910168409347534,0.2743699848651886,293.1633605957031,297.1499938964844,293.1499938964844,0.3610052764415741,-6648.6904296875,304.2579040527344,0.9990000128746032,0.5375025868415833,0.4291589260101318,293.2136535644531,297.1499938964844,293.1499938964844,0.0123739773407578,-3400.201416015625,303.45416259765625,0.4678490459918976,0.050000000745058,0.234181597828865,291.4338684082031,291.1499938964844,261.3880920410156,259.7046203613281,279.43780517578125,293.9234619140625,291.4415283203125,1.0,0.3134045004844665,0.7558448314666748,0.7558448314666748,1.0,1.0,-1.5136122703552246,0.6740314364433289,0.8395808339118958,0.2007120102643966,0.0,0.0,0.8025713562965393,62.13309860229492,39.0,160.41009521484375,-18492.1796875,356.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,309.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18824.4921875,18000.0,0.0,0.0,0.4431428015232086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.125320553779602,1.1253324747085571,-1.1947025996050796e-05,0.0,0.0004497336049098,0.0,0.0,173.63304138183594,0.0,0.0,0.0,0.6312353610992432,4.0,0.0,1.0
649080,293.1439819335937,297.1499938964844,293.1499938964844,0.098429225385189,-2256.534912109375,304.15399169921875,0.7201105952262878,0.1610815525054931,0.1472121477127075,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.4727879464626312,0.050000000745058,0.0492786020040512,293.2009582519531,297.1499938964844,293.1499938964844,0.2940225005149841,-4202.357421875,304.1677551269531,0.965723991394043,0.390375554561615,0.2738614976406097,293.1285095214844,297.1499938964844,293.1499938964844,0.3493267893791199,-6477.939453125,304.2594299316406,0.9990000128746032,0.5441765189170837,0.4191328287124634,293.2120056152344,297.1499938964844,293.1499938964844,0.0122868679463863,-3383.580322265625,303.449462890625,0.4727879464626312,0.050000000745058,0.2337564677000045,291.4675598144531,291.1499938964844,261.41949462890625,259.7315979003906,279.4443054199219,293.893310546875,291.4710998535156,1.0,0.3088739514350891,0.7555150985717773,0.7555150985717773,1.0,1.0,-1.4977604150772097,0.6665709018707275,0.8311894536018372,0.1976418495178222,0.0,0.0,0.7778849005699158,59.62807083129883,57.0,119.67616271972656,-18268.294921875,342.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858764648437,309.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19000.8515625,18000.0,0.0,0.0,0.4405533373355865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0778955221176147,1.0779069662094116,-1.1352411092957482e-05,0.0,0.0004471056454349,0.0,0.0,156.41429138183594,0.0,0.0,0.0,0.6095601320266724,4.0,0.0,1.0
649140,293.1518859863281,297.1499938964844,293.1499938964844,0.097240075469017,-2234.16259765625,304.1554260253906,0.7199239134788513,0.1596041917800903,0.1458724588155746,293.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121154785156,0.4744111597537994,0.050000000745058,0.0492480844259262,293.2010498046875,297.1499938964844,293.1499938964844,0.2929730415344238,-4190.74462890625,304.1664123535156,0.9678478240966796,0.3897145688533783,0.2733881771564483,293.097900390625,297.1499938964844,293.1499938964844,0.344499260187149,-6412.38134765625,304.24810791015625,0.9990000128746032,0.5504651069641113,0.4156598150730133,293.2106018066406,297.1499938964844,293.1499938964844,0.0122453980147838,-3376.27001953125,303.4432983398437,0.4744111597537994,0.050000000745058,0.2336117029190063,291.4809875488281,291.1499938964844,261.4512634277344,259.7588806152344,279.45672607421875,293.8815612792969,291.4808959960937,1.0,0.3074931800365448,0.7551853656768799,0.7551853656768799,1.0,1.0,-1.4904663562774658,0.6631315350532532,0.8273348212242126,0.1961089819669723,0.0,0.0,0.7543573379516602,58.74501037597656,57.0,69.91533660888672,-18085.48046875,336.9197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947692871094,309.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19082.796875,18000.0,0.0,0.0,0.4373853504657745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.027263879776001,1.0272746086120603,-1.072369013854768e-05,0.0,0.0004438905161805,0.0,0.0,139.2349853515625,0.0,0.0,0.0,0.5865876078605652,4.0,0.0,1.0
649200,293.156982421875,297.1499938964844,293.1499938964844,0.0964420065283775,-2219.54345703125,304.1558837890625,0.7173730134963989,0.1585782319307327,0.1447459161281585,293.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793701171875,0.4737529158592224,0.050000000745058,0.049260564148426,293.2012023925781,297.1499938964844,293.1499938964844,0.2926385998725891,-4187.80810546875,304.1640319824219,0.966214120388031,0.3890354335308075,0.2729317545890808,293.07623291015625,297.1499938964844,293.1499938964844,0.3452364802360534,-6431.87158203125,304.2288513183594,0.9990000128746032,0.5553891658782959,0.417078286409378,293.2093811035156,297.1499938964844,293.1499938964844,0.0122494483366608,-3378.862548828125,303.4353332519531,0.4737529158592224,0.050000000745058,0.2336709052324295,291.4682312011719,291.1499938964844,261.4833374023437,259.78643798828125,279.47344970703125,293.8833312988281,291.4638977050781,1.0,0.3080717027187347,0.7548555731773376,0.7548555731773376,1.0,1.0,-1.4903355836868286,0.6630246043205261,0.8273109793663025,0.1959565281867981,0.0,0.0,0.7342724204063416,59.057010650634766,75.0,8.411015510559082,-17938.767578125,337.6501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0078125,309.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19067.974609375,18000.0,0.0,0.0,0.4337519407272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977262020111084,0.9772721529006958,-1.011169206321938e-05,0.0,0.0004402030899655,0.0,0.0,123.47806549072266,0.0,0.0,0.0,0.5641899704933167,4.0,0.0,1.0
649260,293.1585693359375,297.1499938964844,293.1499938964844,0.0962619706988334,-2216.877685546875,304.1551208496094,0.7134820222854614,0.1581749320030212,0.1441525220870971,293.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4419860839844,0.4712391197681427,0.050000000745058,0.0493073873221874,293.2014465332031,297.1499938964844,293.1499938964844,0.2929332852363586,-4192.443359375,304.16094970703125,0.9615487456321716,0.3883408308029175,0.2724893093109131,293.06494140625,297.1499938964844,293.1499938964844,0.3505231142044067,-6520.431640625,304.2048645019531,0.9990000128746032,0.5585525035858154,0.4223679006099701,293.2084350585937,297.1499938964844,293.1499938964844,0.0122912460938096,-3389.78857421875,303.4254455566406,0.4712391197681427,0.050000000745058,0.2338930070400238,291.4319763183594,291.1499938964844,261.51568603515625,259.8142395019531,279.4906005859375,293.8916015625,291.4243469238281,1.0,0.3104192614555359,0.7546079754829407,0.7546079754829407,1.0,1.0,-1.4963594675064087,0.6658032536506653,0.8305561542510986,0.1969742327928543,0.0,0.0,0.7190000414848328,60.32899475097656,75.0,-52.19841384887695,-17843.654296875,343.7846069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2131042480469,309.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18946.703125,18000.0,0.0,0.0,0.4297748506069183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9334927201271056,0.9335023164749146,-9.576408956490924e-06,0.0,0.0004361668543424,0.0,0.0,110.582275390625,0.0,0.0,0.0,0.5447431802749634,4.0,0.0,1.0
649320,293.1585388183594,297.1499938964844,293.1499938964844,0.0965820103883743,-2223.821533203125,304.1535949707031,0.7083171010017395,0.1580696851015091,0.1440096050500869,293.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.4668622016906738,0.050000000745058,0.0493855848908424,293.2017517089844,297.1499938964844,293.1499938964844,0.2936844825744629,-4202.4951171875,304.1575927734375,0.954113781452179,0.3876290321350097,0.2720585465431213,293.0632019042969,297.1499938964844,293.1499938964844,0.3598025739192962,-6668.76171875,304.177978515625,0.9990000128746032,0.5599784255027771,0.4310598969459533,293.2079162597656,297.1499938964844,293.1499938964844,0.0123616913333535,-3406.96142578125,303.4136047363281,0.4668622016906738,0.050000000745058,0.2342639565467834,291.3788146972656,291.1499938964844,261.5482788085937,259.8422241210937,279.5083312988281,293.9053649902344,291.3692626953125,1.0,0.3143263161182403,0.7543603777885437,0.7543603777885437,1.0,1.0,-1.5077770948410034,0.6711015105247498,0.8366755843162537,0.1990085840225219,0.0,0.0,0.7089878916740417,62.47584915161133,93.0,-102.7116470336914,-17811.2109375,354.8554077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3970031738281,309.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18751.19921875,18000.0,0.0,0.0,0.4256212115287781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8995057940483093,0.89951491355896,-9.153892278845888e-06,0.0,0.0004319514264352,0.0,0.0,101.07540893554688,0.0,0.0,0.0,0.5296788215637207,4.0,0.0,1.0
649380,293.15692138671875,297.1499938964844,293.1499938964844,0.0971946716308593,-2236.341064453125,304.1518249511719,0.7018883228302002,0.1582800149917602,0.1441400796175003,293.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.4604279398918152,0.050000000745058,0.0494934096932411,293.2021484375,297.1499938964844,293.1499938964844,0.294677734375,-4215.31640625,304.1544189453125,0.9441654086112976,0.3868950009346008,0.271636039018631,293.0709228515625,297.1499938964844,293.1499938964844,0.3725590407848358,-6867.95849609375,304.1496887207031,0.9990000128746032,0.5595735907554626,0.4427658021450043,293.2078857421875,297.1499938964844,293.1499938964844,0.0124506950378417,-3427.99560546875,303.3999938964844,0.4604279398918152,0.050000000745058,0.2347754389047622,291.31707763671875,291.1499938964844,261.5810546875,259.8703918457031,279.5263671875,293.923583984375,291.3069152832031,1.0,0.3196052014827728,0.754112720489502,0.754112720489502,1.0,1.0,-1.5238163471221924,0.6785642504692078,0.8452520966529846,0.2019138634204864,0.0,0.0,0.7040092349052429,65.44348907470703,93.0,-137.23342895507812,-17845.97265625,370.5363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54541015625,309.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18523.001953125,18000.0,0.0,0.0,0.4214878678321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8768369555473328,0.8768458366394043,-8.857760803948622e-06,0.0,0.00042775660404,0.0,0.0,94.8918228149414,0.0,0.0,0.0,0.5195633172988892,4.0,0.0,1.0
649440,293.1534118652344,297.1499938964844,293.1499938964844,0.0981212332844734,-2254.729736328125,304.1498107910156,0.694879949092865,0.1588796973228454,0.1446286290884018,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.4528407752513885,0.050000000745058,0.0496285147964954,293.2026672363281,297.1499938964844,293.1499938964844,0.2957440614700317,-4228.84765625,304.15167236328125,0.9322022199630736,0.3861325979232788,0.2712159156799316,293.0878295898437,297.1499938964844,293.1499938964844,0.3882351517677307,-7108.51513671875,304.1212463378906,0.9990000128746032,0.5572678446769714,0.4570106863975525,293.2084350585937,297.1499938964844,293.1499938964844,0.0125500662252306,-3451.005126953125,303.3846435546875,0.4528407752513885,0.050000000745058,0.2354163080453872,291.2531433105469,291.1499938964844,261.614013671875,259.898681640625,279.5447998046875,293.9459228515625,291.2431945800781,1.0,0.3260760009288788,0.753865122795105,0.753865122795105,1.0,1.0,-1.5439304113388062,0.6879432201385498,0.8559871912002563,0.2055892795324325,0.0,0.0,0.7035239338874817,69.16661834716797,111.0,-156.2294921875,-17943.779296875,390.6233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64605712890625,309.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18295.39453125,18000.0,0.0,0.0,0.4175813794136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8651536107063293,0.8651623129844666,-8.682698535267264e-06,0.0,0.0004237919929437,0.0,0.0,91.61492156982422,0.0,0.0,0.0,0.5142168402671814,4.0,0.0,1.0
649500,293.14801025390625,297.1499938964844,293.1499938964844,0.0993503555655479,-2278.6875,304.1476135253906,0.6876766681671143,0.1598960757255554,0.1454935371875763,294.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.4448063969612121,0.050000000745058,0.049789160490036,293.2033386230469,297.1499938964844,293.1499938964844,0.2967739701271057,-4241.77392578125,304.1495056152344,0.9189692139625548,0.3853368163108825,0.2707931101322174,293.11328125,297.1499938964844,293.1499938964844,0.4063900709152221,-7382.8134765625,304.093505859375,0.9990000128746032,0.5530608892440796,0.4733913242816925,293.2095947265625,297.1499938964844,293.1499938964844,0.0126546863466501,-3474.813232421875,303.3676147460937,0.4448063969612121,0.050000000745058,0.2361783385276794,291.19110107421875,291.1499938964844,261.64703369140625,259.92706298828125,279.5655822753906,293.9754638671875,291.181884765625,1.0,0.3335760831832886,0.7536174654960632,0.7536174654960632,1.0,1.0,-1.5675864219665527,0.6989967226982117,0.8685897588729858,0.2099373787641525,0.0,0.0,0.7070120573043823,73.59571838378906,111.0,-162.48858642578125,-18094.58984375,414.9812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893920898437,309.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.501953125,18000.0,0.0,0.0,0.414103239774704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8634946346282959,0.8635032773017883,-8.617590538051445e-06,0.0,0.0004202621348667,0.0,0.0,90.83968353271484,0.0,0.0,0.0,0.5132298469543457,4.0,0.0,1.0
649560,293.14044189453125,297.1499938964844,293.1499938964844,0.1009460911154747,-2309.3369140625,304.1451416015625,0.6807518601417542,0.1614040732383728,0.1468259841203689,294.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4367561042308807,0.050000000745058,0.0499733537435531,293.2041320800781,297.1499938964844,293.1499938964844,0.2977035939693451,-4253.3515625,304.1479187011719,0.90563702583313,0.3845043182373047,0.2703631222248077,293.14703369140625,297.1499938964844,293.1499938964844,0.4266080856323242,-7683.81103515625,304.0670471191406,0.9990000128746032,0.5469083189964294,0.4915018081665039,293.2113037109375,297.1499938964844,293.1499938964844,0.0127608394250273,-3498.653076171875,303.3489990234375,0.4367561042308807,0.050000000745058,0.2370520681142807,291.1332092285156,291.1499938964844,261.68017578125,259.9554748535156,279.57733154296875,293.9918212890625,291.1246337890625,1.0,0.3419509530067444,0.7529938220977783,0.7529938220977783,1.0,1.0,-1.5943429470062256,0.7114527225494385,0.8828902840614319,0.2148041874170303,0.0,0.0,0.7139464616775513,78.67611694335938,114.0,-161.66981506347656,-18295.205078125,443.5153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6700134277344,309.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.95703125,18000.0,0.0,0.0,0.4112270772457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8706201910972595,0.870628833770752,-8.649986739328597e-06,0.0,0.0004173431952949,0.0,0.0,92.23576354980467,0.0,0.0,0.0,0.5160942077636719,4.0,0.0,1.0
649620,293.13629150390625,297.1499938964844,293.1499938964844,0.1025775223970413,-2340.55859375,304.14306640625,0.6754692792892456,0.1623436361551284,0.1481237262487411,294.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4305770993232727,0.050000000745058,0.050134964287281,293.2049865722656,297.1499938964844,293.1499938964844,0.298714131116867,-4265.8583984375,304.1464538574219,0.8955289721488953,0.3836527466773987,0.2698959112167358,293.18658447265625,297.1499938964844,293.1499938964844,0.4449165165424347,-7951.2548828125,304.0489501953125,0.9990000128746032,0.5391836762428284,0.5068607926368713,293.2140808105469,297.1499938964844,293.1499938964844,0.0128548210486769,-3521.1865234375,303.3269348144531,0.4305770993232727,0.050000000745058,0.2378186881542205,291.0711975097656,291.1499938964844,261.7133178710937,259.9839172363281,279.5490417480469,293.9300842285156,291.0619812011719,1.0,0.3487370908260345,0.7523701786994934,0.7523701786994934,1.0,1.0,-1.6171730756759644,0.7220537662506104,0.8951192498207092,0.2190115302801132,0.0,0.0,0.7253666520118713,83.13248443603516,114.0,-167.38760375976562,-18509.873046875,468.8678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5849609375,309.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.62890625,18000.0,0.0,0.0,0.409112274646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8861538767814636,0.8861626386642456,-8.773561603447888e-06,0.0,0.0004151969624217,0.0,0.0,95.75255584716795,0.0,0.0,0.0,0.5227407813072205,4.0,0.0,1.0
649680,293.13555908203125,297.1499938964844,293.1499938964844,0.1036397665739059,-2360.828125,304.1424255371094,0.6675363779067993,0.1626660823822021,0.148882657289505,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.4233419895172119,0.050000000745058,0.0503531619906425,293.2057189941406,297.1499938964844,293.1499938964844,0.29938605427742,-4274.09033203125,304.1459045410156,0.8832424283027649,0.3828107118606567,0.2694679498672485,293.2237243652344,297.1499938964844,293.1499938964844,0.4490595757961273,-8000.67236328125,304.0605163574219,0.9907701015472412,0.5314168930053711,0.5075593590736389,293.2176818847656,297.1499938964844,293.1499938964844,0.012952190823853,-3543.07373046875,303.302734375,0.4233419895172119,0.050000000745058,0.2388537228107452,291.0218811035156,291.1499938964844,261.7464294433594,260.0123596191406,279.5391540527344,293.88311767578125,291.0188903808594,1.0,0.3544471561908722,0.7517464756965637,0.7517464756965637,1.0,1.0,-1.6204229593276978,0.7233507037162781,0.8970722556114197,0.2198811471462249,0.0,0.0,0.7390377521514893,88.72209930419922,117.0,-129.99778747558594,-18615.7578125,486.1322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466552734375,309.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17532.1953125,18000.0,0.0,0.0,0.4077580869197845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9104400873184204,0.9104490876197816,-8.998392331704963e-06,0.0,0.0004138226213399,0.0,0.0,101.67535400390624,0.0,0.0,0.0,0.5332229733467102,4.0,0.0,1.0
649740,293.1366882324219,297.1499938964844,293.1499938964844,0.1038914620876312,-2365.197021484375,304.14337158203125,0.6594928503036499,0.1626287549734115,0.1492212116718292,294.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.416903555393219,0.050000000745058,0.0505803003907203,293.2066650390625,297.1499938964844,293.1499938964844,0.2987076342105865,-4265.7978515625,304.1479187011719,0.8716549873352051,0.3819174766540527,0.2690380811691284,293.24676513671875,297.1499938964844,293.1499938964844,0.4438784122467041,-7916.2255859375,304.0860900878906,0.9769819378852844,0.5259484052658081,0.5016067624092102,293.2216186523437,297.1499938964844,293.1499938964844,0.0129891829565167,-3550.779541015625,303.28045654296875,0.416903555393219,0.050000000745058,0.2399311661720276,291.0256042480469,291.1499938964844,261.7795104980469,260.04071044921875,279.5525817871094,293.8691101074219,291.0282897949219,1.0,0.3590741753578186,0.7511228322982788,0.7511228322982788,1.0,1.0,-1.613906741142273,0.7202038764953613,0.8937028646469116,0.2183213084936142,0.0,0.0,0.7471606135368347,94.3637237548828,117.0,-52.82036209106445,-18630.412109375,497.7981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2879943847656,309.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17520.33203125,18000.0,0.0,0.0,0.4069084227085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9344803094863892,0.934489607810974,-9.265038897865452e-06,0.0,0.0004129603039473,0.0,0.0,108.12440490722656,0.0,0.0,0.0,0.5436200499534607,4.0,0.0,1.0
