time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649800,293.1385192871094,297.1499938964844,293.1499938964844,0.1038188487291336,-2363.42138671875,304.1446838378906,0.6530820727348328,0.162434384226799,0.1492909342050552,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.4121677279472351,0.050000000745058,0.0507708340883255,293.2079162597656,297.1499938964844,293.1499938964844,0.2976388037204742,-4252.9169921875,304.1502380371094,0.8626230955123901,0.3809548020362854,0.2685328125953674,293.26007080078125,297.1499938964844,293.1499938964844,0.439965158700943,-7851.4052734375,304.104736328125,0.9652238488197328,0.5220985412597656,0.4974560439586639,293.2255249023437,297.1499938964844,293.1499938964844,0.0129963094368577,-3552.765380859375,303.2586364746094,0.4121677279472351,0.050000000745058,0.240834966301918,291.0430603027344,291.1499938964844,261.8125,260.0689697265625,279.57330322265625,293.8709716796875,291.0453186035156,1.0,0.3630254566669464,0.7504991888999939,0.7504991888999939,1.0,1.0,-1.6092394590377808,0.7178832292556763,0.8913561701774597,0.2172814160585403,0.0,0.0,0.7525298595428467,99.11286163330078,120.0,-8.081888198852539,-18601.58203125,507.9921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1250305175781,309.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17619.259765625,18000.0,0.0,0.0,0.406425267457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.951344907283783,0.9513543844223022,-9.480538210482337e-06,0.0,0.0004124699626117,0.0,0.0,113.03321838378906,0.0,0.0,0.0,0.5512269139289856,4.0,0.0,1.0
649860,293.14044189453125,297.1499938964844,293.1499938964844,0.1036906316876411,-2360.7119140625,304.1459045410156,0.6478801369667053,0.1622074842453003,0.1492547988891601,294.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.4084731042385101,0.050000000745058,0.0509342215955257,293.20928955078125,297.1499938964844,293.1499938964844,0.2965876758098602,-4240.40185546875,304.152099609375,0.8553035259246826,0.3799535930156708,0.2679710984230041,293.2676696777344,297.1499938964844,293.1499938964844,0.4371184706687927,-7804.3759765625,304.1180725097656,0.9552382230758668,0.5192088484764099,0.4944690763950348,293.2291259765625,297.1499938964844,293.1499938964844,0.0129966586828231,-3553.983642578125,303.23663330078125,0.4084731042385101,0.050000000745058,0.2416100203990936,291.0563049316406,291.1499938964844,261.8453369140625,260.0971069335937,279.5973815917969,293.88037109375,291.05810546875,1.0,0.3664328753948211,0.7499006986618042,0.7499006986618042,1.0,1.0,-1.6057016849517822,0.7160981893539429,0.8896034955978394,0.2164633870124817,0.0,0.0,0.7574344277381897,103.19302368164062,120.0,12.163829803466797,-18556.986328125,516.9895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671936035156,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.998046875,18000.0,0.0,0.0,0.406213104724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.964595377445221,0.9646050333976746,-9.651376785768662e-06,0.0,0.000412254652474,0.0,0.0,116.99091339111328,0.0,0.0,0.0,0.5573087930679321,4.0,0.0,1.0
649920,293.1421203613281,297.1499938964844,293.1499938964844,0.103550024330616,-2357.825439453125,304.1468811035156,0.6435958743095398,0.1619944870471954,0.1491916179656982,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.4054582118988037,0.050000000745058,0.0510767176747322,293.2106628417969,297.1499938964844,293.1499938964844,0.2955158352851867,-4227.74365234375,304.1536560058594,0.8491969704627991,0.3789305388927459,0.2673731744289398,293.2718505859375,297.1499938964844,293.1499938964844,0.4348473250865936,-7767.24560546875,304.1279602050781,0.9466802477836608,0.5168944001197815,0.492178201675415,293.2323913574219,297.1499938964844,293.1499938964844,0.0129906525835394,-3554.245361328125,303.21490478515625,0.4054582118988037,0.050000000745058,0.2422859519720077,291.0678100585937,291.1499938964844,261.87799072265625,260.12506103515625,279.62310791015625,293.8934631347656,291.06951904296875,1.0,0.3694043755531311,0.7493022084236145,0.7493022084236145,1.0,1.0,-1.6028492450714111,0.7146350145339966,0.8882141709327698,0.2157772630453109,0.0,0.0,0.7617591619491577,106.75518798828124,108.0,21.902645111083984,-18508.2734375,524.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8183898925781,309.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17741.228515625,18000.0,0.0,0.0,0.406216949224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9759787917137146,0.9759885668754578,-9.796427548280915e-06,0.0,0.0004122585814911,0.0,0.0,120.43799591064452,0.0,0.0,0.0,0.5625123977661133,4.0,0.0,1.0
649980,293.1435241699219,297.1499938964844,293.1499938964844,0.1033563837409019,-2353.977783203125,304.1477966308594,0.6419035792350769,0.1618186384439468,0.1490662097930908,294.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.404358834028244,0.050000000745058,0.0511305294930934,293.2120056152344,297.1499938964844,293.1499938964844,0.2943399846553802,-4213.927734375,304.1551208496094,0.8465244174003601,0.3779009282588959,0.2666991055011749,293.27398681640625,297.1499938964844,293.1499938964844,0.4327979385852813,-7734.37890625,304.1356811523437,0.9426679015159608,0.5149308443069458,0.490231454372406,293.2352600097656,297.1499938964844,293.1499938964844,0.0129488864913582,-3548.556396484375,303.1937561035156,0.404358834028244,0.050000000745058,0.2425412088632583,291.0790710449219,291.1499938964844,261.9104309082031,260.15283203125,279.64996337890625,293.908447265625,291.0808410644531,1.0,0.3699130713939667,0.7487037181854248,0.7487037181854248,1.0,1.0,-1.5995970964431765,0.7129815220832825,0.8866155743598938,0.2150253057479858,0.0,0.0,0.7653654217720032,108.06588745117188,108.0,27.29828453063965,-18451.8515625,526.5130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,309.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.5,18000.0,0.0,0.0,0.4063903391361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9856842160224916,0.9856941103935242,-9.9209219115437e-06,0.0,0.0004124345141462,0.0,0.0,123.42972564697266,0.0,0.0,0.0,0.5669418573379517,4.0,0.0,1.0
650040,293.14459228515625,297.1499938964844,293.1499938964844,0.103140152990818,-2349.721435546875,304.1485900878906,0.6418647766113281,0.1616933494806289,0.1489255279302597,294.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4044725894927978,0.050000000745058,0.0511249490082263,293.21319580078125,297.1499938964844,293.1499938964844,0.2930778563022613,-4199.14990234375,304.156494140625,0.8460013270378113,0.3768779039382934,0.2659820318222046,293.2748718261719,297.1499938964844,293.1499938964844,0.430825263261795,-7703.38623046875,304.141845703125,0.9416643977165222,0.5131880640983582,0.4884897768497467,293.2377014160156,297.1499938964844,293.1499938964844,0.0128831043839454,-3538.716552734375,303.17333984375,0.4044725894927978,0.050000000745058,0.2425147444009781,291.09112548828125,291.1499938964844,261.9425964355469,260.1803283691406,279.67724609375,293.9242553710937,291.0929870605469,1.0,0.3692123889923095,0.7481052279472351,0.7481052279472351,1.0,1.0,-1.59608793258667,0.7112088799476624,0.8848789930343628,0.2142190188169479,0.0,0.0,0.7680879831314087,107.86859893798828,96.0,30.94524574279785,-18390.623046875,523.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55865478515625,309.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.58984375,18000.0,0.0,0.0,0.4066794514656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9936236143112184,0.9936336874961852,-1.0025188203144351e-05,0.0,0.0004127279389649,0.0,0.0,125.93025970458984,0.0,0.0,0.0,0.5705678462982178,4.0,0.0,1.0
650100,293.14532470703125,297.1499938964844,293.1499938964844,0.1029215827584266,-2345.43603515625,304.1492614746094,0.6430458426475525,0.1616141200065612,0.1487875282764434,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4054690897464752,0.050000000745058,0.0510762706398963,293.2142944335937,297.1499938964844,293.1499938964844,0.2917651832103729,-4183.828125,304.1576843261719,0.8470355868339539,0.3758624792098999,0.2652381956577301,293.27490234375,297.1499938964844,293.1499938964844,0.4288943707942962,-7673.59765625,304.1468200683594,0.94285249710083,0.5115966200828552,0.4868776798248291,293.23974609375,297.1499938964844,293.1499938964844,0.0128010623157024,-3526.010009765625,303.15362548828125,0.4054690897464752,0.050000000745058,0.2422838360071182,291.1034851074219,291.1499938964844,261.9744873046875,260.20758056640625,279.7046203613281,293.9402770996094,291.1054077148437,1.0,0.3675003349781036,0.7475067377090454,0.7475067377090454,1.0,1.0,-1.5923911333084106,0.7093484997749329,0.8830426931381226,0.2133771330118179,0.0,0.0,0.769948422908783,106.5771713256836,96.0,33.05156326293945,-18326.109375,518.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,309.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.669921875,18000.0,0.0,0.0,0.4070372283458709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.999685287475586,0.999695360660553,-1.0107624802913053e-05,0.0,0.0004130910383537,0.0,0.0,127.88431549072266,0.0,0.0,0.0,0.5733482837677002,4.0,0.0,1.0
650160,293.1458435058594,297.1499938964844,293.1499938964844,0.102705106139183,-2341.20263671875,304.1497802734375,0.6452680826187134,0.1615744233131408,0.1486550420522689,294.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.4072090685367584,0.050000000745058,0.0509931407868862,293.2153015136719,297.1499938964844,293.1499938964844,0.2904161810874939,-4168.1220703125,304.15875244140625,0.8493838906288147,0.3748536705970764,0.2644737362861633,293.2743835449219,297.1499938964844,293.1499938964844,0.4269871115684509,-7644.62255859375,304.1508483886719,0.9458385705947876,0.5101149082183838,0.4853537976741791,293.241455078125,297.1499938964844,293.1499938964844,0.012706802226603,-3511.08740234375,303.134521484375,0.4072090685367584,0.050000000745058,0.2418895065784454,291.115966796875,291.1499938964844,262.0060119628906,260.2344970703125,279.7312316894531,293.95611572265625,291.1178894042969,1.0,0.3649658560752868,0.7470707297325134,0.7470707297325134,1.0,1.0,-1.5885295867919922,0.7074439525604248,0.8810856938362122,0.2125371247529983,0.0,0.0,0.7709668278694153,104.41097259521484,84.0,34.130516052246094,-18260.060546875,509.8028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,309.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.4074219763278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039180517196655,1.0039281845092771,-1.0168148946831934e-05,0.0,0.0004134815244469,0.0,0.0,129.28585815429688,0.0,0.0,0.0,0.5752993226051331,4.0,0.0,1.0
650220,293.1461486816406,297.1499938964844,293.1499938964844,0.1024929508566856,-2337.0615234375,304.15020751953125,0.6484304666519165,0.1615681499242782,0.1485293209552765,294.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4096165597438812,0.050000000745058,0.0508824586868286,293.2161865234375,297.1499938964844,293.1499938964844,0.2890404462814331,-4152.13720703125,304.15966796875,0.8529028296470642,0.3738496899604797,0.2636930346488952,293.27349853515625,297.1499938964844,293.1499938964844,0.425092875957489,-7616.2099609375,304.1541442871094,0.9503277540206908,0.5087136626243591,0.4838913977146148,293.2428894042969,297.1499938964844,293.1499938964844,0.0126034477725625,-3494.449951171875,303.11590576171875,0.4096165597438812,0.050000000745058,0.2413644790649414,291.1284484863281,291.1499938964844,262.0371398925781,260.26104736328125,279.75738525390625,293.9715270996094,291.13037109375,1.0,0.3617543578147888,0.7466346621513367,0.7466346621513367,1.0,1.0,-1.5845274925231934,0.7054761052131653,0.8790513873100281,0.2116734385490417,0.0,0.0,0.7711530923843384,101.54508972167967,84.0,34.68497848510742,-18193.017578125,499.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,308.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.046875,18000.0,0.0,0.0,0.4077965319156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0063422918319702,1.006352424621582,-1.0206668775936125e-05,0.0,0.0004138616204727,0.0,0.0,130.12757873535156,0.0,0.0,0.0,0.5764278769493103,4.0,0.0,1.0
650280,293.1462707519531,297.1499938964844,293.1499938964844,0.1022845208644867,-2332.996826171875,304.1505432128906,0.6524728536605835,0.1615896672010421,0.1484103202819824,294.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4126628935337066,0.050000000745058,0.0507501512765884,293.2170104980469,297.1499938964844,293.1499938964844,0.2876404523849487,-4135.89208984375,304.1604309082031,0.8575015068054199,0.3728485107421875,0.2628988921642303,293.2723693847656,297.1499938964844,293.1499938964844,0.4232009947299957,-7588.12060546875,304.1568298339844,0.9560603499412536,0.5073735117912292,0.4824731051921844,293.2440490722656,297.1499938964844,293.1499938964844,0.0124933794140815,-3476.4677734375,303.0977783203125,0.4126628935337066,0.050000000745058,0.2407368719577789,291.1410217285156,291.1499938964844,262.0678405761719,260.2872009277344,279.7831420898437,293.9864501953125,291.1429443359375,1.0,0.3579890429973602,0.7461986541748047,0.7461986541748047,1.0,1.0,-1.5804105997085571,0.7034549117088318,0.8769557476043701,0.2107889950275421,0.0,0.0,0.7704950571060181,98.12997436523438,72.0,35.05030822753906,-18125.34375,487.9910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,308.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.4081270396709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006971836090088,1.0069819688796997,-1.0223292520095129e-05,0.0,0.0004141970712225,0.0,0.0,130.40708923339844,0.0,0.0,0.0,0.5767383575439453,4.0,0.0,1.0
650340,293.1462707519531,297.1499938964844,293.1499938964844,0.1020806431770324,-2329.02392578125,304.1508178710937,0.6574022173881531,0.1616349071264267,0.1482980996370315,294.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4163906872272491,0.050000000745058,0.0506002195179462,293.2178039550781,297.1499938964844,293.1499938964844,0.2862213551998138,-4119.443359375,304.1611328125,0.8631742596626282,0.3718483746051788,0.2620932161808014,293.2710266113281,297.1499938964844,293.1499938964844,0.4213123321533203,-7560.31591796875,304.15899658203125,0.9628473520278932,0.5060839653015137,0.4810903668403625,293.2450256347656,297.1499938964844,293.1499938964844,0.0123783331364393,-3457.424560546875,303.0800170898437,0.4163906872272491,0.050000000745058,0.2400256693363189,291.15362548828125,291.1499938964844,262.0980529785156,260.3129577636719,279.8084411621094,294.0008239746094,291.1555480957031,1.0,0.3537490367889404,0.7457626461982727,0.7457626461982727,1.0,1.0,-1.5762003660202026,0.701390266418457,0.8748100996017456,0.2098881006240844,0.0,0.0,0.7689835429191589,94.26744079589844,72.0,35.18246841430664,-18057.03125,475.1385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,308.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.248046875,18000.0,0.0,0.0,0.4083850383758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057621002197266,1.005772352218628,-1.021749176288722e-05,0.0,0.0004144588892813,0.0,0.0,130.1085968017578,0.0,0.0,0.0,0.5762121677398682,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1018825471401214,-2325.166015625,304.1510314941406,0.66321861743927,0.1616994887590408,0.1481920778751373,294.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4208644926548004,0.050000000745058,0.0504368729889392,293.218505859375,297.1499938964844,293.1499938964844,0.2847907543182373,-4102.875,304.1617126464844,0.8699092864990234,0.3708477914333343,0.2612776756286621,293.26959228515625,297.1499938964844,293.1499938964844,0.4194335043430328,-7532.84033203125,304.1607666015625,0.97045236825943,0.5048354864120483,0.4797362983226776,293.24578857421875,297.1499938964844,293.1499938964844,0.0122601566836237,-3437.639892578125,303.0625915527344,0.4208644926548004,0.050000000745058,0.2392508089542389,291.1661071777344,291.1499938964844,262.1277770996094,260.3382263183594,279.8332824707031,294.0146789550781,291.16802978515625,1.0,0.3491210043430328,0.745326578617096,0.745326578617096,1.0,1.0,-1.5719213485717771,0.6992937922477722,0.8726276159286499,0.2089756578207016,0.0,0.0,0.7666600942611694,90.06427764892578,60.0,34.98170471191406,-17987.95703125,461.3999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,308.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8203125,18000.0,0.0,0.0,0.4085441827774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002753734588623,1.0027638673782349,-1.018974853650434e-05,0.0,0.0004146203864365,0.0,0.0,129.24713134765625,0.0,0.0,0.0,0.5748695135116577,4.0,0.0,1.0
650460,293.1460266113281,297.1499938964844,293.1499938964844,0.1016918867826461,-2321.45556640625,304.15118408203125,0.6699780225753784,0.1617806255817413,0.148092120885849,294.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4262165129184723,0.050000000745058,0.0502626374363899,293.2192077636719,297.1499938964844,293.1499938964844,0.2833555936813354,-4086.2666015625,304.16217041015625,0.8777679204940796,0.3698455989360809,0.260453462600708,293.2680358886719,297.1499938964844,293.1499938964844,0.4175732731819153,-7505.7919921875,304.1622009277344,0.9786900877952576,0.5036237239837646,0.4784082472324371,293.2464294433594,297.1499938964844,293.1499938964844,0.0121400682255625,-3417.33154296875,303.0453796386719,0.4262165129184723,0.050000000745058,0.2384243011474609,291.17828369140625,291.1499938964844,262.1569519042969,260.3630065917969,279.8575439453125,294.0280456542969,291.1801147460937,1.0,0.3441530466079712,0.7449113130569458,0.7449113130569458,1.0,1.0,-1.567590594291687,0.697177529335022,0.8704130053520203,0.2080593407154083,0.0,0.0,0.7635511159896851,85.58490753173828,60.0,34.3366584777832,-17917.962890625,446.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,308.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.666015625,18000.0,0.0,0.0,0.4085812568664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9979507327079772,0.9979608654975892,-1.0140180165763011e-05,0.0,0.0004146580467931,0.0,0.0,127.831298828125,0.0,0.0,0.0,0.5727146863937378,4.0,0.0,1.0
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1015103086829185,-2317.92578125,304.1513061523437,0.677730143070221,0.1618755757808685,0.1479976624250412,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4326020777225494,0.050000000745058,0.0500800609588623,293.2198486328125,297.1499938964844,293.1499938964844,0.2819236218929291,-4069.70751953125,304.1625671386719,0.8868097066879272,0.368841141462326,0.259621649980545,293.2664489746094,297.1499938964844,293.1499938964844,0.4157420694828033,-7479.29150390625,304.1632995605469,0.9873397946357728,0.5024441480636597,0.4771037995815277,293.2469787597656,297.1499938964844,293.1499938964844,0.0120192021131515,-3396.71484375,303.02838134765625,0.4326020777225494,0.050000000745058,0.2375582456588745,291.1899108886719,291.1499938964844,262.1854858398437,260.38726806640625,279.88134765625,294.0409851074219,291.191650390625,1.0,0.3388960361480713,0.7444959878921509,0.7444959878921509,1.0,1.0,-1.5632249116897583,0.6950455904006958,0.8681793212890625,0.2071386575698852,0.0,0.0,0.75972580909729,80.89405059814453,48.0,33.19058990478516,-17846.794921875,432.0270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,308.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.03515625,18000.0,0.0,0.0,0.4084770083427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9914417862892152,0.991451859474182,-1.0069999916595409e-05,0.0,0.0004145522543694,0.0,0.0,125.90045166015624,0.0,0.0,0.0,0.5697910785675049,4.0,0.0,1.0
650580,293.1455383300781,297.1499938964844,293.1499938964844,0.1013394296169281,-2314.608154296875,304.1513671875,0.686559796333313,0.1619825363159179,0.1479085832834243,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981811523437,0.4402309358119964,0.050000000745058,0.0498906895518302,293.220458984375,297.1499938964844,293.1499938964844,0.280501127243042,-4053.27001953125,304.1628723144531,0.897144079208374,0.3678338825702667,0.2587831020355224,293.2647705078125,297.1499938964844,293.1499938964844,0.4139487445354461,-7453.451171875,304.1641540527344,0.9962026476860046,0.5012948513031006,0.475822240114212,293.2474060058594,297.1499938964844,293.1499938964844,0.0118983490392565,-3375.942138671875,303.011474609375,0.4402309358119964,0.050000000745058,0.2366599589586258,291.2008056640625,291.1499938964844,262.2134094238281,260.4109191894531,279.9046630859375,294.05352783203125,291.2024230957031,1.0,0.3333776593208313,0.744080662727356,0.744080662727356,1.0,1.0,-1.5588359832763672,0.6929029822349548,0.8659329414367676,0.2062156647443771,0.0,0.0,0.75523442029953,76.03108978271484,48.0,31.5218448638916,-17774.21484375,416.6983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,308.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.265625,18000.0,0.0,0.0,0.408213198184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9832848906517028,0.9832948446273804,-9.980153663491365e-06,0.0,0.0004142844991292,0.0,0.0,123.48845672607422,0.0,0.0,0.0,0.5661287307739258,4.0,0.0,1.0
650640,293.1451110839844,297.1499938964844,293.1499938964844,0.1011853665113449,-2311.569091796875,304.1513977050781,0.6946607828140259,0.1621192544698715,0.1478641629219055,294.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.4475401639938354,0.050000000745058,0.0497322008013725,293.2209777832031,297.1499938964844,293.1499938964844,0.2790554463863373,-4036.517822265625,304.16314697265625,0.9065507054328918,0.3668392598628998,0.2579692602157593,293.2608947753906,297.1499938964844,293.1499938964844,0.4054492115974426,-7325.95458984375,304.1774597167969,0.9990000128746032,0.5005989074707031,0.4676492214202881,293.2476501464844,297.1499938964844,293.1499938964844,0.011790013872087,-3356.943359375,302.9951171875,0.4475401639938354,0.050000000745058,0.2359081506729126,291.2133178710937,291.1499938964844,262.2406616210937,260.4339904785156,279.9364624023437,294.0732116699219,291.2164306640625,1.0,0.327380895614624,0.743665337562561,0.743665337562561,1.0,1.0,-1.5456032752990725,0.6865871548652649,0.8590161800384521,0.203782245516777,0.0,0.0,0.7498030662536621,71.81977844238281,36.0,39.9372673034668,-17638.08984375,398.4710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,308.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18204.80859375,18000.0,0.0,0.0,0.4077470898628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9735532999038696,0.9735631942749025,-9.872553164314011e-06,0.0,0.000413811445469,0.0,0.0,120.64324188232422,0.0,0.0,0.0,0.5617528557777405,4.0,0.0,1.0
650700,293.1445007324219,297.1499938964844,293.1499938964844,0.1008836850523948,-2305.43017578125,304.1517028808594,0.7024151086807251,0.1623046100139618,0.1478767096996307,294.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.4547731876373291,0.050000000745058,0.0495927296578884,293.2215270996094,297.1499938964844,293.1499938964844,0.2770963609218597,-4013.3564453125,304.1643371582031,0.9160849452018738,0.3658346533775329,0.2571752965450287,293.24725341796875,297.1499938964844,293.1499938964844,0.3899677395820617,-7093.93994140625,304.2005920410156,0.9990000128746032,0.5018630623817444,0.4532812833786011,293.2475280761719,297.1499938964844,293.1499938964844,0.0116713317111134,-3333.868896484375,302.981689453125,0.4547731876373291,0.050000000745058,0.2352465689182281,291.24725341796875,291.1499938964844,262.2671813964844,260.4563903808594,279.9875183105469,294.1209411621094,291.25439453125,1.0,0.3207795917987823,0.7432500123977661,0.7432500123977661,1.0,1.0,-1.5243360996246338,0.676554799079895,0.8477813601493835,0.199752002954483,0.0,0.0,0.7400610446929932,67.96783447265625,36.0,76.01045989990234,-17433.322265625,377.3419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924499511719,308.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18295.154296875,18000.0,0.0,0.0,0.4068825244903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9597042202949524,0.9597139954566956,-9.730400051921606e-06,0.0,0.0004129340231884,0.0,0.0,116.75699615478516,0.0,0.0,0.0,0.5554558038711548,4.0,0.0,1.0
650760,293.1474914550781,297.1499938964844,293.1499938964844,0.1003375127911567,-2294.574951171875,304.15240478515625,0.7106613516807556,0.1617937684059143,0.1476918011903762,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.4631630182266235,0.050000000745058,0.0494480282068252,293.22216796875,297.1499938964844,293.1499938964844,0.2748770117759704,-3987.01318359375,304.165771484375,0.9272959232330322,0.3648048341274261,0.2563617825508117,293.2244873046875,297.1499938964844,293.1499938964844,0.3730205297470093,-6840.14892578125,304.2221374511719,0.9990000128746032,0.5050910115242004,0.4378749430179596,293.24676513671875,297.1499938964844,293.1499938964844,0.0115458918735384,-3308.438720703125,302.97119140625,0.4631630182266235,0.050000000745058,0.2345601469278335,291.2928771972656,291.1499938964844,262.2929382324219,260.4781188964844,280.0182189941406,294.1345520019531,291.29949951171875,1.0,0.3137126266956329,0.7429196238517761,0.7429196238517761,1.0,1.0,-1.501357078552246,0.6657557487487793,0.8356013298034668,0.1954450607299804,0.0,0.0,0.7259424924850464,63.96331024169922,25.0,96.58097076416016,-17199.271484375,355.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,309.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18461.900390625,18000.0,0.0,0.0,0.4055077731609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9367873668670654,0.9367968440055848,-9.504189620201942e-06,0.0,0.0004115388146601,0.0,0.0,110.56900024414062,0.0,0.0,0.0,0.5452914237976074,4.0,0.0,1.0
650820,293.1560363769531,297.1499938964844,293.1499938964844,0.0990814194083213,-2270.5556640625,304.1542663574219,0.7175174951553345,0.1601508110761642,0.1465551853179931,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.4714049696922302,0.050000000745058,0.049304399639368,293.2228088378906,297.1499938964844,293.1499938964844,0.2728205919265747,-3962.73486328125,304.1666259765625,0.9394625425338744,0.3637619018554687,0.2555361688137054,293.1943664550781,297.1499938964844,293.1499938964844,0.3558166325092315,-6582.439453125,304.2402648925781,0.9990000128746032,0.5100592970848083,0.4220264554023742,293.2453918457031,297.1499938964844,293.1499938964844,0.0114326551556587,-3285.557861328125,302.9617919921875,0.4714049696922302,0.050000000745058,0.2338788509368896,291.3311462402344,291.1499938964844,262.3179016113281,260.4991149902344,280.0443115234375,294.1375732421875,291.3368835449219,1.0,0.3063422441482544,0.7425892353057861,0.7425892353057861,1.0,1.0,-1.476511001586914,0.6541079878807068,0.8224029541015625,0.1908144056797027,0.0,0.0,0.7100014686584473,59.96503829956055,25.0,99.44276428222656,-16929.767578125,333.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,309.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18609.353515625,18000.0,0.0,0.0,0.403530478477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9063238501548768,0.9063330888748168,-9.196580322168302e-06,0.0,0.000409532134654,0.0,0.0,102.59762573242188,0.0,0.0,0.0,0.532008171081543,4.0,0.0,1.0
650880,293.16705322265625,297.1499938964844,293.1499938964844,0.097268559038639,-2236.1943359375,304.1567687988281,0.72358638048172,0.157913327217102,0.1446658968925476,294.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.4789322912693023,0.050000000745058,0.049161110073328,293.2234802246094,297.1499938964844,293.1499938964844,0.2709043025970459,-3940.21044921875,304.1670837402344,0.9523747563362122,0.3627115190029144,0.2547037899494171,293.1584167480469,297.1499938964844,293.1499938964844,0.3382389545440674,-6318.232421875,304.2557678222656,0.9990000128746032,0.5165470838546753,0.4055967628955841,293.243896484375,297.1499938964844,293.1499938964844,0.0113267283886671,-3264.3779296875,302.95245361328125,0.4789322912693023,0.050000000745058,0.2331991344690323,291.36334228515625,291.1499938964844,262.3420104980469,260.5193786621094,280.0521545410156,294.107666015625,291.3678283691406,1.0,0.2986094653606415,0.7422588467597961,0.7422588467597961,1.0,1.0,-1.4498792886734009,0.6416526436805725,0.8082267045974731,0.1858830451965332,0.0,0.0,0.6925235986709595,55.956809997558594,43.0,91.566650390625,-16640.466796875,311.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.1366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18720.115234375,18000.0,0.0,0.0,0.4008824229240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8706257343292236,0.8706346154212952,-8.836427696223836e-06,0.0,0.0004068447160534,0.0,0.0,93.7080078125,0.0,0.0,0.0,0.5165723562240601,4.0,0.0,1.0
650940,293.17596435546875,297.1499938964844,293.1499938964844,0.0954026579856872,-2201.021484375,304.158935546875,0.7250086665153503,0.1559401452541351,0.1425895243883133,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803405761719,0.482544481754303,0.050000000745058,0.0490905754268169,293.2242736816406,297.1499938964844,293.1499938964844,0.2693176865577698,-3921.77587890625,304.1668395996094,0.9584273099899292,0.3616252243518829,0.2539115846157074,293.1228332519531,297.1499938964844,293.1499938964844,0.3286231756210327,-6177.34033203125,304.2537536621094,0.9990000128746032,0.523436963558197,0.397254467010498,293.2425537109375,297.1499938964844,293.1499938964844,0.0112578328698873,-3250.9677734375,302.9419250488281,0.482544481754303,0.050000000745058,0.2328645437955856,291.3846130371094,291.1499938964844,262.3652038574219,260.538818359375,280.0606384277344,294.0880432128906,291.3858947753906,1.0,0.2951310575008392,0.7419285178184509,0.7419285178184509,1.0,1.0,-1.434373140335083,0.6344175934791565,0.7999554872512817,0.1828754842281341,0.0,0.0,0.6746554374694824,53.94939422607422,43.0,65.29706573486328,-16406.677734375,299.1718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90252685546875,309.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18788.60546875,18000.0,0.0,0.0,0.3975629806518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8313186764717102,0.8313270807266235,-8.445676940027624e-06,0.0,0.0004034758894704,0.0,0.0,84.51243591308594,0.0,0.0,0.0,0.4998118877410888,4.0,0.0,1.0
651000,293.1780700683594,297.1499938964844,293.1499938964844,0.0944628491997718,-2183.678466796875,304.1589660644531,0.7247071862220764,0.1551885455846786,0.141395017504692,294.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822631835937,0.4837420284748077,0.050000000745058,0.0490672513842582,293.22515869140625,297.1499938964844,293.1499938964844,0.2683685421943664,-3911.2724609375,304.1654968261719,0.959768533706665,0.3605095744132995,0.2531287968158722,293.0970764160156,297.1499938964844,293.1499938964844,0.3251173794269562,-6130.80126953125,304.2411499023437,0.9990000128746032,0.5288514494895935,0.3944553434848785,293.2413024902344,297.1499938964844,293.1499938964844,0.0112300412729382,-3247.388427734375,302.928955078125,0.4837420284748077,0.050000000745058,0.2327539175748825,291.38006591796875,291.1499938964844,262.38751220703125,260.5574645996094,280.0697021484375,294.0778503417969,291.3769836425781,1.0,0.2938293814659118,0.7415981292724609,0.7415981292724609,1.0,1.0,-1.4278180599212646,0.6313194036483765,0.7964986562728882,0.1815760284662246,0.0,0.0,0.6596274971961975,53.26615905761719,61.0,16.740123748779297,-16226.7333984375,294.6249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1159973144531,309.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18766.6953125,18000.0,0.0,0.0,0.39371058344841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7929568886756897,0.7929649353027344,-8.062344022619072e-06,0.0,0.0003995661973021,0.0,0.0,76.06232452392578,0.0,0.0,0.0,0.4837169051170349,4.0,0.0,1.0
651060,293.177734375,297.1499938964844,293.1499938964844,0.0943016335368156,-2181.257568359375,304.1576232910156,0.7231435775756836,0.1548989415168762,0.1409586519002914,294.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.4830901026725769,0.050000000745058,0.0490799844264984,293.2261047363281,297.1499938964844,293.1499938964844,0.2679152488708496,-3906.883544921875,304.1635131835937,0.9574338793754578,0.3593737483024597,0.2523560523986816,293.0805358886719,297.1499938964844,293.1499938964844,0.3263978660106659,-6158.14501953125,304.22216796875,0.9990000128746032,0.532772958278656,0.3959806263446808,293.2401733398437,297.1499938964844,293.1499938964844,0.0112334508448839,-3251.318359375,302.91375732421875,0.4830901026725769,0.050000000745058,0.2328143119812011,291.35455322265625,291.1499938964844,262.4088134765625,260.5752258300781,280.079345703125,294.0767517089844,291.3488464355469,1.0,0.2945202589035034,0.7414534091949463,0.7414534091949463,1.0,1.0,-1.428330421447754,0.6315315961837769,0.7967988848686218,0.1816092431545257,0.0,0.0,0.6484643220901489,53.59459686279297,61.0,-31.53284072875977,-16115.1376953125,295.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.324951171875,309.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18654.052734375,18000.0,0.0,0.0,0.3894771635532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7610869407653809,0.7610946893692017,-7.736116458545439e-06,0.0,0.0003952698025386,0.0,0.0,69.38533020019531,0.0,0.0,0.0,0.4703852236270904,4.0,0.0,1.0
651120,293.17681884765625,297.1499938964844,293.1499938964844,0.0944639667868614,-2185.0537109375,304.15594482421875,0.7197621464729309,0.1547265946865081,0.1408019214868545,294.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3264465332031,0.4807181358337402,0.050000000745058,0.0491263680160045,293.2270812988281,297.1499938964844,293.1499938964844,0.267755776643753,-3906.059326171875,304.1613464355469,0.9516363143920898,0.3582178950309753,0.251594066619873,293.07275390625,297.1499938964844,293.1499938964844,0.3319656550884247,-6251.1279296875,304.1988830566406,0.9990000128746032,0.535193920135498,0.4014968574047088,293.23931884765625,297.1499938964844,293.1499938964844,0.0112581718713045,-3260.23828125,302.8968200683594,0.4807181358337402,0.050000000745058,0.2330343425273895,291.31695556640625,291.1499938964844,262.4291076660156,260.59210205078125,280.0907287597656,294.0848083496094,291.30987548828125,1.0,0.296979159116745,0.7413086891174316,0.7413086891174316,1.0,1.0,-1.434809923171997,0.6345111727714539,0.8002987504005432,0.1827359646558761,0.0,0.0,0.6410446763038635,54.85851287841797,79.0,-69.78315734863281,-16072.326171875,301.58905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5130615234375,309.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18502.33203125,18000.0,0.0,0.0,0.3850534558296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7373295426368713,0.737337052822113,-7.485632977477508e-06,0.0,0.00039078030386,0.0,0.0,64.59182739257812,0.0,0.0,0.0,0.4604133665561676,4.0,0.0,1.0
651180,293.17596435546875,297.1499938964844,293.1499938964844,0.0947412401437759,-2191.055908203125,304.15435791015625,0.7144654989242554,0.1545558273792266,0.1407236158847808,294.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.4767139554023742,0.050000000745058,0.0492043085396289,293.22808837890625,297.1499938964844,293.1499938964844,0.2677526473999023,-3907.076171875,304.1592712402344,0.9426560997962952,0.3570388853549957,0.2508403360843658,293.0732116699219,297.1499938964844,293.1499938964844,0.3413576781749725,-6401.78759765625,304.17291259765625,0.9990000128746032,0.5360853672027588,0.4106008410453796,293.23883056640625,297.1499938964844,293.1499938964844,0.0112975761294364,-3272.459716796875,302.8782958984375,0.4767139554023742,0.050000000745058,0.23340405523777,291.2732849121094,291.1499938964844,262.4483642578125,260.6080322265625,280.1037292480469,294.10113525390625,291.265625,1.0,0.3010075688362121,0.741163969039917,0.741163969039917,1.0,1.0,-1.4464309215545654,0.6398775577545166,0.8065534234046936,0.1848026663064956,0.0,0.0,0.6371813416481018,56.99430465698242,79.0,-96.18003845214844,-16093.22265625,312.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6656494140625,309.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18343.953125,18000.0,0.0,0.0,0.3806418776512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7217659950256348,0.7217732667922974,-7.311917215702124e-06,0.0,0.0003863031161017,0.0,0.0,61.4964714050293,0.0,0.0,0.0,0.4538081288337707,4.0,0.0,1.0
651240,293.17535400390625,297.1499938964844,293.1499938964844,0.0950512588024139,-2197.670654296875,304.15301513671875,0.7072547078132629,0.1543481200933456,0.1406571865081787,294.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23834228515625,0.471015453338623,0.050000000745058,0.0493117533624172,293.22918701171875,297.1499938964844,293.1499938964844,0.2678196132183075,-3908.864990234375,304.157470703125,0.9309868812561036,0.3558336794376373,0.2500910460948944,293.0814208984375,297.1499938964844,293.1499938964844,0.3541174530982971,-6602.14599609375,304.1455383300781,0.9990000128746032,0.5354562997817993,0.4228304326534271,293.2388610839844,297.1499938964844,293.1499938964844,0.0113471271470189,-3286.8759765625,302.8581848144531,0.471015453338623,0.050000000745058,0.2339137196540832,291.2270202636719,291.1499938964844,262.46649169921875,260.6229553222656,280.1181030273437,294.12469482421875,291.2193298339844,1.0,0.3064085841178894,0.7410192489624023,0.7410192489624023,1.0,1.0,-1.4624674320220947,0.6473001837730408,0.815167248249054,0.1876794099807739,0.0,0.0,0.6366636157035828,59.94151306152344,97.0,-112.22369384765624,-16170.3671875,326.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714233398437,309.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.66015625,18000.0,0.0,0.0,0.3764395415782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7139381170272827,0.7139453291893005,-7.209231171145802e-06,0.0,0.0003820382989943,0.0,0.0,59.873512268066406,0.0,0.0,0.0,0.4503576159477234,4.0,0.0,1.0
651300,293.1749572753906,297.1499938964844,293.1499938964844,0.0953547284007072,-2204.1298828125,304.15191650390625,0.6985060572624207,0.1541045606136322,0.1405788362026214,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.4632314443588257,0.050000000745058,0.0494471378624439,293.2303771972656,297.1499938964844,293.1499938964844,0.2678959965705871,-3910.6806640625,304.1559753417969,0.9174636006355286,0.3545995950698852,0.249343141913414,293.09674072265625,297.1499938964844,293.1499938964844,0.3698424696922302,-6844.99853515625,304.1177673339844,0.9990000128746032,0.5333207249641418,0.4377546012401581,293.2394714355469,297.1499938964844,293.1499938964844,0.0114037515595555,-3302.72900390625,302.83648681640625,0.4632314443588257,0.050000000745058,0.2345559298992157,291.1806640625,291.1499938964844,262.4835205078125,260.63690185546875,280.1339416503906,294.1551513671875,291.1732177734375,1.0,0.3130067884922027,0.7408745288848877,0.7408745288848877,1.0,1.0,-1.4822970628738403,0.6564972996711731,0.825799822807312,0.1912564039230346,0.0,0.0,0.6392667889595032,63.65387344360352,97.0,-119.9020004272461,-16295.80078125,345.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8216857910156,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.37890625,18000.0,0.0,0.0,0.3726352751255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713334858417511,0.7133420705795288,-7.171825473051285e-06,0.0,0.0003781774139497,0.0,0.0,59.55874252319336,0.0,0.0,0.0,0.4498448967933655,4.0,0.0,1.0
651360,293.1717224121094,297.1499938964844,293.1499938964844,0.0958177298307418,-2213.560791015625,304.1507263183594,0.6892578601837158,0.1544183045625686,0.1407054364681244,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4539454281330108,0.050000000745058,0.0496081970632076,293.23162841796875,297.1499938964844,293.1499938964844,0.267947107553482,-3912.10791015625,304.1548156738281,0.9035710096359252,0.3533349335193634,0.2485934048891067,293.1205749511719,297.1499938964844,293.1499938964844,0.3880801200866699,-7122.4599609375,304.0904846191406,0.9990000128746032,0.5293294191360474,0.4548715949058532,293.2406616210937,297.1499938964844,293.1499938964844,0.01146459300071,-3319.4228515625,302.8130187988281,0.4539454281330108,0.050000000745058,0.2353199273347854,291.1355285644531,291.1499938964844,262.49932861328125,260.6498107910156,280.1454467773437,294.180419921875,291.1283569335937,1.0,0.320635586977005,0.7403604984283447,0.7403604984283447,1.0,1.0,-1.5055171251296997,0.6672136187553406,0.8383035063743591,0.1953844130039215,0.0,0.0,0.64475417137146,68.0703125,100.0,-122.76183319091795,-16465.205078125,368.0829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8115539550781,309.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.306640625,18000.0,0.0,0.0,0.3693937957286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7193599939346313,0.7193671464920044,-7.194375939434394e-06,0.0,0.0003748877497855,0.0,0.0,60.43442535400391,0.0,0.0,0.0,0.452044129371643,4.0,0.0,1.0
651420,293.1647644042969,297.1499938964844,293.1499938964844,0.0968137681484222,-2232.978271484375,304.1487731933594,0.6829832792282104,0.1555076241493225,0.1414791047573089,294.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4467625617980957,0.050000000745058,0.0497483983635902,293.2328796386719,297.1499938964844,293.1499938964844,0.2679462134838104,-3912.8427734375,304.1539306640625,0.8929793834686279,0.3520548939704895,0.2478113174438476,293.1515808105469,297.1499938964844,293.1499938964844,0.4041852355003357,-7362.88037109375,304.0721740722656,0.9990000128746032,0.5236141681671143,0.4692655503749847,293.2427673339844,297.1499938964844,293.1499938964844,0.0115122431889176,-3333.83203125,302.7869567871094,0.4467625617980957,0.050000000745058,0.235984981060028,291.0908203125,291.1499938964844,262.5139465332031,260.66162109375,280.1470642089844,294.1850280761719,291.0845031738281,1.0,0.3268153369426727,0.7398464679718018,0.7398464679718018,1.0,1.0,-1.525775909423828,0.6765389442443848,0.8492370247840881,0.1990419030189514,0.0,0.0,0.653194785118103,71.92244720458984,100.0,-119.98211669921876,-16640.97265625,388.36029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7395324707031,309.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.091796875,18000.0,0.0,0.0,0.3668531477451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7317960262298584,0.731803297996521,-7.274742074514506e-06,0.0,0.0003723092959262,0.0,0.0,62.4920539855957,0.0,0.0,0.0,0.4569062888622284,4.0,0.0,1.0
651480,293.15533447265625,297.1499938964844,293.1499938964844,0.0982165858149528,-2259.808349609375,304.1464233398437,0.6788294315338135,0.1571692675352096,0.1428356766700744,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.4408891499042511,0.050000000745058,0.0498757399618625,293.234130859375,297.1499938964844,293.1499938964844,0.267678290605545,-3910.20263671875,304.1537170410156,0.8838655352592468,0.3507580459117889,0.2470097839832306,293.1859130859375,297.1499938964844,293.1499938964844,0.4186285436153412,-7574.91455078125,304.06011962890625,0.9990000128746032,0.5168553590774536,0.4819668531417846,293.24566650390625,297.1499938964844,293.1499938964844,0.011540675535798,-3343.98779296875,302.75927734375,0.4408891499042511,0.050000000745058,0.2365890443325042,291.0562744140625,291.1499938964844,262.5272827148437,260.6723022460937,280.1490783691406,294.1899719238281,291.0517272949219,1.0,0.3325591683387756,0.739332377910614,0.739332377910614,1.0,1.0,-1.5444265604019165,0.6851337552070618,0.8592928647994995,0.2023736387491226,0.0,0.0,0.662956953048706,75.42810821533203,103.0,-104.37069702148438,-16819.130859375,407.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117553710937,309.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17681.197265625,18000.0,0.0,0.0,0.3650709390640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7495212554931641,0.7495286464691162,-7.410011221509194e-06,0.0,0.0003705005801748,0.0,0.0,65.6396484375,0.0,0.0,0.0,0.463989794254303,4.0,0.0,1.0
651540,293.1454467773437,297.1499938964844,293.1499938964844,0.0999258458614349,-2292.135009765625,304.1439819335937,0.674305260181427,0.1590482294559478,0.1446280777454376,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4343488216400146,0.050000000745058,0.0500342845916748,293.2353210449219,297.1499938964844,293.1499938964844,0.2672266960144043,-3905.245849609375,304.15386962890625,0.8735504150390625,0.3494593799114227,0.246221125125885,293.2201538085937,297.1499938964844,293.1499938964844,0.4249411225318908,-7664.1337890625,304.06573486328125,0.994783878326416,0.5096702575683594,0.4866738021373749,293.2491149902344,297.1499938964844,293.1499938964844,0.0115690780803561,-3353.55615234375,302.7303771972656,0.4343488216400146,0.050000000745058,0.2373410910367965,291.0303955078125,291.1499938964844,262.539306640625,260.6818542480469,280.1468505859375,294.1800842285156,291.0274353027344,1.0,0.3376365303993225,0.738818347454071,0.738818347454071,1.0,1.0,-1.5526853799819946,0.6888092756271362,0.8638761043548584,0.2040384858846664,0.0,0.0,0.6735784411430359,79.57617950439453,103.0,-83.1114730834961,-16935.466796875,422.8968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43701171875,309.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17606.4453125,18000.0,0.0,0.0,0.3640651404857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7702469229698181,0.7702545523643494,-7.584378636238398e-06,0.0,0.000369479850633,0.0,0.0,69.5534896850586,0.0,0.0,0.0,0.4724902510643005,4.0,0.0,1.0
