time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651600,293.1409606933594,297.1499938964844,293.1499938964844,0.1011620089411735,-2315.052490234375,304.1428527832031,0.6684936285018921,0.1599870771169662,0.1460969895124435,294.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.4275673925876617,0.050000000745058,0.0502220317721366,293.2365417480469,297.1499938964844,293.1499938964844,0.266206294298172,-3893.1337890625,304.155029296875,0.8625603914260864,0.3481420278549194,0.2454559355974197,293.2427673339844,297.1499938964844,293.1499938964844,0.4207311272621155,-7589.59619140625,304.08868408203125,0.982309103012085,0.5043349266052246,0.4809213578701019,293.2528076171875,297.1499938964844,293.1499938964844,0.0115820942446589,-3358.110595703125,302.7029724121094,0.4275673925876617,0.050000000745058,0.2382316887378692,291.0292053222656,291.1499938964844,262.54998779296875,260.6902160644531,280.14654541015625,294.16143798828125,291.0312805175781,1.0,0.3418094515800476,0.7383043169975281,0.7383043169975281,1.0,1.0,-1.5479719638824463,0.6864945292472839,0.8614774346351624,0.2030243426561355,0.0,0.0,0.681928277015686,84.25796508789062,106.0,-32.69812774658203,-16963.0078125,432.50299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2420959472656,309.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17589.130859375,18000.0,0.0,0.0,0.363634318113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.791492223739624,0.7915000319480896,-7.781945896567777e-06,0.0,0.0003690425946842,0.0,0.0,73.8434066772461,0.0,0.0,0.0,0.4812906384468078,4.0,0.0,1.0
651660,293.1463928222656,297.1499938964844,293.1499938964844,0.1011275127530098,-2313.94970703125,304.1442565917969,0.6616910696029663,0.1590390652418136,0.1461910009384155,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.4220762252807617,0.050000000745058,0.050395730882883,293.24395751953125,297.1499938964844,293.1499938964844,0.2642197906970978,-3869.254150390625,304.15777587890625,0.8526569604873657,0.3455878496170044,0.2442020028829574,293.2617492675781,297.1499938964844,293.1499938964844,0.4163417518138885,-7517.5498046875,304.1077575683594,0.9703381657600404,0.4994175136089325,0.4762604236602783,293.26300048828125,297.1499938964844,293.1499938964844,0.0115282982587814,-3350.92626953125,302.6592102050781,0.4220762252807617,0.050000000745058,0.239055648446083,291.0451354980469,291.1499938964844,262.5599975585937,260.69793701171875,280.16265869140625,294.1703186035156,291.0479736328125,1.0,0.3453497588634491,0.7377017140388489,0.7377017140388489,1.0,1.0,-1.5415347814559937,0.6833325624465942,0.8582021594047546,0.201761320233345,0.0,0.0,0.6873518824577332,88.56034851074219,106.0,4.93338680267334,-16930.62890625,440.2503051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0448608398437,309.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17656.048828125,18000.0,0.0,0.0,0.3636209666728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8078740239143372,0.8078820109367371,-7.956182344059926e-06,0.0,0.0003690290322992,0.0,0.0,77.41663360595703,0.0,0.0,0.0,0.4882834255695343,4.0,0.0,1.0
651720,293.15069580078125,297.1499938964844,293.1499938964844,0.1004683822393417,-2301.209716796875,304.146484375,0.6550356149673462,0.1582343131303787,0.1455758959054947,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.4177017509937286,0.050000000745058,0.0505508370697498,293.2489318847656,297.1499938964844,293.1499938964844,0.2618347406387329,-3840.66552734375,304.1606750488281,0.844054102897644,0.3434177339076996,0.2427013218402862,293.27264404296875,297.1499938964844,293.1499938964844,0.4124833047389984,-7455.29150390625,304.12237548828125,0.959463357925415,0.4958575069904327,0.4724896848201751,293.2716369628906,297.1499938964844,293.1499938964844,0.011481967754662,-3344.09423828125,302.618408203125,0.4177017509937286,0.050000000745058,0.2397914081811905,291.0643005371094,291.1499938964844,262.57000732421875,260.7056884765625,280.18927001953125,294.1982116699219,291.0673828125,1.0,0.3483741581439972,0.7370991110801697,0.7370991110801697,1.0,1.0,-1.5348637104034424,0.6800689101219177,0.8547947406768799,0.2004274576902389,0.0,0.0,0.6911606788635254,92.3878936767578,94.0,28.2380599975586,-16865.189453125,446.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593139648437,308.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17733.154296875,18000.0,0.0,0.0,0.3638748824596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8199765086174011,0.8199846148490906,-8.093254109553527e-06,0.0,0.0003692867467179,0.0,0.0,80.18204498291016,0.0,0.0,0.0,0.4935707151889801,4.0,0.0,1.0
651780,293.1538391113281,297.1499938964844,293.1499938964844,0.0998512655496597,-2289.311767578125,304.14825439453125,0.6519503593444824,0.1576115787029266,0.145007312297821,294.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.4160179197788238,0.050000000745058,0.050614982843399,293.2522277832031,297.1499938964844,293.1499938964844,0.2596315741539001,-3814.364013671875,304.1627197265625,0.839852511882782,0.3415170311927795,0.2413395494222641,293.278564453125,297.1499938964844,293.1499938964844,0.4093698859214782,-7405.60546875,304.13299560546875,0.9539321660995485,0.4931373298168182,0.4696210324764251,293.2786560058594,297.1499938964844,293.1499938964844,0.0114106042310595,-3332.307373046875,302.5805053710937,0.4160179197788238,0.050000000745058,0.2400956898927688,291.0827941894531,291.1499938964844,262.5799865722656,260.7134094238281,280.2186584472656,294.2322082519531,291.0855407714844,1.0,0.3488862514495849,0.7364965081214905,0.7364965081214905,1.0,1.0,-1.52895188331604,0.6771582365036011,0.851793646812439,0.1992456018924713,0.0,0.0,0.6937761902809143,93.92439270019533,94.0,38.58924102783203,-16787.96875,447.26019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918334960937,308.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17802.09765625,18000.0,0.0,0.0,0.3643026053905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8287021517753601,0.8287103176116943,-8.19620254333131e-06,0.0,0.0003697208303492,0.0,0.0,82.24169158935547,0.0,0.0,0.0,0.4974276125431061,4.0,0.0,1.0
651840,293.1579895019531,297.1499938964844,293.1499938964844,0.0992071256041526,-2276.991455078125,304.1497497558594,0.6508622765541077,0.156746968626976,0.1443690508604049,294.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.415919542312622,0.050000000745058,0.0506188496947288,293.25445556640625,297.1499938964844,293.1499938964844,0.2576348781585693,-3790.65478515625,304.1640319824219,0.8383129239082336,0.3397824168205261,0.2400795221328735,293.2815246582031,297.1499938964844,293.1499938964844,0.4068207442760467,-7365.4267578125,304.1407165527344,0.9520198106765748,0.4909286201000213,0.4673145711421966,293.28424072265625,297.1499938964844,293.1499938964844,0.0113270664587616,-3318.236328125,302.5449523925781,0.415919542312622,0.050000000745058,0.2401140332221985,291.0975646972656,291.1499938964844,262.5899963378906,260.7211303710937,280.2351379394531,294.2439270019531,291.0993957519531,1.0,0.3481514453887939,0.735893964767456,0.735893964767456,1.0,1.0,-1.5233734846115112,0.6744031310081482,0.8489702939987183,0.1981296986341476,0.0,0.0,0.695771336555481,93.9400405883789,82.0,37.64379501342773,-16713.134765625,444.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445861816406,308.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.72265625,18000.0,0.0,0.0,0.3648408949375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8350263833999634,0.8350346684455872,-8.27199710329296e-06,0.0,0.0003702671383507,0.0,0.0,83.76219940185547,0.0,0.0,0.0,0.5002474188804626,4.0,0.0,1.0
651900,293.1632385253906,297.1499938964844,293.1499938964844,0.0983430743217468,-2260.63134765625,304.1513671875,0.6507833003997803,0.1556156575679779,0.1434258222579956,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4169414639472961,0.050000000745058,0.0505795925855636,293.2560119628906,297.1499938964844,293.1499938964844,0.255805492401123,-3769.038330078125,304.164794921875,0.8386273384094238,0.3381534218788147,0.2388830631971359,293.2825927734375,297.1499938964844,293.1499938964844,0.4046736061573028,-7332.04833984375,304.1462707519531,0.9527162313461304,0.4890490770339966,0.4653637111186981,293.28863525390625,297.1499938964844,293.1499938964844,0.0112375216558575,-3303.04833984375,302.5110778808594,0.4169414639472961,0.050000000745058,0.2399278134107589,291.10791015625,291.1499938964844,262.6000061035156,260.7288818359375,280.2503967285156,294.2524719238281,291.1094665527344,1.0,0.3463436365127563,0.7352913618087769,0.7352913618087769,1.0,1.0,-1.517619490623474,0.6715655326843262,0.8460538983345032,0.1969886720180511,0.0,0.0,0.6975307464599609,92.86161041259766,82.0,33.68375778198242,-16638.771484375,438.2234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,308.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.724609375,18000.0,0.0,0.0,0.365446537733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8400194644927979,0.8400278091430664,-8.330022865266073e-06,0.0,0.0003708817530423,0.0,0.0,84.9601058959961,0.0,0.0,0.0,0.5024697184562683,4.0,0.0,1.0
651960,293.1683349609375,297.1499938964844,293.1499938964844,0.0973392203450203,-2241.66845703125,304.1529235839844,0.6516685485839844,0.1544463336467743,0.1423173993825912,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4189307689666748,0.050000000745058,0.0505058094859123,293.25714111328125,297.1499938964844,293.1499938964844,0.254014790058136,-3747.88916015625,304.1653747558594,0.8404648303985596,0.3365882337093353,0.2377188205718994,293.2825622558594,297.1499938964844,293.1499938964844,0.4026694893836975,-7301.31103515625,304.15057373046875,0.955505907535553,0.4873756766319275,0.4636248052120209,293.29217529296875,297.1499938964844,293.1499938964844,0.0111401537433266,-3286.06298828125,302.4788513183594,0.4189307689666748,0.050000000745058,0.239577829837799,291.1181030273437,291.1499938964844,262.6099853515625,260.7366027832031,280.26434326171875,294.2604064941406,291.1197509765625,1.0,0.3436615169048309,0.7349377870559692,0.7349377870559692,1.0,1.0,-1.511707425117493,0.6687085628509521,0.8429988622665405,0.195877268910408,0.0,0.0,0.6986387372016907,90.9071807861328,70.0,31.8292293548584,-16567.27734375,429.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,308.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.421875,18000.0,0.0,0.0,0.3660773336887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8439189791679382,0.8439273834228516,-8.375935976800974e-06,0.0,0.0003715219500008,0.0,0.0,85.90704345703125,0.0,0.0,0.0,0.5041847825050354,4.0,0.0,1.0
652020,293.1728515625,297.1499938964844,293.1499938964844,0.0963178351521492,-2222.389404296875,304.1542358398437,0.6536118984222412,0.1533301472663879,0.1411925107240677,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4218427836894989,0.050000000745058,0.0504038706421852,293.25799560546875,297.1499938964844,293.1499938964844,0.2522387504577636,-3726.906494140625,304.1658020019531,0.8436574935913086,0.335062026977539,0.2365694344043731,293.2818298339844,297.1499938964844,293.1499938964844,0.4007391631603241,-7272.05615234375,304.1539611816406,0.9600330591201782,0.4858394265174866,0.4620178937911987,293.2950134277344,297.1499938964844,293.1499938964844,0.0110367340967059,-3267.5986328125,302.4479675292969,0.4218427836894989,0.050000000745058,0.2390942573547363,291.1285400390625,291.1499938964844,262.6199951171875,260.74432373046875,280.2778625488281,294.2677001953125,291.1302185058594,1.0,0.3402560949325561,0.7345842719078064,0.7345842719078064,1.0,1.0,-1.5057547092437744,0.6658363342285156,0.8399183750152588,0.1947680711746215,0.0,0.0,0.6990216970443726,88.23961639404297,70.0,30.77239227294922,-16496.501953125,419.8841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,308.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65234375,18000.0,0.0,0.0,0.3666956424713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8463166356086731,0.8463250398635864,-8.407381756114773e-06,0.0,0.0003721494576893,0.0,0.0,86.5169448852539,0.0,0.0,0.0,0.5052540898323059,4.0,0.0,1.0
652080,293.1766357421875,297.1499938964844,293.1499938964844,0.0953275859355926,-2203.707275390625,304.1552734375,0.656619131565094,0.1522923707962036,0.1401067078113556,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4256829619407654,0.050000000745058,0.0502795614302158,293.2586975097656,297.1499938964844,293.1499938964844,0.2504709959030151,-3706.010986328125,304.1661376953125,0.8481023907661438,0.3335593342781067,0.2354246973991394,293.2806701660156,297.1499938964844,293.1499938964844,0.3988571465015411,-7243.8134765625,304.1566772460937,0.9659731984138488,0.4843984544277191,0.4604964256286621,293.2972717285156,297.1499938964844,293.1499938964844,0.0109290983527898,-3248.030517578125,302.41815185546875,0.4256829619407654,0.050000000745058,0.2385045886039734,291.1389465332031,291.1499938964844,262.6300048828125,260.7520446777344,280.2911376953125,294.27447509765625,291.1405944824219,1.0,0.3362549543380737,0.7342306971549988,0.7342306971549988,1.0,1.0,-1.499803900718689,0.6629648804664612,0.8368390798568726,0.1936660557985305,0.0,0.0,0.6987177729606628,85.0062026977539,58.0,30.04953384399414,-16426.375,408.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,308.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1953125,18000.0,0.0,0.0,0.3672650754451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8471732139587402,0.8471816778182983,-8.423324288742151e-06,0.0,0.0003727273433469,0.0,0.0,86.77157592773438,0.0,0.0,0.0,0.5056613087654114,4.0,0.0,1.0
652140,293.1798095703125,297.1499938964844,293.1499938964844,0.0943812131881713,-2185.861328125,304.1560363769531,0.6607190370559692,0.1513332277536392,0.1390747129917144,294.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4305363595485687,0.050000000745058,0.0501369461417198,293.2592468261719,297.1499938964844,293.1499938964844,0.2487080693244934,-3685.156982421875,304.1664123535156,0.8538064956665039,0.3320741653442383,0.2342810034751892,293.2792053222656,297.1499938964844,293.1499938964844,0.3970087468624115,-7216.3037109375,304.1588134765625,0.9730781316757202,0.4830309450626373,0.459037184715271,293.2991027832031,297.1499938964844,293.1499938964844,0.0108184199780225,-3227.58642578125,302.38922119140625,0.4305363595485687,0.050000000745058,0.2378280907869339,291.1492919921875,291.1499938964844,262.6400146484375,260.759765625,280.3042297363281,294.2808532714844,291.15093994140625,1.0,0.3317404687404632,0.7338771224021912,0.7338771224021912,1.0,1.0,-1.493869662284851,0.6601006984710693,0.8337689638137817,0.1925745755434036,0.0,0.0,0.6977244019508362,81.3100814819336,58.0,29.54296112060547,-16356.8515625,395.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,308.4961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05859375,18000.0,0.0,0.0,0.367755115032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8464775681495667,0.8464860320091248,-8.42337522044545e-06,0.0,0.0003732246987055,0.0,0.0,86.66448974609375,0.0,0.0,0.0,0.5053978562355042,4.0,0.0,1.0
652200,293.18243408203125,297.1499938964844,293.1499938964844,0.093478575348854,-2168.846923828125,304.1565856933594,0.6659198999404907,0.1504430174827575,0.1380953192710876,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4365024268627167,0.050000000745058,0.0499803125858306,293.2597045898437,297.1499938964844,293.1499938964844,0.2469496726989746,-3664.33740234375,304.1666259765625,0.8607866168022156,0.3306014239788055,0.2331370115280151,293.2775573730469,297.1499938964844,293.1499938964844,0.3951859772205353,-7189.34814453125,304.1605224609375,0.9810471534729004,0.4817191362380981,0.4576229453086853,293.300537109375,297.1499938964844,293.1499938964844,0.0107059329748153,-3206.512939453125,302.3609313964844,0.4365024268627167,0.050000000745058,0.2370850890874862,291.1595458984375,291.1499938964844,262.6499938964844,260.7674865722656,280.3171691894531,294.2868957519531,291.16119384765625,1.0,0.3268023431301117,0.7335236072540283,0.7335236072540283,1.0,1.0,-1.4879584312438965,0.6572465896606445,0.8307117819786072,0.1914954483509063,0.0,0.0,0.6960626244544983,77.25984191894531,46.0,29.080245971679688,-16287.5478515625,382.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,308.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.857421875,18000.0,0.0,0.0,0.3681375980377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8442612290382385,0.8442696332931519,-8.40781103761401e-06,0.0,0.0003736128564924,0.0,0.0,86.20353698730469,0.0,0.0,0.0,0.5044775605201721,4.0,0.0,1.0
652260,293.1845397949219,297.1499938964844,293.1499938964844,0.0926170721650123,-2152.61572265625,304.1569519042969,0.6723012328147888,0.1496130228042602,0.137163907289505,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.443756490945816,0.050000000745058,0.0498122982680797,293.26007080078125,297.1499938964844,293.1499938964844,0.2451981753110885,-3643.580322265625,304.1667785644531,0.8691593408584595,0.3291379809379577,0.2319923192262649,293.2757568359375,297.1499938964844,293.1499938964844,0.3933901488780975,-7162.9326171875,304.161865234375,0.9896355271339417,0.4804548025131225,0.4562463760375976,293.3016967773437,297.1499938964844,293.1499938964844,0.0105924699455499,-3184.986572265625,302.33319091796875,0.443756490945816,0.050000000745058,0.2362881004810333,291.1695861816406,291.1499938964844,262.6600036621094,260.77520751953125,280.3299255371094,294.2926330566406,291.1711730957031,1.0,0.3214903771877289,0.7331876158714294,0.7331876158714294,1.0,1.0,-1.4820736646652222,0.6544079780578613,0.8276656866073608,0.1904337108135223,0.0,0.0,0.6937465071678162,72.92237854003906,46.0,28.471961975097656,-16218.0986328125,368.6885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,308.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.15234375,18000.0,0.0,0.0,0.368387907743454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8405230641365051,0.8405314087867737,-8.376643563678954e-06,0.0,0.0003738669038284,0.0,0.0,85.39208221435547,0.0,0.0,0.0,0.5029022693634033,4.0,0.0,1.0
652320,293.1863098144531,297.1499938964844,293.1499938964844,0.0917917340993881,-2137.07470703125,304.1571960449219,0.6798996925354004,0.1488306820392608,0.1362731754779815,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4524455070495605,0.050000000745058,0.0496363826096057,293.2603759765625,297.1499938964844,293.1499938964844,0.2434561848640442,-3622.91650390625,304.1669006347656,0.8789995312690735,0.3276812136173248,0.2308471351861953,293.2738342285156,297.1499938964844,293.1499938964844,0.3914682269096374,-7135.55859375,304.1632080078125,0.9984906911849976,0.4792401790618896,0.4548580944538116,293.3026428222656,297.1499938964844,293.1499938964844,0.0104791792109608,-3163.24609375,302.3058776855469,0.4524455070495605,0.050000000745058,0.2354536354541778,291.1793212890625,291.1499938964844,262.6700134277344,260.7829284667969,280.3426818847656,294.29815673828125,291.1808776855469,1.0,0.3158527910709381,0.7328516840934753,0.7328516840934753,1.0,1.0,-1.476007103919983,0.6514827013015747,0.8245244026184082,0.189354121685028,0.0,0.0,0.6908177733421326,68.38302612304688,34.0,27.7913875579834,-16146.75390625,354.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,308.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.328125,18000.0,0.0,0.0,0.3684850633144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8353376984596252,0.8353460431098938,-8.33069861982949e-06,0.0,0.0003739654785022,0.0,0.0,84.2536849975586,0.0,0.0,0.0,0.500706672668457,4.0,0.0,1.0
652380,293.1885986328125,297.1499938964844,293.1499938964844,0.090952955186367,-2121.192138671875,304.15740966796875,0.6860839128494263,0.1479229927062988,0.1354203075170517,294.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4600293040275574,0.050000000745058,0.0495005436241626,293.26055908203125,297.1499938964844,293.1499938964844,0.2416470795869827,-3601.321533203125,304.1671142578125,0.8871129155158997,0.326248437166214,0.2297423928976059,293.2676696777344,297.1499938964844,293.1499938964844,0.3800148069858551,-6960.61279296875,304.181884765625,0.9990000128746032,0.4788703918457031,0.4434927701950073,293.3031921386719,297.1499938964844,293.1499938964844,0.0103777954354882,-3143.108154296875,302.2800598144531,0.4600293040275574,0.050000000745058,0.2348092645406723,291.1937255859375,291.1499938964844,262.67999267578125,260.7906494140625,280.3619384765625,294.3033447265625,291.1979675292969,1.0,0.3095637261867523,0.7325157523155212,0.7325157523155212,1.0,1.0,-1.457449436187744,0.6427180171012878,0.8147314786911011,0.1861652731895446,0.0,0.0,0.6865401268005371,64.68502044677734,34.0,43.880516052246094,-15996.1728515625,336.1197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.513671875,18000.0,0.0,0.0,0.3683527410030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8284823894500732,0.828490674495697,-8.269618774647824e-06,0.0,0.0003738312225323,0.0,0.0,82.76026153564453,0.0,0.0,0.0,0.4977759122848511,4.0,0.0,1.0
652440,293.1940612792969,297.1499938964844,293.1499938964844,0.0896647498011589,-2096.545166015625,304.1584167480469,0.6919930577278137,0.146366074681282,0.1342061012983322,294.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.4678997099399566,0.050000000745058,0.0493678636848926,293.2607727050781,297.1499938964844,293.1499938964844,0.2394351959228515,-3574.515869140625,304.16802978515625,0.89576655626297,0.324809581041336,0.2286472618579864,293.25152587890625,297.1499938964844,293.1499938964844,0.3646436929702759,-6727.52880859375,304.2040100097656,0.9990000128746032,0.4805412888526916,0.4290651082992553,293.3033142089844,297.1499938964844,293.1499938964844,0.0102656278759241,-3118.72607421875,302.2584228515625,0.4678997099399566,0.050000000745058,0.2341798841953277,291.22833251953125,291.1499938964844,262.69000244140625,260.7983703613281,280.3803405761719,294.3031921386719,291.2349853515625,1.0,0.3026898503303528,0.7321798205375671,0.7321798205375671,1.0,1.0,-1.4341973066329956,0.6317993998527527,0.8023979663848877,0.1821130514144897,0.0,0.0,0.6779378056526184,61.003536224365234,25.0,73.71605682373047,-15802.908203125,316.2783508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,308.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.66015625,18000.0,0.0,0.0,0.3678139150142669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8164469003677368,0.8164551258087158,-8.172047273546923e-06,0.0,0.000373284361558,0.0,0.0,80.24871063232422,0.0,0.0,0.0,0.4926329851150512,4.0,0.0,1.0
652500,293.20245361328125,297.1499938964844,293.1499938964844,0.087873950600624,-2062.474609375,304.16015625,0.697071373462677,0.1441605985164642,0.1323778182268142,294.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.4748958945274353,0.050000000745058,0.0492393523454666,293.26123046875,297.1499938964844,293.1499938964844,0.237209215760231,-3547.529296875,304.1687927246094,0.9049017429351808,0.3233135938644409,0.2275452315807342,293.2273254394531,297.1499938964844,293.1499938964844,0.3489696085453033,-6491.23193359375,304.2225952148437,0.9990000128746032,0.484001487493515,0.4146112203598022,293.30322265625,297.1499938964844,293.1499938964844,0.0101550025865435,-3094.447509765625,302.2376708984375,0.4748958945274353,0.050000000745058,0.2335702925920486,291.2650756835937,291.1499938964844,262.70001220703125,260.8060607910156,280.38043212890625,294.2687072753906,291.2704162597656,1.0,0.2957691848278045,0.731843888759613,0.731843888759613,1.0,1.0,-1.4098869562149048,0.6203952431678772,0.7894917130470276,0.1779484152793884,0.0,0.0,0.6665360331535339,57.42013549804688,25.0,82.5137939453125,-15579.73046875,296.8160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,308.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18371.796875,18000.0,0.0,0.0,0.3667711913585663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7965396642684937,0.7965477108955383,-8.007619726413395e-06,0.0,0.0003722261171787,0.0,0.0,76.17566680908203,0.0,0.0,0.0,0.4843819141387939,4.0,0.0,1.0
652560,293.2065734863281,297.1499938964844,293.1499938964844,0.0861117616295814,-2029.1661376953125,304.1614990234375,0.7026479244232178,0.1426825374364853,0.1305167526006698,294.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4814977347850799,0.050000000745058,0.0491113401949405,293.2634582519531,297.1499938964844,293.1499938964844,0.2349161207675933,-3519.779541015625,304.1695556640625,0.9152841567993164,0.3214660882949829,0.2262521237134933,293.2001647949219,297.1499938964844,293.1499938964844,0.3331329822540283,-6251.38916015625,304.2381591796875,0.9990000128746032,0.4883550703525543,0.3996933698654175,293.3030700683594,297.1499938964844,293.1499938964844,0.0100526250898838,-3072.302001953125,302.2161560058594,0.4814977347850799,0.050000000745058,0.2329630553722381,291.2939453125,291.1499938964844,262.7099914550781,260.81378173828125,280.3798828125,294.2325439453125,291.29852294921875,1.0,0.2886195778846741,0.7316571474075317,0.7316571474075317,1.0,1.0,-1.3848100900650024,0.6086846590042114,0.7761254906654358,0.1737220734357834,0.0,0.0,0.6540252566337585,53.84555435180664,28.0,80.13658905029297,-15337.0400390625,277.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,308.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18467.087890625,18000.0,0.0,0.0,0.3651486039161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7718682289123535,0.7718760371208191,-7.794195880705956e-06,0.0,0.0003705793933477,0.0,0.0,71.23799896240234,0.0,0.0,0.0,0.4742445051670074,4.0,0.0,1.0
652620,293.20672607421875,297.1499938964844,293.1499938964844,0.0850497484207153,-2009.1640625,304.16131591796875,0.7082781195640564,0.1419321298599243,0.1294610053300857,294.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.486678272485733,0.050000000745058,0.0490107983350753,293.26422119140625,297.1499938964844,293.1499938964844,0.2328001856803894,-3494.27490234375,304.1698303222656,0.924251139163971,0.3198815882205963,0.2250040173530578,293.1746826171875,297.1499938964844,293.1499938964844,0.3200876414775848,-6054.576171875,304.2457275390625,0.9990000128746032,0.4927251040935516,0.3875730037689209,293.3027038574219,297.1499938964844,293.1499938964844,0.0099645685404539,-3053.4697265625,302.19439697265625,0.486678272485733,0.050000000745058,0.2324861288070678,291.3172912597656,291.1499938964844,262.7200012207031,260.8215026855469,280.37579345703125,294.1943664550781,291.3201599121094,1.0,0.2831778526306152,0.7314704656600952,0.7314704656600952,1.0,1.0,-1.3648008108139038,0.5993434190750122,0.7654573917388916,0.1703846752643585,0.0,0.0,0.6404843926429749,51.038761138916016,28.0,67.32371520996094,-15116.4453125,262.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,308.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18531.20703125,18000.0,0.0,0.0,0.3629237711429596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7440800666809082,0.7440876364707947,-7.552889655926265e-06,0.0,0.000368321489077,0.0,0.0,65.90713500976562,0.0,0.0,0.0,0.4629044234752655,4.0,0.0,1.0
652680,293.2056579589844,297.1499938964844,293.1499938964844,0.0844315439462661,-1997.6773681640625,304.1603698730469,0.7134594917297363,0.1414215415716171,0.1288255602121353,294.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.4910092055797577,0.050000000745058,0.0489295609295368,293.2643737792969,297.1499938964844,293.1499938964844,0.2311097532510757,-3474.140380859375,304.1692810058594,0.931967318058014,0.3184039890766144,0.2238821536302566,293.1517028808594,297.1499938964844,293.1499938964844,0.3093877732753753,-5893.6650390625,304.2477111816406,0.9990000128746032,0.4969272017478943,0.3774959146976471,293.3021240234375,297.1499938964844,293.1499938964844,0.0098934434354305,-3039.17529296875,302.1713256835937,0.4910092055797577,0.050000000745058,0.2321007698774337,291.3277587890625,291.1499938964844,262.7300109863281,260.8291931152344,280.3740539550781,294.1629638671875,291.32843017578125,1.0,0.2785794138908386,0.7312837243080139,0.7312837243080139,1.0,1.0,-1.348396062850952,0.5916566848754883,0.7567394375801086,0.1677623689174652,0.0,0.0,0.6275171637535095,48.77341079711914,31.0,43.74431228637695,-14911.6640625,251.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,308.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18550.25,18000.0,0.0,0.0,0.3601403832435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.715205192565918,0.7152124643325806,-7.301321602426469e-06,0.0,0.0003654967003967,0.0,0.0,60.62383270263672,0.0,0.0,0.0,0.4512795507907867,4.0,0.0,1.0
652740,293.2042541503906,297.1499938964844,293.1499938964844,0.0840070992708206,-1989.931396484375,304.1592712402344,0.7178223729133606,0.1409918069839477,0.128341794013977,294.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.4947133958339691,0.050000000745058,0.0488634184002876,293.2642822265625,297.1499938964844,293.1499938964844,0.2296824157238006,-3457.3046875,304.1683654785156,0.9383956789970398,0.3169686496257782,0.2228212207555771,293.1311340332031,297.1499938964844,293.1499938964844,0.3005582392215729,-5761.35205078125,304.2459411621094,0.9990000128746032,0.5009506940841675,0.3690880537033081,293.3014221191406,297.1499938964844,293.1499938964844,0.0098346779122948,-3028.142578125,302.1473388671875,0.4947133958339691,0.050000000745058,0.2317870110273361,291.3287658691406,291.1499938964844,262.739990234375,260.8369140625,280.3753356933594,294.1387023925781,291.3282470703125,1.0,0.2747507393360138,0.7310969829559326,0.7310969829559326,1.0,1.0,-1.3346168994903564,0.5851715207099915,0.749445378780365,0.1656621247529983,0.0,0.0,0.615462601184845,46.928009033203125,31.0,21.407167434692383,-14728.365234375,241.4896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92108154296875,308.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18527.435546875,18000.0,0.0,0.0,0.3568423390388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6878119111061096,0.6878190040588379,-7.06277660356136e-06,0.0,0.000362149614375,0.0,0.0,55.85430908203125,0.0,0.0,0.0,0.440332680940628,4.0,0.0,1.0
652800,293.2027587890625,297.1499938964844,293.1499938964844,0.0836768746376037,-1984.005126953125,304.1581726074219,0.721370279788971,0.1405966132879257,0.1279213428497314,294.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.4978503584861755,0.050000000745058,0.0488102734088897,293.26416015625,297.1499938964844,293.1499938964844,0.2284065335988998,-3442.344970703125,304.1673583984375,0.9435009956359864,0.3155500888824463,0.2217899560928344,293.1129455566406,297.1499938964844,293.1499938964844,0.2933538258075714,-5653.8798828125,304.2415771484375,0.9990000128746032,0.5047627091407776,0.3621908724308014,293.30059814453125,297.1499938964844,293.1499938964844,0.0097846491262316,-3019.332275390625,302.12286376953125,0.4978503584861755,0.050000000745058,0.2315349131822586,291.3242492675781,291.1499938964844,262.75,260.8446044921875,280.3793640136719,294.12042236328125,291.3228759765625,1.0,0.2715969681739807,0.7309103012084961,0.7309103012084961,1.0,1.0,-1.323075771331787,0.5797005295753479,0.743375301361084,0.1640297919511795,0.0,0.0,0.6042767763137817,45.44376373291016,34.0,2.7352893352508545,-14564.5966796875,233.75621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1206970214844,308.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18487.541015625,18000.0,0.0,0.0,0.3531047403812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6624391078948975,0.6624459624290466,-6.845713414804777e-06,0.0,0.0003583564248401,0.0,0.0,51.66604232788086,0.0,0.0,0.0,0.4303005337715149,4.0,0.0,1.0
652860,293.2012939453125,297.1499938964844,293.1499938964844,0.0834095478057861,-1979.29638671875,304.1571655273437,0.7241385579109192,0.1402201652526855,0.1275359541177749,294.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3176574707031,0.5004314184188843,0.050000000745058,0.0487686283886432,293.2640991210937,297.1499938964844,293.1499938964844,0.227236270904541,-3428.6826171875,304.16632080078125,0.9472948908805848,0.314111053943634,0.2207688242197036,293.0971069335937,297.1499938964844,293.1499938964844,0.2876414358615875,-5569.2958984375,304.2352905273437,0.9990000128746032,0.5083431601524353,0.3566932380199432,293.2997131347656,297.1499938964844,293.1499938964844,0.0097416518256068,-3012.326171875,302.0979309082031,0.5004314184188843,0.050000000745058,0.2313373833894729,291.3153686523437,291.1499938964844,262.760009765625,260.852294921875,280.38543701171875,294.107421875,291.3132629394531,1.0,0.2690572142601013,0.7308121919631958,0.7308121919631958,1.0,1.0,-1.313549280166626,0.5751560926437378,0.738393247127533,0.1628404259681701,0.0,0.0,0.5941236615180969,44.27920150756836,34.0,-12.621334075927734,-14419.4365234375,227.59738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3177490234375,308.9345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18439.568359375,18000.0,0.0,0.0,0.3489927351474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6394008994102478,0.6394075751304626,-6.652737738477299e-06,0.0,0.0003541832847986,0.0,0.0,48.05410385131836,0.0,0.0,0.0,0.4213041961193084,4.0,0.0,1.0
652920,293.1998291015625,297.1499938964844,293.1499938964844,0.0831865817308425,-1975.4444580078125,304.1562805175781,0.726180911064148,0.1398542672395706,0.1271728277206421,294.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.5024756789207458,0.050000000745058,0.0487369894981384,293.26434326171875,297.1499938964844,293.1499938964844,0.2261105626821518,-3415.553466796875,304.1654052734375,0.949830174446106,0.3126182854175567,0.2197255045175552,293.0834655761719,297.1499938964844,293.1499938964844,0.2832651734352112,-5505.2587890625,304.2277526855469,0.9990000128746032,0.5116912126541138,0.3524588048458099,293.298828125,297.1499938964844,293.1499938964844,0.0097041875123977,-3006.73876953125,302.07257080078125,0.5024756789207458,0.050000000745058,0.2311872988939285,291.3031311035156,291.1499938964844,262.7699890136719,260.8599853515625,280.3937683105469,294.0992736816406,291.3005065917969,1.0,0.267061173915863,0.7307140827178955,0.7307140827178955,1.0,1.0,-1.3057842254638672,0.5714061856269836,0.7343779802322388,0.1620194911956787,0.0,0.0,0.5851290822029114,43.392311096191406,37.0,-24.6387882232666,-14292.11328125,222.77378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.505615234375,308.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18387.025390625,18000.0,0.0,0.0,0.3445894718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.618977427482605,0.6189839243888855,-6.484789537353208e-06,0.0,0.0003497145080473,0.0,0.0,44.99897003173828,0.0,0.0,0.0,0.4134202897548675,4.0,0.0,1.0
652980,293.1984558105469,297.1499938964844,293.1499938964844,0.0829936563968658,-1972.166259765625,304.1554870605469,0.727533757686615,0.1394936889410019,0.1268254369497299,294.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.5039936304092407,0.050000000745058,0.0487142577767372,293.2647705078125,297.1499938964844,293.1499938964844,0.2250008881092071,-3402.596435546875,304.16461181640625,0.951188862323761,0.3110879063606262,0.2186570316553115,293.0720520019531,297.1499938964844,293.1499938964844,0.2800976037979126,-5459.8466796875,304.2193603515625,0.9990000128746032,0.5147780776023865,0.3493840992450714,293.2980041503906,297.1499938964844,293.1499938964844,0.0096708964556455,-3002.195068359375,302.0468444824219,0.5039936304092407,0.050000000745058,0.2310794591903686,291.2886962890625,291.1499938964844,262.7799987792969,260.8677062988281,280.40380859375,294.09503173828125,291.2857666015625,1.0,0.2655599415302276,0.7306159734725952,0.7306159734725952,1.0,1.0,-1.2996209859848022,0.5683799386024475,0.7312411069869995,0.1615204662084579,0.0,0.0,0.5773254632949829,42.75246810913086,37.0,-33.29377746582031,-14182.37890625,219.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67840576171875,309.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18333.65625,18000.0,0.0,0.0,0.3399730920791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6012926697731018,0.6012990474700928,-6.3416746343136765e-06,0.0,0.0003450294607318,0.0,0.0,42.461891174316406,0.0,0.0,0.0,0.4066610038280487,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.08281921595335,-1969.2353515625,304.1548156738281,0.7282518744468689,0.139133870601654,0.1264880001544952,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.5050184726715088,0.050000000745058,0.0486992672085762,293.2652893066406,297.1499938964844,293.1499938964844,0.2238989919424057,-3389.70458984375,304.1639709472656,0.9514986872673036,0.3095308244228363,0.2175721973180771,293.06280517578125,297.1499938964844,293.1499938964844,0.2779961824417114,-5430.87451171875,304.2105712890625,0.9990000128746032,0.5175855159759521,0.3473417162895202,293.2972717285156,297.1499938964844,293.1499938964844,0.009640566073358,-2998.374267578125,302.0207824707031,0.5050184726715088,0.050000000745058,0.2310083508491516,291.27294921875,291.1499938964844,262.7900085449219,260.8753967285156,280.4151306152344,294.0939025878906,291.26983642578125,1.0,0.2644978165626526,0.7305178642272949,0.7305178642272949,1.0,1.0,-1.294885277748108,0.5660004019737244,0.7288848757743835,0.1612979173660278,0.0,0.0,0.5706971883773804,42.32757186889648,55.0,-39.25815963745117,-14088.681640625,216.48513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83123779296875,309.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.171875,18000.0,0.0,0.0,0.3352328240871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5862586498260498,0.5862649083137512,-6.2216149672167376e-06,0.0,0.0003402186848688,0.0,0.0,40.38197708129883,0.0,0.0,0.0,0.4009639918804168,4.0,0.0,1.0
653100,293.196044921875,297.1499938964844,293.1499938964844,0.0827005952596664,-1967.391357421875,304.1541442871094,0.7253739237785339,0.1387553960084915,0.1261837482452392,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.503203809261322,0.050000000745058,0.0487260408699512,293.2659606933594,297.1499938964844,293.1499938964844,0.2228843420743942,-3377.90966796875,304.16326904296875,0.9460980296134948,0.3079387545585632,0.21649731695652,293.05731201171875,297.1499938964844,293.1499938964844,0.2813021242618561,-5488.54541015625,304.19342041015625,0.9990000128746032,0.5197715163230896,0.3509767055511474,293.2967224121094,297.1499938964844,293.1499938964844,0.0096232937648892,-2997.760986328125,301.99371337890625,0.503203809261322,0.050000000745058,0.2311353683471679,291.25408935546875,291.1499938964844,262.79998779296875,260.8830871582031,280.4236755371094,294.09796142578125,291.2492370605469,1.0,0.2662529051303863,0.7304197549819946,0.7304197549819946,1.0,1.0,-1.2980884313583374,0.5673602819442749,0.7307281494140625,0.1621238440275192,0.0,0.0,0.5655993223190308,43.05210494995117,55.0,-52.63911437988281,-14048.2294921875,219.234603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9578857421875,309.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18231.08984375,18000.0,0.0,0.0,0.3304717540740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5739006400108337,0.5739067792892456,-6.123000730440253e-06,0.0,0.0003353868087287,0.0,0.0,38.71883392333984,0.0,0.0,0.0,0.3963165581226349,4.0,0.0,1.0
653160,293.1951599121094,297.1499938964844,293.1499938964844,0.0826895982027053,-1967.7371826171875,304.1534118652344,0.7197431921958923,0.1383498609066009,0.1258891373872757,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.4993376433849334,0.050000000745058,0.0487861186265945,293.2667541503906,297.1499938964844,293.1499938964844,0.2221331596374511,-3369.52001953125,304.1622314453125,0.9362078309059144,0.3063167333602905,0.2154233008623123,293.0584716796875,297.1499938964844,293.1499938964844,0.2892005443572998,-5618.73681640625,304.1711120605469,0.9990000128746032,0.5207235217094421,0.359002947807312,293.2964782714844,297.1499938964844,293.1499938964844,0.0096228374168276,-3002.04296875,301.963623046875,0.4993376433849334,0.050000000745058,0.2314203381538391,291.2219543457031,291.1499938964844,262.8099975585937,260.8907775878906,280.4322509765625,294.11041259765625,291.2149353027344,1.0,0.2696840465068817,0.730204164981842,0.730204164981842,1.0,1.0,-1.3074203729629517,0.5715762972831726,0.735844075679779,0.1637692898511886,0.0,0.0,0.5639554262161255,44.69255828857422,73.0,-75.71709442138672,-14061.8798828125,226.2656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0471496582031,309.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.775390625,18000.0,0.0,0.0,0.3258669078350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.566046953201294,0.5660529732704163,-6.051160653441912e-06,0.0,0.000330713490257,0.0,0.0,37.63627243041992,0.0,0.0,0.0,0.3933233618736267,4.0,0.0,1.0
653220,293.1944885253906,297.1499938964844,293.1499938964844,0.0827241912484169,-1969.0052490234373,304.1527404785156,0.7118540406227112,0.1379090398550033,0.1255942434072494,294.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.4940743148326874,0.050000000745058,0.048874694854021,293.2676086425781,297.1499938964844,293.1499938964844,0.2215043008327484,-3362.67529296875,304.1611328125,0.92299085855484,0.3046681582927704,0.2143510282039642,293.06658935546875,297.1499938964844,293.1499938964844,0.300762802362442,-5805.47802734375,304.146240234375,0.9990000128746032,0.5203004479408264,0.370520532131195,293.2966613769531,297.1499938964844,293.1499938964844,0.0096331415697932,-3009.2705078125,301.93115234375,0.4940743148326874,0.050000000745058,0.231840506196022,291.1827697753906,291.1499938964844,262.82000732421875,260.8984680175781,280.4411926269531,294.1304626464844,291.17547607421875,1.0,0.2746228575706482,0.7299886345863342,0.7299886345863342,1.0,1.0,-1.3216279745101929,0.5780930519104004,0.7435349225997925,0.1660678684711456,0.0,0.0,0.565682590007782,47.11335372924805,73.0,-92.08007049560548,-14137.83203125,236.97195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0892944335937,309.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.328125,18000.0,0.0,0.0,0.3216009438037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5645818114280701,0.5645878314971924,-6.018389740347629e-06,0.0,0.0003263840626459,0.0,0.0,37.3371696472168,0.0,0.0,0.0,0.3925553262233734,4.0,0.0,1.0
653280,293.194091796875,297.1499938964844,293.1499938964844,0.0827526673674583,-1970.148193359375,304.1521911621094,0.7017553448677063,0.1374221742153167,0.1252887845039367,294.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4877498745918274,0.050000000745058,0.0489905402064323,293.2685546875,297.1499938964844,293.1499938964844,0.2208830118179321,-3355.87939453125,304.1602478027344,0.907885193824768,0.3029920756816864,0.2132799625396728,293.0814208984375,297.1499938964844,293.1499938964844,0.315497875213623,-6039.69677734375,304.1201171875,0.9990000128746032,0.5184479355812073,0.3850651383399963,293.2973022460937,297.1499938964844,293.1499938964844,0.0096489386633038,-3017.833740234375,301.8970642089844,0.4877498745918274,0.050000000745058,0.2323900312185287,291.1430358886719,291.1499938964844,262.8299865722656,260.9061584472656,280.4506530761719,294.157470703125,291.13592529296875,1.0,0.2808899283409118,0.7297730445861816,0.7297730445861816,1.0,1.0,-1.3400681018829346,0.5866079926490784,0.7534600496292114,0.1689659357070922,0.0,0.0,0.5701236724853516,50.278202056884766,91.0,-100.60543823242188,-14264.6865234375,251.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07598876953125,309.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.94921875,18000.0,0.0,0.0,0.3178598284721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5688409209251404,0.5688469409942627,-6.025445600243984e-06,0.0,0.0003225873224437,0.0,0.0,37.754974365234375,0.0,0.0,0.0,0.3938463032245636,4.0,0.0,1.0
653340,293.19403076171875,297.1499938964844,293.1499938964844,0.082761637866497,-1970.9100341796875,304.1517639160156,0.6903374791145325,0.1368793249130249,0.1249624863266944,294.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4804117679595947,0.050000000745058,0.0491328053176403,293.26959228515625,297.1499938964844,293.1499938964844,0.2202544957399368,-3348.94921875,304.1595458984375,0.8927043080329895,0.3012869954109192,0.2122086286544799,293.1026306152344,297.1499938964844,293.1499938964844,0.3330692648887634,-6314.87451171875,304.0936279296875,0.9990000128746032,0.5151561498641968,0.4022075831890106,293.29852294921875,297.1499938964844,293.1499938964844,0.0096692284569144,-3027.47802734375,301.8612976074219,0.4804117679595947,0.050000000745058,0.2330648750066757,291.10357666015625,291.1499938964844,262.8399963378906,260.913818359375,280.4613037109375,294.191162109375,291.0966796875,1.0,0.2883201241493225,0.729557454586029,0.729557454586029,1.0,1.0,-1.3621463775634766,0.5968361496925354,0.7653101682662964,0.1724295020103454,0.0,0.0,0.5771703720092773,54.16132736206055,91.0,-104.69577026367188,-14431.5908203125,268.9850769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00250244140625,309.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.666015625,18000.0,0.0,0.0,0.3148073256015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5782595872879028,0.5782656669616699,-6.069952632969944e-06,0.0,0.0003194893943145,0.0,0.0,38.84035873413086,0.0,0.0,0.0,0.3970603346824646,4.0,0.0,1.0
