time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653400,293.1942749023437,297.1499938964844,293.1499938964844,0.0827404409646987,-1971.0867919921875,304.1514892578125,0.6782267093658447,0.1362745016813278,0.1246072575449943,294.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.4716548919677734,0.050000000745058,0.049300443381071,293.2707214355469,297.1499938964844,293.1499938964844,0.219606801867485,-3341.73583984375,304.1589660644531,0.8770017623901367,0.2995522916316986,0.211135521531105,293.1295471191406,297.1499938964844,293.1499938964844,0.3531242609024048,-6624.35791015625,304.0674133300781,0.9990000128746032,0.5104760527610779,0.4215132892131805,293.30029296875,297.1499938964844,293.1499938964844,0.0096930917352437,-3037.974609375,301.82373046875,0.4716548919677734,0.050000000745058,0.2338600754737854,291.0648193359375,291.1499938964844,262.8500061035156,260.9215087890625,280.4743957519531,294.23223876953125,291.0583190917969,1.0,0.2967416942119598,0.7293418645858765,0.7293418645858765,1.0,1.0,-1.3872623443603516,0.6084885597229004,0.7787737846374512,0.1764266490936279,0.0,0.0,0.5867299437522888,58.73213195800781,109.0,-105.18753051757812,-14631.7197265625,290.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86798095703125,308.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.591796875,18000.0,0.0,0.0,0.3125738501548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.592748761177063,0.5927549004554749,-6.151935394882457e-06,0.0,0.0003172227297909,0.0,0.0,40.61940002441406,0.0,0.0,0.0,0.4022035896778106,4.0,0.0,1.0
653460,293.19482421875,297.1499938964844,293.1499938964844,0.0826740860939025,-1970.380126953125,304.1513366699219,0.6659484505653381,0.135604590177536,0.124218039214611,294.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.4605200886726379,0.050000000745058,0.0494925752282142,293.2719116210937,297.1499938964844,293.1499938964844,0.2189110368490219,-3333.8671875,304.1585998535156,0.8612967133522034,0.2977873086929321,0.210059568285942,293.161376953125,297.1499938964844,293.1499938964844,0.375321626663208,-6961.8271484375,304.0420837402344,0.9990000128746032,0.5044890642166138,0.4426053464412689,293.3025817871094,297.1499938964844,293.1499938964844,0.0097193578258156,-3048.94140625,301.7846374511719,0.4605200886726379,0.050000000745058,0.2347714751958847,291.0281677246094,291.1499938964844,262.8599853515625,260.92919921875,280.49322509765625,294.2830810546875,291.0223083496094,1.0,0.3060027956962585,0.7288185954093933,0.7288185954093933,1.0,1.0,-1.4148986339569092,0.6212514638900757,0.7936471700668335,0.1808577179908752,0.0,0.0,0.5985376238822937,63.96499633789063,109.0,-101.74128723144533,-14856.6904296875,314.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6735534667969,308.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17675.48046875,18000.0,0.0,0.0,0.3112685978412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6121762990951538,0.6121825575828552,-6.273026883718558e-06,0.0,0.0003158980398438,0.0,0.0,43.14324188232422,0.0,0.0,0.0,0.4092923104763031,4.0,0.0,1.0
653520,293.1955261230469,297.1499938964844,293.1499938964844,0.0825537741184234,-1968.6107177734373,304.1513061523437,0.6539720296859741,0.1349001824855804,0.1237962320446968,294.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.4487761855125427,0.050000000745058,0.049708005040884,293.2733459472656,297.1499938964844,293.1499938964844,0.2181326150894165,-3324.9013671875,304.1584777832031,0.8461024165153503,0.2959625720977783,0.2089731246232986,293.1970520019531,297.1499938964844,293.1499938964844,0.3993067145347595,-7321.015625,304.01812744140625,0.9990000128746032,0.4973475635051727,0.4651184380054474,293.3053283691406,297.1499938964844,293.1499938964844,0.0097469827160239,-3060.027099609375,301.7443542480469,0.4487761855125427,0.050000000745058,0.2357933670282364,290.9949645996094,291.1499938964844,262.8699951171875,260.9368591308594,280.51983642578125,294.3484802246094,290.9898986816406,1.0,0.3159498870372772,0.7282952666282654,0.7282952666282654,1.0,1.0,-1.4445499181747437,0.6349520087242126,0.809597909450531,0.1857161670923233,0.0,0.0,0.6122085452079773,69.82521057128906,97.0,-95.06246948242188,-15096.70703125,342.7390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42364501953125,308.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17584.931640625,18000.0,0.0,0.0,0.3109639286994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6361199021339417,0.6361263394355774,-6.434048827941297e-06,0.0,0.0003155888407491,0.0,0.0,46.449832916259766,0.0,0.0,0.0,0.4182586967945099,4.0,0.0,1.0
653580,293.1902770996094,297.1499938964844,293.1499938964844,0.0826875567436218,-1971.4290771484373,304.1508178710937,0.6445211172103882,0.1353412568569183,0.1237973123788833,294.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.4390915334224701,0.050000000745058,0.0499180145561695,293.2742919921875,297.1499938964844,293.1499938964844,0.2170910388231277,-3312.451171875,304.1588439941406,0.8330709338188171,0.2942152619361877,0.2078781872987747,293.2333984375,297.1499938964844,293.1499938964844,0.4038207828998565,-7381.38427734375,304.0350646972656,0.9905938506126404,0.4896042644977569,0.4679219722747803,293.3083190917969,297.1499938964844,293.1499938964844,0.009764228016138,-3067.657958984375,301.7049255371094,0.4390915334224701,0.050000000745058,0.2367895692586898,290.9731750488281,291.1499938964844,262.8800048828125,260.9445495605469,280.5455322265625,294.3851928710937,290.9736328125,1.0,0.3213604986667633,0.7277719378471375,0.7277719378471375,1.0,1.0,-1.4475830793380735,0.6360735297203064,0.8115095496177673,0.1867088824510574,0.0,0.0,0.6263436675071716,75.2021255493164,97.0,-57.29038238525391,-15197.75,357.6360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1322021484375,308.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17506.640625,18000.0,0.0,0.0,0.3116191029548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6638185977935791,0.663825273513794,-6.634993042098358e-06,0.0,0.0003162537759635,0.0,0.0,50.54981994628906,0.0,0.0,0.0,0.4288736581802368,4.0,0.0,1.0
653640,293.1838073730469,297.1499938964844,293.1499938964844,0.0831494405865669,-1979.7320556640625,304.1498413085937,0.6399437189102173,0.1361043751239776,0.124576061964035,294.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902038574219,0.4332526922225952,0.050000000745058,0.0500636026263237,293.2753601074219,297.1499938964844,293.1499938964844,0.215182676911354,-3288.59716796875,304.16070556640625,0.8243756294250488,0.2924328744411468,0.20676289498806,293.255859375,297.1499938964844,293.1499938964844,0.400575190782547,-7304.697265625,304.06158447265625,0.97907954454422,0.4841260313987732,0.4618710875511169,293.3117370605469,297.1499938964844,293.1499938964844,0.0097302198410034,-3060.12890625,301.67236328125,0.4332526922225952,0.050000000745058,0.2374801635742187,290.9970092773437,291.1499938964844,262.8900146484375,260.95220947265625,280.5608215332031,294.3900146484375,291.0025939941406,1.0,0.3245632946491241,0.7272486090660095,0.7272486090660095,1.0,1.0,-1.4431941509246826,0.6338834166526794,0.8093107342720032,0.1859060525894165,0.0,0.0,0.634347677230835,78.82894897460938,85.0,10.82676887512207,-15223.2041015625,363.6628723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385009765625,308.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17549.716796875,18000.0,0.0,0.0,0.312887042760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6881709098815918,0.6881777048110962,-6.844665676908335e-06,0.0,0.0003175405727233,0.0,0.0,54.53525161743164,0.0,0.0,0.0,0.4384046196937561,4.0,0.0,1.0
653700,293.1803283691406,297.1499938964844,293.1499938964844,0.083418495953083,-1984.3787841796875,304.1493835449219,0.6372666358947754,0.1363630145788192,0.1251310259103775,294.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0192565917969,0.4297932088375091,0.050000000745058,0.0501581877470016,293.2764892578125,297.1499938964844,293.1499938964844,0.2131675779819488,-3263.443115234375,304.16241455078125,0.8183806538581848,0.2906197607517242,0.2055807709693908,293.2685241699219,297.1499938964844,293.1499938964844,0.3949663937091827,-7223.294921875,304.08746337890625,0.9709234833717346,0.4802882373332977,0.4576233327388763,293.3149719238281,297.1499938964844,293.1499938964844,0.0096797300502657,-3048.87158203125,301.64068603515625,0.4297932088375091,0.050000000745058,0.2379288524389267,291.025146484375,291.1499938964844,262.8999938964844,260.9598999023437,280.5780334472656,294.39501953125,291.0285339355469,1.0,0.3258983790874481,0.7267252802848816,0.7267252802848816,1.0,1.0,-1.4352768659591677,0.6298693418502808,0.8054075241088867,0.185147687792778,0.0,0.0,0.6397750973701477,81.13261413574219,85.0,34.79609680175781,-15160.279296875,365.9732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56231689453125,308.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17663.3203125,18000.0,0.0,0.0,0.3145527839660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.703892707824707,0.7038997411727905,-7.003258360782638e-06,0.0,0.0003192310687154,0.0,0.0,57.35268020629883,0.0,0.0,0.0,0.4449694454669952,4.0,0.0,1.0
653760,293.1795959472656,297.1499938964844,293.1499938964844,0.0833324119448661,-1982.5179443359373,304.149658203125,0.6362587809562683,0.1361263841390609,0.1251618862152099,294.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.4287871420383453,0.050000000745058,0.0501870289444923,293.2776184082031,297.1499938964844,293.1499938964844,0.2112778127193451,-3240.018798828125,304.1636047363281,0.8154502511024475,0.2887952923774719,0.204334482550621,293.2754821777344,297.1499938964844,293.1499938964844,0.3921292722225189,-7174.41357421875,304.1039123535156,0.9670925736427308,0.4774157702922821,0.4545130133628845,293.3177795410156,297.1499938964844,293.1499938964844,0.0096203042194247,-3036.46728515625,301.607421875,0.4287871420383453,0.050000000745058,0.2380656450986862,291.0415344238281,291.1499938964844,262.9100036621094,260.9675598144531,280.5946350097656,294.4002685546875,291.0439453125,1.0,0.3258348107337951,0.7262330055236816,0.7262330055236816,1.0,1.0,-1.4297276735305786,0.6270121335983276,0.802715539932251,0.18463696539402,0.0,0.0,0.6453319787979126,81.80017852783203,73.0,38.75034332275391,-15100.7373046875,364.8915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,308.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.734375,18000.0,0.0,0.0,0.31646329164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7169936299324036,0.7170007824897766,-7.129507594072493e-06,0.0,0.0003211699950043,0.0,0.0,59.72550582885742,0.0,0.0,0.0,0.4504784643650055,4.0,0.0,1.0
653820,293.1805419921875,297.1499938964844,293.1499938964844,0.0829137042164802,-1974.4488525390625,304.1504821777344,0.6362731456756592,0.135568618774414,0.1247851774096489,294.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.4293779730796814,0.050000000745058,0.0501700639724731,293.2786560058594,297.1499938964844,293.1499938964844,0.2093663662672042,-3216.332763671875,304.1645812988281,0.8146180510520935,0.2869782745838165,0.2030545622110366,293.279052734375,297.1499938964844,293.1499938964844,0.3897989690303802,-7134.7080078125,304.116455078125,0.9663562774658204,0.4751255512237549,0.452079027891159,293.3201599121094,297.1499938964844,293.1499938964844,0.0095512680709362,-3021.832763671875,301.5746765136719,0.4293779730796814,0.050000000745058,0.2379851788282394,291.0562744140625,291.1499938964844,262.9200134277344,260.9752197265625,280.61181640625,294.4054870605469,291.05889892578125,1.0,0.3245760798454284,0.7257407307624817,0.7257407307624817,1.0,1.0,-1.4241433143615725,0.6241147518157959,0.8000285625457764,0.1842094361782074,0.0,0.0,0.6501109600067139,81.30994415283203,73.0,41.44593811035156,-15043.080078125,360.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,308.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17755.958984375,18000.0,0.0,0.0,0.3185387253761291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7289618849754333,0.7289690971374512,-7.242334959300933e-06,0.0,0.0003232763265259,0.0,0.0,61.9262580871582,0.0,0.0,0.0,0.4554395377635956,4.0,0.0,1.0
653880,293.18231201171875,297.1499938964844,293.1499938964844,0.0822686403989791,-1962.1546630859373,304.1515808105469,0.6372550129890442,0.1348320245742797,0.1241490468382835,294.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.4313147962093353,0.050000000745058,0.0501158572733402,293.279541015625,297.1499938964844,293.1499938964844,0.2074104845523834,-3192.065185546875,304.1654968261719,0.8155432343482971,0.2851744890213012,0.2017543166875839,293.2805480957031,297.1499938964844,293.1499938964844,0.3876805007457733,-7099.31689453125,304.1263732910156,0.9681156873703004,0.4731946289539337,0.4500474631786346,293.3221130371094,297.1499938964844,293.1499938964844,0.0094734756276011,-3004.944091796875,301.54296875,0.4313147962093353,0.050000000745058,0.2377280443906784,291.0721740722656,291.1499938964844,262.92999267578125,260.98291015625,280.629638671875,294.4105529785156,291.0749206542969,1.0,0.322325050830841,0.725248396396637,0.725248396396637,1.0,1.0,-1.4184389114379885,0.6211355924606323,0.797303318977356,0.1838555932044983,0.0,0.0,0.6537131667137146,79.8775863647461,61.0,43.673736572265625,-14982.4384765625,354.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909423828125,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.255859375,18000.0,0.0,0.0,0.3207066357135772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7389001846313477,0.738907516002655,-7.339807780226691e-06,0.0,0.0003254764596931,0.0,0.0,63.81495666503906,0.0,0.0,0.0,0.4595808088779449,4.0,0.0,1.0
653940,293.1844177246094,297.1499938964844,293.1499938964844,0.0814985856413841,-1947.562744140625,304.1526794433594,0.6392189860343933,0.1340114325284958,0.1233675777912139,294.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.4345016479492187,0.050000000745058,0.0500312224030494,293.2803039550781,297.1499938964844,293.1499938964844,0.2054379284381866,-3167.570068359375,304.166259765625,0.8179918527603149,0.2833856344223022,0.2004415690898895,293.2807922363281,297.1499938964844,293.1499938964844,0.3856822252273559,-7066.61865234375,304.13427734375,0.9719026684761048,0.4714930355548858,0.4482596814632416,293.3236694335937,297.1499938964844,293.1499938964844,0.0093895103782415,-2986.440185546875,301.5120544433594,0.4345016479492187,0.050000000745058,0.2373265773057937,291.0883178710937,291.1499938964844,262.94000244140625,260.9905700683594,280.64813232421875,294.4154968261719,291.0910949707031,1.0,0.3192420303821563,0.724756121635437,0.724756121635437,1.0,1.0,-1.4126172065734863,0.6180752515792847,0.7945419549942017,0.1835778355598449,0.0,0.0,0.6562055349349976,77.67576599121094,61.0,44.761077880859375,-14918.64453125,346.7074584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755126953125,307.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.12109375,18000.0,0.0,0.0,0.3228908777236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.746476411819458,0.7464838027954102,-7.418064797093393e-06,0.0,0.0003276932111475,0.0,0.0,65.30397033691406,0.0,0.0,0.0,0.4627783298492431,4.0,0.0,1.0
654000,293.1865234375,297.1499938964844,293.1499938964844,0.0806645154953002,-1931.8218994140625,304.1537170410156,0.642182469367981,0.1331615597009658,0.1225131303071975,294.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4389229416847229,0.050000000745058,0.0499222166836261,293.2809143066406,297.1499938964844,293.1499938964844,0.2034571915864944,-3142.947509765625,304.1669006347656,0.8217886686325073,0.2816109359264374,0.199120819568634,293.2802429199219,297.1499938964844,293.1499938964844,0.3837439715862274,-7035.50537109375,304.1406555175781,0.9773048162460328,0.4699440896511078,0.4466249942779541,293.324951171875,297.1499938964844,293.1499938964844,0.0093009732663631,-2966.679443359375,301.4817810058594,0.4389229416847229,0.050000000745058,0.2368095070123672,291.1045227050781,291.1499938964844,262.95001220703125,260.99822998046875,280.6672668457031,294.4202575683594,291.1073303222656,1.0,0.3154675662517547,0.7242637872695923,0.7242637872695923,1.0,1.0,-1.4067058563232422,0.6149467825889587,0.7917590737342834,0.1833796203136444,0.0,0.0,0.6576156616210938,74.85816955566406,49.0,45.4405403137207,-14853.2744140625,337.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17884.431640625,18000.0,0.0,0.0,0.3250229954719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7517401576042175,0.7517476081848145,-7.4762010626727715e-06,0.0,0.0003298570227343,0.0,0.0,66.3759765625,0.0,0.0,0.0,0.4650298953056335,4.0,0.0,1.0
654060,293.1885070800781,297.1499938964844,293.1499938964844,0.0797992050647735,-1915.546630859375,304.15460205078125,0.6462100148200989,0.1323102712631225,0.1216255351901054,294.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4446610510349273,0.050000000745058,0.0497932471334934,293.2814636230469,297.1499938964844,293.1499938964844,0.2014710307121276,-3118.226318359375,304.1674499511719,0.8268795013427734,0.2798489034175873,0.1977947503328323,293.2791442871094,297.1499938964844,293.1499938964844,0.3818328976631164,-7005.3466796875,304.14581298828125,0.9839966297149658,0.4685057401657104,0.4450951814651489,293.325927734375,297.1499938964844,293.1499938964844,0.0092090321704745,-2945.906982421875,301.4521179199219,0.4446610510349273,0.050000000745058,0.2361977398395538,291.12091064453125,291.1499938964844,262.9599914550781,261.0058898925781,280.68603515625,294.4248352050781,291.1237487792969,1.0,0.3110982179641723,0.723985493183136,0.723985493183136,1.0,1.0,-1.400731086730957,0.6118112206459045,0.7889198660850525,0.1833096742630005,0.0,0.0,0.6579129099845886,71.53668212890625,49.0,45.80890655517578,-14787.255859375,326.49578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438842773437,307.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.2109375,18000.0,0.0,0.0,0.327045738697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7546274065971375,0.7546349167823792,-7.513191121688578e-06,0.0,0.0003319098323117,0.0,0.0,67.00315856933594,0.0,0.0,0.0,0.466300219297409,4.0,0.0,1.0
654120,293.1902770996094,297.1499938964844,293.1499938964844,0.0789250582456588,-1899.15771484375,304.1553649902344,0.6513858437538147,0.1314732283353805,0.1207295432686805,294.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4518315494060516,0.050000000745058,0.0496484786272048,293.2818908691406,297.1499938964844,293.1499938964844,0.1994859427213668,-3093.485595703125,304.1678771972656,0.8332813382148743,0.278097540140152,0.1964650005102157,293.2777404785156,297.1499938964844,293.1499938964844,0.3799395859241485,-6975.88525390625,304.1499938964844,0.9916328191757202,0.4671485722064972,0.4436381161212921,293.32672119140625,297.1499938964844,293.1499938964844,0.0091149257495999,-2924.416015625,301.42291259765625,0.4518315494060516,0.050000000745058,0.2355110049247741,291.13726806640625,291.1499938964844,262.9700012207031,261.0135498046875,280.7052001953125,294.42926025390625,291.1401062011719,1.0,0.3062255084514618,0.7237071394920349,0.7237071394920349,1.0,1.0,-1.3947166204452517,0.6086362600326538,0.7860804200172424,0.1833219230175018,0.0,0.0,0.6571258902549744,67.81681060791016,37.0,45.90992736816406,-14720.123046875,314.9330444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853515625,307.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.669921875,18000.0,0.0,0.0,0.3289053440093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7551213502883911,0.7551288604736328,-7.528451988036977e-06,0.0,0.0003337970993015,0.0,0.0,67.17192840576172,0.0,0.0,0.0,0.4665800333023071,4.0,0.0,1.0
654180,293.1918640136719,297.1499938964844,293.1499938964844,0.0780525133013725,-1882.845703125,304.1559753417969,0.6577138304710388,0.1306521743535995,0.1198389306664466,294.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4604566991329193,0.050000000745058,0.0494936555624008,293.2822570800781,297.1499938964844,293.1499938964844,0.1975032538175583,-3068.735107421875,304.1682434082031,0.840972363948822,0.2763560712337494,0.1951348483562469,293.27593994140625,297.1499938964844,293.1499938964844,0.3775208592414856,-6938.40185546875,304.1544494628906,0.9990000128746032,0.4658805429935455,0.4416423439979553,293.32733154296875,297.1499938964844,293.1499938964844,0.0090199830010533,-2902.49560546875,301.3941650390625,0.4604566991329193,0.050000000745058,0.2347765862941742,291.1537170410156,291.1499938964844,262.9800109863281,261.0212097167969,280.7255554199219,294.4335327148437,291.1566467285156,1.0,0.300893098115921,0.7234288454055786,0.7234288454055786,1.0,1.0,-1.38795804977417,0.605074942111969,0.7828831672668457,0.1833504885435104,0.0,0.0,0.6552252769470215,63.836185455322266,37.0,46.43479537963867,-14647.0576171875,302.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4568176269531,307.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.396484375,18000.0,0.0,0.0,0.3305532932281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531995177268982,0.7532070279121399,-7.521643510699505e-06,0.0,0.0003354695800226,0.0,0.0,66.87517547607422,0.0,0.0,0.0,0.465857982635498,4.0,0.0,1.0
654240,293.1945495605469,297.1499938964844,293.1499938964844,0.0770972073078155,-1864.92431640625,304.1566162109375,0.6627416014671326,0.1295958906412124,0.1189211830496788,294.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4675854444503784,0.050000000745058,0.0493736714124679,293.282470703125,297.1499938964844,293.1499938964844,0.1954286694526672,-3042.654296875,304.168701171875,0.8472118973731995,0.2746383547782898,0.1938427835702896,293.2688293457031,297.1499938964844,293.1499938964844,0.3651446998119354,-6748.7548828125,304.1762084960937,0.9990000128746032,0.4656727612018585,0.4296770393848419,293.3276062011719,297.1499938964844,293.1499938964844,0.0089327134191989,-2881.35498046875,301.3677978515625,0.4675854444503784,0.050000000745058,0.2342074364423751,291.17730712890625,291.1499938964844,262.989990234375,261.0288391113281,280.7603454589844,294.4375915527344,291.18365478515625,1.0,0.294804036617279,0.7231505513191223,0.7231505513191223,1.0,1.0,-1.3681111335754397,0.5951415300369263,0.7729695439338684,0.182201087474823,0.0,0.0,0.6511423587799072,60.58896255493164,25.0,67.80089569091797,-14489.7021484375,286.3835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4632263183594,307.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.966796875,18000.0,0.0,0.0,0.3318758308887481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.74838787317276,0.7483953833580017,-7.491240467061289e-06,0.0,0.0003368117613717,0.0,0.0,66.04528045654297,0.0,0.0,0.0,0.4639180600643158,4.0,0.0,1.0
654300,293.1983337402344,297.1499938964844,293.1499938964844,0.0757198110222816,-1839.026123046875,304.1579284667969,0.667936384677887,0.1282829940319061,0.1176588013768196,294.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099609375,0.4744121432304382,0.050000000745058,0.0492487996816635,293.2849426269531,297.1499938964844,293.1499938964844,0.1929503232240677,-3011.125732421875,304.1697998046875,0.8543670177459717,0.2724814116954803,0.1924724131822586,293.25225830078125,297.1499938964844,293.1499938964844,0.3500426709651947,-6517.80224609375,304.1988830566406,0.9990000128746032,0.4674166142940521,0.4156640172004699,293.3275756835937,297.1499938964844,293.1499938964844,0.0088346349075436,-2855.831787109375,301.3465576171875,0.4744121432304382,0.050000000745058,0.2336151003837585,291.2205810546875,291.1499938964844,263.0,261.0364990234375,280.7882385253906,294.4189758300781,291.22882080078125,1.0,0.288094013929367,0.722872257232666,0.722872257232666,1.0,1.0,-1.3449631929397583,0.5835646986961365,0.7613984942436218,0.1809100061655044,0.0,0.0,0.6421576738357544,57.18652725219727,25.0,95.7915267944336,-14295.427734375,268.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5147399902344,307.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.1875,18000.0,0.0,0.0,0.332689493894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.736661434173584,0.7366688847541809,-7.41381063562585e-06,0.0,0.0003376375534571,0.0,0.0,64.02735900878906,0.0,0.0,0.0,0.45918869972229,4.0,0.0,1.0
654360,293.198974609375,297.1499938964844,293.1499938964844,0.0745428279042244,-1816.956787109375,304.1585998535156,0.6747093796730042,0.1275465190410614,0.1166371777653694,294.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.4811975657939911,0.050000000745058,0.0491174161434173,293.2900085449219,297.1499938964844,293.1499938964844,0.1898619681596756,-2971.75634765625,304.1718139648437,0.8621151447296143,0.2697717845439911,0.1905714869499206,293.2300109863281,297.1499938964844,293.1499938964844,0.3336600661277771,-6267.18115234375,304.2197265625,0.9990000128746032,0.4704835712909698,0.4003911912441253,293.3274230957031,297.1499938964844,293.1499938964844,0.0087362146005034,-2830.078369140625,301.3260498046875,0.4811975657939911,0.050000000745058,0.2329918891191482,291.2646789550781,291.1499938964844,263.010009765625,261.0441589355469,280.8125915527344,294.38531494140625,291.2723083496094,1.0,0.2808175384998321,0.7227117419242859,0.7227117419242859,1.0,1.0,-1.3196983337402344,0.5709325671195984,0.748765766620636,0.1796628534793853,0.0,0.0,0.6300727128982544,53.60404968261719,28.0,106.95230865478516,-14058.1884765625,250.81179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6142883300781,307.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.927734375,18000.0,0.0,0.0,0.3328726589679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7164362668991089,0.7164435386657715,-7.268078661581967e-06,0.0,0.0003378234105184,0.0,0.0,60.55817794799805,0.0,0.0,0.0,0.4512257277965545,4.0,0.0,1.0
654420,293.1983337402344,297.1499938964844,293.1499938964844,0.0737334117293357,-1801.7921142578125,304.15850830078125,0.6807987689971924,0.1270489692687988,0.1159973293542862,294.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.4863996803760528,0.050000000745058,0.0490163117647171,293.2916564941406,297.1499938964844,293.1499938964844,0.1871124505996704,-2936.790771484375,304.1728210449219,0.8683964610099792,0.2676759362220764,0.1888559162616729,293.2079162597656,297.1499938964844,293.1499938964844,0.3203542232513428,-6064.57373046875,304.2311096191406,0.9990000128746032,0.4738143384456634,0.3882273733615875,293.3271179199219,297.1499938964844,293.1499938964844,0.0086502386257052,-2807.72705078125,301.30474853515625,0.4863996803760528,0.050000000745058,0.232512280344963,291.3025207519531,291.1499938964844,263.0199890136719,261.05181884765625,280.8286437988281,294.3436584472656,291.3079833984375,1.0,0.2754172682762146,0.7225512266159058,0.7225512266159058,1.0,1.0,-1.29955792427063,0.560779333114624,0.7387785315513611,0.178942859172821,0.0,0.0,0.6160579919815063,50.849002838134766,28.0,98.91742706298828,-13834.380859375,237.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603454589844,307.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18467.83984375,18000.0,0.0,0.0,0.3323441743850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6903045177459717,0.6903115510940552,-7.0701585173083e-06,0.0,0.0003372870851308,0.0,0.0,56.18905258178711,0.0,0.0,0.0,0.4410170912742615,4.0,0.0,1.0
654480,293.19732666015625,297.1499938964844,293.1499938964844,0.0731652081012725,-1791.2828369140625,304.1579895019531,0.686140775680542,0.1266334950923919,0.115511879324913,294.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.4907015264034271,0.050000000745058,0.0489353537559509,293.2919921875,297.1499938964844,293.1499938964844,0.184969276189804,-2909.753173828125,304.1725769042969,0.8738271594047546,0.2658102810382843,0.1874235868453979,293.1875915527344,297.1499938964844,293.1499938964844,0.3095501959323883,-5900.6728515625,304.2359313964844,0.9990000128746032,0.477072149515152,0.3782059550285339,293.32666015625,297.1499938964844,293.1499938964844,0.0085793333128094,-2790.233642578125,301.28057861328125,0.4907015264034271,0.050000000745058,0.2321282476186752,291.3245544433594,291.1499938964844,263.0299987792969,261.0594482421875,280.8440246582031,294.3076171875,291.32720947265625,1.0,0.270841896533966,0.7223907709121704,0.7223907709121704,1.0,1.0,-1.2830171585083008,0.552362322807312,0.730654776096344,0.1785948276519775,0.0,0.0,0.602132260799408,48.64653396606445,31.0,74.1834716796875,-13622.7041015625,226.06427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,308.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.619140625,18000.0,0.0,0.0,0.3311169147491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6614826321601868,0.6614894866943359,-6.845278221589979e-06,0.0,0.0003360415576025,0.0,0.0,51.558406829833984,0.0,0.0,0.0,0.4298893809318542,4.0,0.0,1.0
654540,293.1961669921875,297.1499938964844,293.1499938964844,0.0727310255169868,-1783.3736572265625,304.1573181152344,0.69073885679245,0.1262609213590622,0.1150945797562599,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.4943764507770538,0.050000000745058,0.0488694086670875,293.2919616699219,297.1499938964844,293.1499938964844,0.1831470876932144,-2886.90966796875,304.1717834472656,0.8783655166625977,0.2640215754508972,0.186103954911232,293.16912841796875,297.1499938964844,293.1499938964844,0.3006407022476196,-5766.03955078125,304.2364501953125,0.9990000128746032,0.4802227020263672,0.3698428571224212,293.32598876953125,297.1499938964844,293.1499938964844,0.0085199791938066,-2776.326904296875,301.2544250488281,0.4943764507770538,0.050000000745058,0.2318154424428939,291.3349609375,291.1499938964844,263.0400085449219,261.0671081542969,280.8594665527344,294.27703857421875,291.3360595703125,1.0,0.2670243382453918,0.7222302556037903,0.7222302556037903,1.0,1.0,-1.269043207168579,0.5451963543891907,0.7238468527793884,0.1784635931253433,0.0,0.0,0.5887114405632019,46.85300827026367,31.0,48.843788146972656,-13431.677734375,217.16018676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,308.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18518.28125,18000.0,0.0,0.0,0.3292120397090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6331867575645447,0.6331933736801147,-6.622517048526788e-06,0.0,0.0003341083647683,0.0,0.0,47.231727600097656,0.0,0.0,0.0,0.4190402626991272,4.0,0.0,1.0
654600,293.1947326660156,297.1499938964844,293.1499938964844,0.072402574121952,-1777.495849609375,304.1565856933594,0.6945969462394714,0.1259607672691345,0.1147381886839866,294.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.4974884688854217,0.050000000745058,0.0488163642585277,293.2917175292969,297.1499938964844,293.1499938964844,0.1815150678157806,-2866.543212890625,304.1707763671875,0.8819245100021362,0.2622686326503753,0.1848316341638565,293.15252685546875,297.1499938964844,293.1499938964844,0.2933887839317322,-5656.99853515625,304.2338562011719,0.9990000128746032,0.4832412302494049,0.3629755675792694,293.3250732421875,297.1499938964844,293.1499938964844,0.0084694530814886,-2765.1162109375,301.2272644042969,0.4974884688854217,0.050000000745058,0.2315638214349746,291.3374938964844,291.1499938964844,263.04998779296875,261.0747375488281,280.8690490722656,294.241455078125,291.3370056152344,1.0,0.2638754844665527,0.7220697402954102,0.7220697402954102,1.0,1.0,-1.257307529449463,0.5391281247138977,0.7181793451309204,0.1784946918487548,0.0,0.0,0.5759127140045166,45.41001510620117,34.0,24.314855575561523,-13261.876953125,209.94874572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,308.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18492.7421875,18000.0,0.0,0.0,0.3266932666301727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.606205940246582,0.606212317943573,-6.4136784203583375e-06,0.0,0.0003315521462354,0.0,0.0,43.33515548706055,0.0,0.0,0.0,0.4088295996189117,4.0,0.0,1.0
654660,293.19287109375,297.1499938964844,293.1499938964844,0.0722047984600067,-1774.09765625,304.15576171875,0.6978070735931396,0.1257556825876236,0.1144714727997779,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.5000647306442261,0.050000000745058,0.0487745180726051,293.2913513183594,297.1499938964844,293.1499938964844,0.1800535321235656,-2848.408203125,304.1696472167969,0.8845052719116211,0.2605462670326233,0.1835903972387313,293.1377868652344,297.1499938964844,293.1499938964844,0.2876654267311096,-5571.63037109375,304.22900390625,0.9990000128746032,0.48610919713974,0.3574647307395935,293.3238525390625,297.1499938964844,293.1499938964844,0.0084275603294372,-2756.57958984375,301.19927978515625,0.5000647306442261,0.050000000745058,0.2313653081655502,291.3320007324219,291.1499938964844,263.0599975585937,261.0823669433594,280.87451171875,294.2046203613281,291.3301086425781,1.0,0.2613327503204345,0.7220475673675537,0.7220475673675537,1.0,1.0,-1.247626781463623,0.5341007113456726,0.7135261297225952,0.1786857843399047,0.0,0.0,0.5642929673194885,44.27181243896485,34.0,1.2862586975097656,-13114.1923828125,204.19862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61920166015625,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18449.376953125,18000.0,0.0,0.0,0.3236241042613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5814387798309326,0.5814449787139893,-6.225251581781777e-06,0.0,0.0003284373087808,0.0,0.0,39.95026397705078,0.0,0.0,0.0,0.3995950818061828,4.0,0.0,1.0
654720,293.1907653808594,297.1499938964844,293.1499938964844,0.072121076285839,-1772.8382568359375,304.15484619140625,0.700411856174469,0.1256297379732132,0.1142923086881637,294.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.5021263957023621,0.050000000745058,0.0487423874437809,293.2908630371094,297.1499938964844,293.1499938964844,0.1787212640047073,-2831.94873046875,304.16851806640625,0.886152446269989,0.2588525116443634,0.1823770552873611,293.12481689453125,297.1499938964844,293.1499938964844,0.2832854986190796,-5507.08056640625,304.2225952148437,0.9990000128746032,0.4888066947460174,0.3531752526760101,293.3223571777344,297.1499938964844,293.1499938964844,0.0083926375955343,-2750.14111328125,301.1708374023437,0.5021263957023621,0.050000000745058,0.2312128990888595,291.320556640625,291.1499938964844,263.07000732421875,261.09002685546875,280.87847900390625,294.1702880859375,291.3177795410156,1.0,0.2593338191509247,0.7220253944396973,0.7220253944396973,1.0,1.0,-1.2398031949996948,0.5299925208091736,0.7098106741905212,0.1789864897727966,0.0,0.0,0.5540493726730347,43.398399353027344,37.0,-17.33336639404297,-12989.9736328125,199.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8550720214844,308.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.498046875,18000.0,0.0,0.0,0.3200903236865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5596263408660889,0.559632420539856,-6.061736257834127e-06,0.0,0.0003248509892728,0.0,0.0,37.11608123779297,0.0,0.0,0.0,0.3915581405162811,4.0,0.0,1.0
654780,293.1884765625,297.1499938964844,293.1499938964844,0.0721201077103614,-1773.111572265625,304.15399169921875,0.7024128437042236,0.1255622655153274,0.1141837835311889,294.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.5036841630935669,0.050000000745058,0.0487189032137393,293.290283203125,297.1499938964844,293.1499938964844,0.1774729043245315,-2816.550048828125,304.1674194335937,0.886902928352356,0.2571819722652435,0.1811884194612503,293.1137084960937,297.1499938964844,293.1499938964844,0.2800914943218231,-5460.8974609375,304.2152099609375,0.9990000128746032,0.4913094043731689,0.3500066101551056,293.3206481933594,297.1499938964844,293.1499938964844,0.008362403139472,-2745.05908203125,301.14239501953125,0.5036841630935669,0.050000000745058,0.2311014980077743,291.30572509765625,291.1499938964844,263.0799865722656,261.09765625,280.8822021484375,294.1401672363281,291.302490234375,1.0,0.2578298449516296,0.7220032215118408,0.7220032215118408,1.0,1.0,-1.2336677312850952,0.5267200469970703,0.7069476842880249,0.1793785095214843,0.0,0.0,0.5451455116271973,42.76058578491211,37.0,-30.51264953613281,-12887.927734375,196.3161773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08184814453125,308.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18337.560546875,18000.0,0.0,0.0,0.3161816895008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5408841371536255,0.5408900380134583,-5.923838216403965e-06,0.0,0.000320884224493,0.0,0.0,34.79167175292969,0.0,0.0,0.0,0.3847306072711944,4.0,0.0,1.0
654840,293.1861267089844,297.1499938964844,293.1499938964844,0.0721743032336235,-1774.394775390625,304.1531677246094,0.7038215398788452,0.125533252954483,0.114125557243824,294.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930908203125,0.5047628283500671,0.050000000745058,0.0487030334770679,293.2896728515625,297.1499938964844,293.1499938964844,0.1762760281562805,-2801.77880859375,304.1664123535156,0.8868137001991272,0.2555265128612518,0.1800186187028885,293.1044311523437,297.1499938964844,293.1499938964844,0.2779424786567688,-5430.89208984375,304.2072448730469,0.9990000128746032,0.4935964941978454,0.347849041223526,293.3187866210937,297.1499938964844,293.1499938964844,0.0083357449620962,-2740.937255859375,301.1141357421875,0.5047628283500671,0.050000000745058,0.231026217341423,291.2891845703125,291.1499938964844,263.0899963378906,261.10528564453125,280.8861389160156,294.1148376464844,291.28570556640625,1.0,0.2567678689956665,0.7219810485839844,0.7219810485839844,1.0,1.0,-1.2290308475494385,0.5241908431053162,0.7048400640487671,0.1798469126224517,0.0,0.0,0.5375171303749084,42.3302116394043,40.0,-39.27433395385742,-12804.794921875,193.88165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923889160156,308.4707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18283.939453125,18000.0,0.0,0.0,0.312000036239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5249883532524109,0.5249941945075989,-5.809290541947121e-06,0.0,0.0003166403912473,0.0,0.0,32.90097427368164,0.0,0.0,0.0,0.3790062665939331,4.0,0.0,1.0
654900,293.183837890625,297.1499938964844,293.1499938964844,0.0722657367587089,-1776.353515625,304.15240478515625,0.7046459317207336,0.1255279183387756,0.1141022518277168,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.5053812265396118,0.050000000745058,0.0486940741539001,293.2890625,297.1499938964844,293.1499938964844,0.1751115024089813,-2787.38330078125,304.1655578613281,0.8859270811080933,0.2538777887821197,0.1788617372512817,293.096923828125,297.1499938964844,293.1499938964844,0.2767495810985565,-5415.69140625,304.1990051269531,0.9990000128746032,0.4956467151641845,0.346625417470932,293.31689453125,297.1499938964844,293.1499938964844,0.0083117010071873,-2737.49658203125,301.08599853515625,0.5053812265396118,0.050000000745058,0.2309837341308593,291.27166748046875,291.1499938964844,263.1000061035156,261.1129150390625,280.89044189453125,294.09429931640625,291.2680969238281,1.0,0.2561104595661163,0.7219588756561279,0.7219588756561279,1.0,1.0,-1.2257561683654783,0.522337794303894,0.7034183740615845,0.1803828477859497,0.0,0.0,0.531157374382019,42.08806610107422,40.0,-44.6690559387207,-12738.53515625,192.3007049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808959960937,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18234.91796875,18000.0,0.0,0.0,0.3076361715793609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5117689967155457,0.5117747187614441,-5.715613951906562e-06,0.0,0.000312211603159,0.0,0.0,31.383161544799805,0.0,0.0,0.0,0.3742936551570892,4.0,0.0,1.0
654960,293.1816101074219,297.1499938964844,293.1499938964844,0.0723785683512687,-1778.69287109375,304.1517639160156,0.7049150466918945,0.1255340129137039,0.1141002550721168,294.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.5055750012397766,0.050000000745058,0.0486912913620471,293.2884826660156,297.1499938964844,293.1499938964844,0.1739610135555267,-2773.122802734375,304.1648254394531,0.8843072652816772,0.2522276043891907,0.177711084485054,293.0911865234375,297.1499938964844,293.1499938964844,0.2764122784137726,-5413.71923828125,304.1907043457031,0.9990000128746032,0.4974460899829864,0.3462440371513366,293.3150329589844,297.1499938964844,293.1499938964844,0.0082894703373312,-2734.499267578125,301.0579833984375,0.5055750012397766,0.050000000745058,0.2309705168008804,291.2538757324219,291.1499938964844,263.1099853515625,261.1205444335937,280.89569091796875,294.0782165527344,291.25030517578125,1.0,0.2558147311210632,0.7218238711357117,0.7218238711357117,1.0,1.0,-1.2236883640289309,0.521061897277832,0.7026265263557434,0.1809542030096054,0.0,0.0,0.5260156989097595,42.01378631591797,43.0,-47.48248291015625,-12686.8017578125,191.46987915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6430053710937,308.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18190.3828125,18000.0,0.0,0.0,0.30318683385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5010231137275696,0.5010287761688232,-5.640163635689532e-06,0.0,0.000307696085656,0.0,0.0,30.18345069885254,0.0,0.0,0.0,0.3704898059368133,4.0,0.0,1.0
655020,293.1795349121094,297.1499938964844,293.1499938964844,0.0725011304020881,-1781.1959228515625,304.1512451171875,0.7046577334403992,0.1255425065755844,0.1141098961234092,294.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5053777694702148,0.050000000745058,0.0486941263079643,293.2879943847656,297.1499938964844,293.1499938964844,0.17280974984169,-2758.802978515625,304.1642150878906,0.8820123076438904,0.250567764043808,0.176560953259468,293.087158203125,297.1499938964844,293.1499938964844,0.276852011680603,-5423.72900390625,304.1825256347656,0.9990000128746032,0.4989824891090393,0.3466322422027588,293.3132629394531,297.1499938964844,293.1499938964844,0.0082684457302093,-2731.763427734375,301.030029296875,0.5053777694702148,0.050000000745058,0.2309839725494384,291.2362670898437,291.1499938964844,263.1199951171875,261.128173828125,280.9013977050781,294.06622314453125,291.2327575683594,1.0,0.2558473348617553,0.7216889262199402,0.7216889262199402,1.0,1.0,-1.2227061986923218,0.5203242897987366,0.7023819088935852,0.1815757751464843,0.0,0.0,0.5220314860343933,42.09223556518555,43.0,-48.448036193847656,-12647.9814453125,191.31265258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752990722656,308.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3984375,18000.0,0.0,0.0,0.2987404763698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4925586581230163,0.4925642311573028,-5.580744982580654e-06,0.0,0.0003031835949514,0.0,0.0,29.25774002075196,0.0,0.0,0.0,0.3675041496753692,4.0,0.0,1.0
655080,293.1776123046875,297.1499938964844,293.1499938964844,0.0726255774497985,-1783.7193603515625,304.1507873535156,0.7039105892181396,0.1255466341972351,0.1141233742237091,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.5048289895057678,0.050000000745058,0.0487020723521709,293.2878112792969,297.1499938964844,293.1499938964844,0.1716371178627014,-2744.15673828125,304.16375732421875,0.8790907859802246,0.2488590031862259,0.1753961592912674,293.08465576171875,297.1499938964844,293.1499938964844,0.2779975533485412,-5444.58984375,304.1745300292969,0.9990000128746032,0.5002730488777161,0.347717672586441,293.3116455078125,297.1499938964844,293.1499938964844,0.0082482481375336,-2729.188720703125,301.00201416015625,0.5048289895057678,0.050000000745058,0.2310216724872589,291.2190246582031,291.1499938964844,263.1300048828125,261.13580322265625,280.90771484375,294.0583190917969,291.2156066894531,1.0,0.2561738789081573,0.7215539216995239,0.7215539216995239,1.0,1.0,-1.222678303718567,0.520061731338501,0.7026166319847107,0.182242065668106,0.0,0.0,0.5191543698310852,42.30918884277344,46.0,-48.26958084106445,-12620.1591796875,191.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.875732421875,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18114.34375,18000.0,0.0,0.0,0.2943817377090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4861766397953033,0.4861821830272674,-5.535266609513201e-06,0.0,0.0002987600455526,0.0,0.0,28.567914962768555,0.0,0.0,0.0,0.3652506470680237,4.0,0.0,1.0
655140,293.1758728027344,297.1499938964844,293.1499938964844,0.0727457851171493,-1786.1502685546875,304.1504211425781,0.7027037143707275,0.1255415230989456,0.1141353845596313,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.5039617419242859,0.050000000745058,0.0487147942185401,293.2879638671875,297.1499938964844,293.1499938964844,0.170410469174385,-2728.7578125,304.1635131835937,0.8755626678466797,0.2470836639404297,0.1741919070482254,293.08349609375,297.1499938964844,293.1499938964844,0.2797968685626983,-5475.45361328125,304.16680908203125,0.9990000128746032,0.5013266801834106,0.349448561668396,293.3101806640625,297.1499938964844,293.1499938964844,0.008228569291532,-2726.685302734375,300.97393798828125,0.5039617419242859,0.050000000745058,0.2310820072889328,291.2023620605469,291.1499938964844,263.1400146484375,261.1434326171875,280.9147033691406,294.0544128417969,291.1990966796875,1.0,0.2567679286003113,0.7214189171791077,0.7214189171791077,1.0,1.0,-1.223493218421936,0.5202189683914185,0.7032741904258728,0.1829474121332168,0.0,0.0,0.5173378586769104,42.655155181884766,46.0,-47.15730285644531,-12602.1064453125,192.7414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9429626464844,308.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.640625,18000.0,0.0,0.0,0.2901857495307922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4817471504211426,0.4817526638507843,-5.502299700310687e-06,0.0,0.0002945016603916,0.0,0.0,28.08864402770996,0.0,0.0,0.0,0.3636707961559295,4.0,0.0,1.0
