time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655200,293.1742858886719,297.1499938964844,293.1499938964844,0.0728567838668823,-1788.3973388671875,304.150146484375,0.7010873556137085,0.1255237460136413,0.1141415014863014,294.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5028231143951416,0.050000000745058,0.0487318113446235,293.288330078125,297.1499938964844,293.1499938964844,0.1691318452358245,-2712.635498046875,304.1633605957031,0.8715219497680664,0.2452652752399444,0.1729526668787002,293.0837097167969,297.1499938964844,293.1499938964844,0.2821767330169678,-5515.134765625,304.159423828125,0.9990000128746032,0.5021301507949829,0.351750373840332,293.3089294433594,297.1499938964844,293.1499938964844,0.0082090850919485,-2724.163818359375,300.9457092285156,0.5028231143951416,0.050000000745058,0.2311627268791198,291.1864624023437,291.1499938964844,263.1499938964844,261.15106201171875,280.92205810546875,294.05352783203125,291.183349609375,1.0,0.2575987577438354,0.7212839722633362,0.7212839722633362,1.0,1.0,-1.2250477075576782,0.520745038986206,0.7043026089668274,0.1836866438388824,0.0,0.0,0.5165017247200012,43.11696243286133,49.0,-45.514495849609375,-12592.4921875,194.21359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9769897460937,308.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.873046875,18000.0,0.0,0.0,0.2862227857112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4790918231010437,0.479097306728363,-5.480369964061538e-06,0.0,0.0002904797438532,0.0,0.0,27.79418563842773,0.0,0.0,0.0,0.3626955151557922,4.0,0.0,1.0
655260,293.1728820800781,297.1499938964844,293.1499938964844,0.0729561001062393,-1790.4168701171875,304.1499328613281,0.6991041302680969,0.1254907995462417,0.1141389533877372,294.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5014522075653076,0.050000000745058,0.048752773553133,293.288818359375,297.1499938964844,293.1499938964844,0.1678152978420257,-2695.974365234375,304.163330078125,0.8670636415481567,0.243417352437973,0.1716906875371933,293.0852355957031,297.1499938964844,293.1499938964844,0.2850851118564605,-5562.7744140625,304.1524353027344,0.9990000128746032,0.5026694536209106,0.3545659780502319,293.307861328125,297.1499938964844,293.1499938964844,0.0081896781921386,-2721.597412109375,300.9172668457031,0.5014522075653076,0.050000000745058,0.2312621772289276,291.1712646484375,291.1499938964844,263.1600036621094,261.15869140625,280.92987060546875,294.0551147460937,291.1683349609375,1.0,0.2586446702480316,0.7210767865180969,0.7210767865180969,1.0,1.0,-1.2272756099700928,0.5215910077095032,0.7056845426559448,0.184447169303894,0.0,0.0,0.5166069269180298,43.6854133605957,49.0,-43.58211135864258,-12590.3974609375,196.13449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9782409667969,308.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.537109375,18000.0,0.0,0.0,0.2825511991977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4781004786491394,0.4781059324741363,-5.468539256980876e-06,0.0,0.000286753551336,0.0,0.0,27.668922424316406,0.0,0.0,0.0,0.3622828125953674,4.0,0.0,1.0
655320,293.1716613769531,297.1499938964844,293.1499938964844,0.0730413198471069,-1792.165283203125,304.1497802734375,0.6968018412590027,0.1254411339759826,0.1141253784298896,294.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.499889999628067,0.050000000745058,0.0487773120403289,293.28936767578125,297.1499938964844,293.1499938964844,0.1664698123931884,-2678.892822265625,304.1633605957031,0.862280547618866,0.2415490597486496,0.1704142391681671,293.08807373046875,297.1499938964844,293.1499938964844,0.2884629666805267,-5617.40625,304.1458435058594,0.9990000128746032,0.5029363036155701,0.3578332662582397,293.3070373535156,297.1499938964844,293.1499938964844,0.0081701464951038,-2718.93505859375,300.8885803222656,0.499889999628067,0.050000000745058,0.2313785701990127,291.1568603515625,291.1499938964844,263.1700134277344,261.1663513183594,280.9378356933594,294.05865478515625,291.1540832519531,1.0,0.2598814368247986,0.7208696603775024,0.7208696603775024,1.0,1.0,-1.2300992012023926,0.5227302312850952,0.7073689103126526,0.1852439641952514,0.0,0.0,0.5175930857658386,44.350372314453125,52.0,-41.496978759765625,-12595.177734375,198.4620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9480285644531,308.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.2792244851589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4786612093448639,0.4786666929721832,-5.465970843943069e-06,0.0,0.0002833773614838,0.0,0.0,27.699556350708008,0.0,0.0,0.0,0.362392246723175,4.0,0.0,1.0
655380,293.17059326171875,297.1499938964844,293.1499938964844,0.0731112584471702,-1793.6219482421875,304.14971923828125,0.6942200064659119,0.1253736317157745,0.1140994429588317,294.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4981681108474731,0.050000000745058,0.0488051623106002,293.2899780273437,297.1499938964844,293.1499938964844,0.1651004999876022,-2661.457275390625,304.1634216308594,0.8572441339492798,0.2396647185087204,0.1691274344921112,293.0921325683594,297.1499938964844,293.1499938964844,0.2922678887844085,-5678.32373046875,304.13970947265625,0.9990000128746032,0.5029241442680359,0.3615058660507202,293.306396484375,297.1499938964844,293.1499938964844,0.0081504117697477,-2716.158203125,300.8595886230469,0.4981681108474731,0.050000000745058,0.2315106838941574,291.1431884765625,291.1499938964844,263.17999267578125,261.1740417480469,280.94580078125,294.0638732910156,291.1405944824219,1.0,0.2612906396389007,0.720662534236908,0.720662534236908,1.0,1.0,-1.2334582805633545,0.5241337418556213,0.7093245387077332,0.1860760003328323,0.0,0.0,0.51941978931427,45.10474395751953,52.0,-39.369117736816406,-12606.3046875,201.16668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.887939453125,308.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.078125,18000.0,0.0,0.0,0.2762861847877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4806988835334778,0.4807043373584747,-5.472188604471739e-06,0.0,0.0002803953539114,0.0,0.0,27.87870407104492,0.0,0.0,0.0,0.3629991710186004,4.0,0.0,1.0
655440,293.1697082519531,297.1499938964844,293.1499938964844,0.0731648504734039,-1794.76806640625,304.149658203125,0.6914041638374329,0.125288113951683,0.1140602454543113,294.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4963191747665405,0.050000000745058,0.0488360077142715,293.2906188964844,297.1499938964844,293.1499938964844,0.1637101620435714,-2643.704345703125,304.1635131835937,0.8520259261131287,0.2377675473690033,0.1678328514099121,293.09735107421875,297.1499938964844,293.1499938964844,0.2964479029178619,-5744.67822265625,304.13397216796875,0.9990000128746032,0.5026345252990723,0.3655300140380859,293.30596923828125,297.1499938964844,293.1499938964844,0.0081303501501679,-2713.234619140625,300.8302917480469,0.4963191747665405,0.050000000745058,0.2316569834947586,291.1303100585937,291.1499938964844,263.19000244140625,261.1817321777344,280.9537658691406,294.0705261230469,291.1278686523437,1.0,0.2628504931926727,0.7204553484916687,0.7204553484916687,1.0,1.0,-1.2372809648513794,0.5257658362388611,0.7115151286125183,0.1869398951530456,0.0,0.0,0.5220218300819397,45.93976211547852,55.0,-37.15120697021485,-12623.220703125,204.21145629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8006896972656,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.26171875,18000.0,0.0,0.0,0.2737685143947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4841179251670837,0.4841234087944031,-5.486692771228263e-06,0.0,0.0002778402413241,0.0,0.0,28.198659896850582,0.0,0.0,0.0,0.3640738129615783,4.0,0.0,1.0
655500,293.1689758300781,297.1499938964844,293.1499938964844,0.0732008963823318,-1795.580810546875,304.149658203125,0.688387393951416,0.1251840591430664,0.1140072047710418,294.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.494363933801651,0.050000000745058,0.0488696619868278,293.291259765625,297.1499938964844,293.1499938964844,0.1622992306947708,-2625.63720703125,304.1636047363281,0.8466750383377075,0.2358588129281997,0.1665317267179489,293.1036376953125,297.1499938964844,293.1499938964844,0.300968587398529,-5815.88916015625,304.1286926269531,0.9990000128746032,0.5020639896392822,0.3698709905147552,293.3057556152344,297.1499938964844,293.1499938964844,0.0081098740920424,-2710.133056640625,300.8006896972656,0.494363933801651,0.050000000745058,0.2318166345357895,291.1183166503906,291.1499938964844,263.20001220703125,261.1894836425781,280.9617919921875,294.07843017578125,291.1160583496094,1.0,0.2645470201969147,0.7202482223510742,0.7202482223510742,1.0,1.0,-1.2415204048156738,0.5276031494140625,0.7139173150062561,0.1878343522548675,0.0,0.0,0.5253502130508423,46.85044479370117,55.0,-34.794002532958984,-12645.50390625,207.5756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6883544921875,308.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.521484375,18000.0,0.0,0.0,0.2717021405696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4888652861118316,0.4888707995414734,-5.50935010323883e-06,0.0,0.0002757431357167,0.0,0.0,28.65761375427246,0.0,0.0,0.0,0.3656035661697387,4.0,0.0,1.0
655560,293.1683654785156,297.1499938964844,293.1499938964844,0.0732187554240226,-1796.04833984375,304.1496887207031,0.6852118968963623,0.1250620633363723,0.1139402911067009,294.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.4923251569271087,0.050000000745058,0.0489058382809162,293.2919311523437,297.1499938964844,293.1499938964844,0.1608680188655853,-2607.2578125,304.16375732421875,0.8412413597106934,0.2339399307966232,0.1652248799800872,293.1109313964844,297.1499938964844,293.1499938964844,0.3057816922664642,-5891.1767578125,304.1238098144531,0.9990000128746032,0.501221776008606,0.3744815289974212,293.3057556152344,297.1499938964844,293.1499938964844,0.0080888802185654,-2706.8203125,300.77081298828125,0.4923251569271087,0.050000000745058,0.231988251209259,291.1072082519531,291.1499938964844,263.2099914550781,261.1972351074219,280.9701232910156,294.0875549316406,291.10516357421875,1.0,0.266360878944397,0.7199897170066833,0.7199897170066833,1.0,1.0,-1.246112585067749,0.5296033620834351,0.716509222984314,0.1887454390525818,0.0,0.0,0.5293169617652893,47.82897186279297,58.0,-32.23617172241211,-12672.3681640625,211.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545349121094,308.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.875,18000.0,0.0,0.0,0.2700953781604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4948230981826782,0.4948286414146423,-5.539729954762152e-06,0.0,0.0002741124772001,0.0,0.0,29.24847412109375,0.0,0.0,0.0,0.3675552904605865,4.0,0.0,1.0
655620,293.1679077148437,297.1499938964844,293.1499938964844,0.0732174515724182,-1796.1517333984375,304.1497497558594,0.6819072365760803,0.124922014772892,0.1138593256473541,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4902139902114868,0.050000000745058,0.0489443875849247,293.2925720214844,297.1499938964844,293.1499938964844,0.1594158858060836,-2588.55517578125,304.16387939453125,0.8357512354850769,0.2320113182067871,0.1639128178358078,293.1191101074219,297.1499938964844,293.1499938964844,0.3108559846878052,-5970.0205078125,304.1193542480469,0.9990000128746032,0.5001069903373718,0.3793320953845978,293.3059387207031,297.1499938964844,293.1499938964844,0.0080672744661569,-2703.261474609375,300.7406311035156,0.4902139902114868,0.050000000745058,0.2321711033582687,291.09716796875,291.1499938964844,263.2200012207031,261.2050170898437,280.9786682128906,294.0977783203125,291.0953369140625,1.0,0.2682799994945526,0.7197312116622925,0.7197312116622925,1.0,1.0,-1.2510172128677368,0.5317561030387878,0.7192610502243042,0.1896816492080688,0.0,0.0,0.5338567495346069,48.87099456787109,58.0,-29.5081844329834,-12703.408203125,215.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4020690917969,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.4375,18000.0,0.0,0.0,0.2689651846885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5019180178642273,0.5019235610961914,-5.577715000981698e-06,0.0,0.0002729654661379,0.0,0.0,29.96960830688477,0.0,0.0,0.0,0.3699124753475189,4.0,0.0,1.0
655680,293.16754150390625,297.1499938964844,293.1499938964844,0.0731975361704826,-1795.9019775390625,304.1498413085937,0.6785099506378174,0.1247649639844894,0.1137647703289985,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.4880418479442596,0.050000000745058,0.048985056579113,293.2932434082031,297.1499938964844,293.1499938964844,0.1579440087080001,-2569.5439453125,304.1640319824219,0.8302241563796997,0.2300737649202346,0.1625957489013672,293.12811279296875,297.1499938964844,293.1499938964844,0.3161523342132568,-6051.79931640625,304.11529541015625,0.9990000128746032,0.4987328648567199,0.3843833804130554,293.3062744140625,297.1499938964844,293.1499938964844,0.0080450410023331,-2699.453125,300.710205078125,0.4880418479442596,0.050000000745058,0.2323640137910843,291.0881652832031,291.1499938964844,263.2300109863281,261.2128295898437,280.9874267578125,294.1091613769531,291.0865478515625,1.0,0.2702881097793579,0.7194727063179016,0.7194727063179016,1.0,1.0,-1.2561808824539185,0.5340359210968018,0.7221449613571167,0.1906406432390213,0.0,0.0,0.5388851761817932,49.96982192993164,61.0,-26.70779228210449,-12737.986328125,219.30563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,308.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.16015625,18000.0,0.0,0.0,0.2682991027832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.510023295879364,0.5100288987159729,-5.622847766062478e-06,0.0,0.0002722894714679,0.0,0.0,30.814193725585938,0.0,0.0,0.0,0.3726404309272766,4.0,0.0,1.0
655740,293.16729736328125,297.1499938964844,293.1499938964844,0.0731587558984756,-1795.29443359375,304.1499328613281,0.6750448942184448,0.1245911195874214,0.1136568039655685,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.4858095943927765,0.050000000745058,0.0490277148783206,293.2939147949219,297.1499938964844,293.1499938964844,0.156452402472496,-2550.221923828125,304.1641845703125,0.8246529698371887,0.2281273454427719,0.1612738966941833,293.1378479003906,297.1499938964844,293.1499938964844,0.3216457366943359,-6136.10205078125,304.11163330078125,0.9990000128746032,0.4971013963222503,0.3896114826202392,293.3067626953125,297.1499938964844,293.1499938964844,0.008022129535675,-2695.376708984375,300.6795349121094,0.4858095943927765,0.050000000745058,0.2325663715600967,291.0802001953125,291.1499938964844,263.239990234375,261.2206726074219,280.9965209960937,294.1217041015625,291.07879638671875,1.0,0.2723753452301025,0.7192142009735107,0.7192142009735107,1.0,1.0,-1.2615712881088257,0.5364265441894531,0.7251448035240173,0.1916212737560272,0.0,0.0,0.544343113899231,51.12183380126953,61.0,-23.802963256835938,-12775.8095703125,223.6916961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559997558594,308.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17855.01171875,18000.0,0.0,0.0,0.2680980265140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5190714597702026,0.5190771222114563,-5.675028660334647e-06,0.0,0.0002720854245126,0.0,0.0,31.781957626342773,0.0,0.0,0.0,0.3757244944572449,4.0,0.0,1.0
655800,293.1671447753906,297.1499938964844,293.1499938964844,0.0731012150645256,-1794.3306884765625,304.1500549316406,0.6715409159660339,0.1244015842676162,0.1135360077023506,294.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.4835171401500702,0.050000000745058,0.0490721724927425,293.2945861816406,297.1499938964844,293.1499938964844,0.1549408882856369,-2530.583984375,304.16436767578125,0.8190151453018188,0.2261725813150406,0.1599472761154174,293.148193359375,297.1499938964844,293.1499938964844,0.3273027837276459,-6222.40380859375,304.1083374023437,0.9990000128746032,0.4952248930931091,0.3949859738349914,293.3074035644531,297.1499938964844,293.1499938964844,0.0079985251650214,-2691.0205078125,300.6486511230469,0.4835171401500702,0.050000000745058,0.232777252793312,291.0733337402344,291.1499938964844,263.25,261.2285461425781,281.0060729980469,294.1354675292969,291.0721740722656,1.0,0.2745289802551269,0.7189556956291199,0.7189556956291199,1.0,1.0,-1.267147183418274,0.5389077067375183,0.7282395362854004,0.1926209777593612,0.0,0.0,0.5501406192779541,52.32169342041016,64.0,-20.76390266418457,-12816.3974609375,228.28176879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86920166015625,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17839.185546875,18000.0,0.0,0.0,0.2683404684066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5289410352706909,0.5289468169212341,-5.733862963097636e-06,0.0,0.0002723314682953,0.0,0.0,32.86709213256836,0.0,0.0,0.0,0.3791310489177704,4.0,0.0,1.0
655860,293.1670837402344,297.1499938964844,293.1499938964844,0.0730248466134071,-1793.009033203125,304.1501770019531,0.6680199503898621,0.1241969615221023,0.1134029105305671,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.481157124042511,0.050000000745058,0.0491182878613472,293.2952575683594,297.1499938964844,293.1499938964844,0.1534091681241989,-2510.623779296875,304.16455078125,0.8132592439651489,0.2242095470428466,0.1586160659790039,293.1590576171875,297.1499938964844,293.1499938964844,0.3330985903739929,-6310.30908203125,304.1053771972656,0.9990000128746032,0.4931106269359588,0.4004852175712585,293.30816650390625,297.1499938964844,293.1499938964844,0.0079741887748241,-2686.365478515625,300.6175842285156,0.481157124042511,0.050000000745058,0.2329960167407989,291.06768798828125,291.1499938964844,263.260009765625,261.2364501953125,281.016357421875,294.1506042480469,291.0667724609375,1.0,0.27674001455307,0.7186599373817444,0.7186599373817444,1.0,1.0,-1.2728796005249023,0.5414572358131409,0.7314224243164062,0.1936303079128265,0.0,0.0,0.556199848651886,53.56578063964844,64.0,-17.551502227783203,-12859.2509765625,233.0613250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,307.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.91015625,18000.0,0.0,0.0,0.2690096795558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5395249724388123,0.5395307540893555,-5.799013706564438e-06,0.0,0.0002730106352828,0.0,0.0,34.06501388549805,0.0,0.0,0.0,0.3828312456607818,4.0,0.0,1.0
655920,293.1670837402344,297.1499938964844,293.1499938964844,0.0729297623038292,-1791.3310546875,304.1503295898437,0.6645042896270752,0.1239783763885498,0.1132581979036331,294.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.47871994972229,0.050000000745058,0.0491659082472324,293.2959289550781,297.1499938964844,293.1499938964844,0.1518569588661193,-2490.334716796875,304.1647033691406,0.8073077201843262,0.2222386747598648,0.1572802513837814,293.17041015625,297.1499938964844,293.1499938964844,0.3390051126480102,-6399.3857421875,304.1027526855469,0.9990000128746032,0.4907712340354919,0.406085342168808,293.3090515136719,297.1499938964844,293.1499938964844,0.0079490579664707,-2681.388671875,300.58642578125,0.47871994972229,0.050000000745058,0.2332219034433365,291.06329345703125,291.1499938964844,263.2699890136719,261.244384765625,281.02734375,294.1672058105469,291.0626220703125,1.0,0.27899831533432,0.7183641791343689,0.7183641791343689,1.0,1.0,-1.2787364721298218,0.5440666675567627,0.7346698045730591,0.194654032588005,0.0,0.0,0.5624233484268188,54.84968185424805,67.0,-14.208866119384766,-12903.9404296875,238.0122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848327636719,307.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.6015625,18000.0,0.0,0.0,0.2700753509998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.550674557685852,0.55068039894104,-5.8698601606010925e-06,0.0,0.0002740921336226,0.0,0.0,35.36578369140625,0.0,0.0,0.0,0.386779248714447,4.0,0.0,1.0
655980,293.16717529296875,297.1499938964844,293.1499938964844,0.0728164687752723,-1789.306884765625,304.1504821777344,0.6610105037689209,0.1237464919686317,0.113102488219738,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.4761902689933777,0.050000000745058,0.0492149144411087,293.2966003417969,297.1499938964844,293.1499938964844,0.1502849757671356,-2469.72412109375,304.1648864746094,0.801143229007721,0.2202600389719009,0.155939981341362,293.1820983886719,297.1499938964844,293.1499938964844,0.3450028896331787,-6489.3349609375,304.1004333496094,0.9990000128746032,0.4882152378559112,0.4117690920829773,293.3100280761719,297.1499938964844,293.1499938964844,0.0079231895506381,-2676.10009765625,300.55517578125,0.4761902689933777,0.050000000745058,0.2334543764591217,291.0601501464844,291.1499938964844,263.2799987792969,261.2523498535156,281.0391540527344,294.1854553222656,291.0596923828125,1.0,0.2812966108322143,0.7180684208869934,0.7180684208869934,1.0,1.0,-1.2846946716308594,0.5467253923416138,0.7379693388938904,0.1956908404827118,0.0,0.0,0.568735659122467,56.170291900634766,67.0,-10.80711841583252,-12950.08984375,243.1222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,307.78338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.4453125,18000.0,0.0,0.0,0.2715117037296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5622598528862,0.5622658133506775,-5.945772500126623e-06,0.0,0.0002755498571787,0.0,0.0,36.76007461547852,0.0,0.0,0.0,0.3909347057342529,4.0,0.0,1.0
656040,293.16729736328125,297.1499938964844,293.1499938964844,0.0726858749985694,-1786.953369140625,304.1506042480469,0.6575560569763184,0.1235026866197586,0.1129366904497146,294.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.4735517203807831,0.050000000745058,0.0492651611566543,293.2972412109375,297.1499938964844,293.1499938964844,0.1486941128969192,-2448.80224609375,304.1650695800781,0.794977605342865,0.2182741612195968,0.1545953005552292,293.1940612792969,297.1499938964844,293.1499938964844,0.3510687053203583,-6579.81103515625,304.0984191894531,0.9990000128746032,0.4854587316513061,0.4175159633159637,293.31109619140625,297.1499938964844,293.1499938964844,0.0078966049477458,-2670.504150390625,300.5238647460937,0.4735517203807831,0.050000000745058,0.2336927056312561,291.0582275390625,291.1499938964844,263.2900085449219,261.2603454589844,281.0518493652344,294.20538330078125,291.0580444335937,1.0,0.2836261093616485,0.7177726626396179,0.7177726626396179,1.0,1.0,-1.2907273769378662,0.5494204759597778,0.7413069009780884,0.1967377662658691,0.0,0.0,0.5750471949577332,57.52350997924805,55.0,-7.369132041931152,-12997.314453125,248.3745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,307.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17794.646484375,18000.0,0.0,0.0,0.27327561378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.574121356010437,0.5741273760795593,-6.025837592460448e-06,0.0,0.0002773400046862,0.0,0.0,38.23336410522461,0.0,0.0,0.0,0.3952420353889465,4.0,0.0,1.0
656100,293.1673889160156,297.1499938964844,293.1499938964844,0.0724932178854942,-1783.41357421875,304.1508483886719,0.6564303040504456,0.1232660263776779,0.1127302348613739,294.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.4729196727275848,0.050000000745058,0.049277015030384,293.2980041503906,297.1499938964844,293.1499938964844,0.1470119953155517,-2426.552001953125,304.1654052734375,0.7916558980941772,0.2162608355283737,0.1532130688428878,293.20458984375,297.1499938964844,293.1499938964844,0.3528634309768677,-6603.2451171875,304.10467529296875,0.9990000128746032,0.4828323125839233,0.4188612401485443,293.3121337890625,297.1499938964844,293.1499938964844,0.0078609436750411,-2662.1103515625,300.49334716796875,0.4729196727275848,0.050000000745058,0.2337489426136016,291.05975341796875,291.1499938964844,263.29998779296875,261.26837158203125,281.0702209472656,294.2235412597656,291.0613098144531,1.0,0.2836050987243652,0.7174769043922424,0.7174769043922424,1.0,1.0,-1.2905011177062988,0.5491297245025635,0.7413713335990906,0.1970166265964508,0.0,0.0,0.5809579491615295,57.83041000366211,55.0,4.854995250701904,-13010.775390625,248.9606170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,307.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.8359375,18000.0,0.0,0.0,0.2753121554851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5860174298286438,0.5860235691070557,-6.109008609200828e-06,0.0,0.0002794068132061,0.0,0.0,39.76118469238281,0.0,0.0,0.0,0.3996085822582245,4.0,0.0,1.0
656160,293.1673583984375,297.1499938964844,293.1499938964844,0.0722051411867141,-1777.969970703125,304.1512145996094,0.6570103764533997,0.1230557933449745,0.1125128343701362,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.4738082885742187,0.050000000745058,0.0492603220045566,293.29888916015625,297.1499938964844,293.1499938964844,0.1451178938150406,-2401.234130859375,304.1660461425781,0.7903391718864441,0.2142100036144256,0.1517819166183471,293.2109375,297.1499938964844,293.1499938964844,0.3510806858539581,-6571.6328125,304.1162109375,0.9990000128746032,0.4808899164199829,0.4169664084911346,293.3130798339844,297.1499938964844,293.1499938964844,0.0078143300488591,-2649.671630859375,300.4665222167969,0.4738082885742187,0.050000000745058,0.2336697578430175,291.0738830566406,291.1499938964844,263.3099975585937,261.27642822265625,281.0877990722656,294.23095703125,291.0775146484375,1.0,0.2823363840579986,0.7171686887741089,0.7171686887741089,1.0,1.0,-1.2856518030166626,0.5466657876968384,0.738986074924469,0.1966114491224289,0.0,0.0,0.5846750140190125,57.35633850097656,43.0,26.45087242126465,-12990.80078125,246.0755310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77203369140625,307.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.8203125,18000.0,0.0,0.0,0.277496188879013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5960042476654053,0.5960104465484619,-6.187020971992752e-06,0.0,0.0002816233609337,0.0,0.0,41.11582946777344,0.0,0.0,0.0,0.4033319056034088,4.0,0.0,1.0
656220,293.1670837402344,297.1499938964844,293.1499938964844,0.0718832015991211,-1771.841796875,304.1515808105469,0.6589853763580322,0.1228856667876243,0.1123043149709701,294.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.4758408367633819,0.050000000745058,0.0492216348648071,293.2997436523437,297.1499938964844,293.1499938964844,0.1431222558021545,-2374.4169921875,304.166748046875,0.7906120419502258,0.2121578752994537,0.1503224670886993,293.2129211425781,297.1499938964844,293.1499938964844,0.3465696573257446,-6498.52392578125,304.13055419921875,0.9990000128746032,0.4797194600105285,0.4125418663024902,293.3138122558594,297.1499938964844,293.1499938964844,0.0077609014697372,-2634.84033203125,300.44207763671875,0.4758408367633819,0.050000000745058,0.2334862500429153,291.0948181152344,291.1499938964844,263.32000732421875,261.2845458984375,281.101806640625,294.2258605957031,291.0990295410156,1.0,0.2799461185932159,0.7168605327606201,0.7168605327606201,1.0,1.0,-1.2772350311279297,0.5425405502319336,0.7346945405006409,0.1956430524587631,0.0,0.0,0.5862716436386108,56.28016662597656,43.0,43.088340759277344,-12933.673828125,240.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6410522460937,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.943359375,18000.0,0.0,0.0,0.2796985208988189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.602143406867981,0.6021496653556824,-6.244380529096816e-06,0.0,0.0002838584186974,0.0,0.0,42.01332092285156,0.0,0.0,0.0,0.4057381153106689,4.0,0.0,1.0
656280,293.1665954589844,297.1499938964844,293.1499938964844,0.0715666562318801,-1765.799560546875,304.1518859863281,0.6623232960700989,0.1227654367685318,0.1121180579066276,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.478828489780426,0.050000000745058,0.0491638146340847,293.3004455566406,297.1499938964844,293.1499938964844,0.1411016583442688,-2347.178466796875,304.1673889160156,0.7923972606658936,0.2101246118545532,0.148854985833168,293.2106628417969,297.1499938964844,293.1499938964844,0.3396831750869751,-6389.47509765625,304.1466369628906,0.9990000128746032,0.4793677628040313,0.4058386385440826,293.3143005371094,297.1499938964844,293.1499938964844,0.0077039962634444,-2618.8125,300.4188842773437,0.478828489780426,0.050000000745058,0.2332119643688202,291.1178283691406,291.1499938964844,263.3299865722656,261.29266357421875,281.1117553710937,294.20867919921875,291.1224060058594,1.0,0.2765528559684753,0.7165523767471313,0.7165523767471313,1.0,1.0,-1.2656522989273071,0.5369622111320496,0.7286900877952576,0.1941206604242324,0.0,0.0,0.5861212611198425,54.67866897583008,46.0,54.49518966674805,-12847.58984375,232.8135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54364013671875,307.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58203125,18000.0,0.0,0.0,0.2817930579185486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6046610474586487,0.6046673059463501,-6.276769454416353e-06,0.0,0.0002859841042663,0.0,0.0,42.43324279785156,0.0,0.0,0.0,0.4068258106708526,4.0,0.0,1.0
656340,293.1659545898437,297.1499938964844,293.1499938964844,0.0713066309690475,-1760.807861328125,304.1520080566406,0.6645015478134155,0.1226824522018432,0.1119933947920799,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4806949496269226,0.050000000745058,0.0491273812949657,293.301025390625,297.1499938964844,293.1499938964844,0.1391299962997436,-2320.552734375,304.1678161621094,0.7926408648490906,0.2081044763326645,0.1474158614873886,293.2057189941406,297.1499938964844,293.1499938964844,0.3349528014659881,-6315.35009765625,304.1557312011719,0.9990000128746032,0.4795688390731811,0.4015552401542663,293.31451416015625,297.1499938964844,293.1499938964844,0.0076520452275872,-2604.098876953125,300.3963317871094,0.4806949496269226,0.050000000745058,0.2330391407012939,291.1407165527344,291.1499938964844,263.3399963378906,261.30084228515625,281.114013671875,294.1847839355469,291.1443176269531,1.0,0.2746414244174957,0.7162441611289978,0.7162441611289978,1.0,1.0,-1.2575712203979492,0.5330787897109985,0.7244924306869507,0.1929538398981094,0.0,0.0,0.5844290852546692,53.65851593017578,46.0,55.06485366821289,-12772.9306640625,227.68948364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48162841796875,307.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.2836928963661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6037800312042236,0.6037863492965698,-6.284008577495115e-06,0.0,0.0002879122330341,0.0,0.0,42.38768768310547,0.0,0.0,0.0,0.4066431224346161,4.0,0.0,1.0
656400,293.16522216796875,297.1499938964844,293.1499938964844,0.07114128023386,-1757.6651611328125,304.1519470214844,0.6659345626831055,0.1226246431469917,0.1119078397750854,294.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.481897622346878,0.050000000745058,0.0491038672626018,293.301513671875,297.1499938964844,293.1499938964844,0.1372961699962616,-2295.85498046875,304.1679077148437,0.7919005155563354,0.2060974538326263,0.1459941118955612,293.200927734375,297.1499938964844,293.1499938964844,0.3318531513214111,-6267.2578125,304.1602783203125,0.9990000128746032,0.4798050224781036,0.3987666070461273,293.3145446777344,297.1499938964844,293.1499938964844,0.0076075182296335,-2592.07080078125,300.371826171875,0.481897622346878,0.050000000745058,0.232927605509758,291.1547546386719,291.1499938964844,263.3500061035156,261.3090515136719,281.11505126953125,294.16387939453125,291.1566162109375,1.0,0.2732049822807312,0.715936005115509,0.715936005115509,1.0,1.0,-1.2516616582870483,0.5302252769470215,0.7214363813400269,0.1920719891786575,0.0,0.0,0.5826612710952759,52.99199676513672,49.0,43.635704040527344,-12708.037109375,224.14663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45037841796875,307.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.46875,18000.0,0.0,0.0,0.2853781282901764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6008773446083069,0.6008836030960083,-6.271433903748402e-06,0.0,0.0002896225196309,0.0,0.0,42.03908157348633,0.0,0.0,0.0,0.4056947827339172,4.0,0.0,1.0
656460,293.1644592285156,297.1499938964844,293.1499938964844,0.0710327103734016,-1755.61962890625,304.1517944335937,0.6668579578399658,0.1225827261805534,0.111849159002304,294.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4826668500900268,0.050000000745058,0.0490888468921184,293.3018798828125,297.1499938964844,293.1499938964844,0.1355470418930053,-2272.308349609375,304.1678161621094,0.7904964685440063,0.2041034251451492,0.1445882767438888,293.1968688964844,297.1499938964844,293.1499938964844,0.3298088610172272,-6236.00390625,304.162109375,0.9990000128746032,0.4799582958221435,0.3969741761684418,293.3144226074219,297.1499938964844,293.1499938964844,0.0075678918510675,-2581.705322265625,300.3461303710937,0.4826668500900268,0.050000000745058,0.2328563630580902,291.16314697265625,291.1499938964844,263.3599853515625,261.3172912597656,281.115966796875,294.1474304199219,291.16455078125,1.0,0.2722129821777344,0.7157961130142212,0.7157961130142212,1.0,1.0,-1.2472025156021118,0.5281000137329102,0.7191025018692017,0.1913999617099762,0.0,0.0,0.5809287428855896,52.55750274658203,49.0,33.24747848510742,-12659.7900390625,221.63735961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4453430175781,307.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.41796875,18000.0,0.0,0.0,0.2868363857269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597739040851593,0.5977452993392944,-6.251746071939124e-06,0.0,0.0002911024785134,0.0,0.0,41.63116836547852,0.0,0.0,0.0,0.4045769870281219,4.0,0.0,1.0
656520,293.1636962890625,297.1499938964844,293.1499938964844,0.0709508955478668,-1754.079833984375,304.151611328125,0.6673024296760559,0.1225486323237419,0.1118081510066986,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4830536246299743,0.050000000745058,0.0490813106298446,293.3022155761719,297.1499938964844,293.1499938964844,0.1338387429714203,-2249.274169921875,304.1676940917969,0.7884914875030518,0.2021174728870391,0.1431952118873596,293.1938171386719,297.1499938964844,293.1499938964844,0.3286444842815399,-6218.64208984375,304.1619873046875,0.9990000128746032,0.4799625873565674,0.3960709571838379,293.3141784667969,297.1499938964844,293.1499938964844,0.0075309867970645,-2572.16064453125,300.3202209472656,0.4830536246299743,0.050000000745058,0.2328206002712249,291.16973876953125,291.1499938964844,263.3699951171875,261.3255615234375,281.1177673339844,294.13555908203125,291.1708679199219,1.0,0.2716164588928222,0.7156562805175781,0.7156562805175781,1.0,1.0,-1.2440271377563477,0.5265855193138123,0.7174415588378906,0.1908957809209823,0.0,0.0,0.5789461731910706,52.3277473449707,52.0,25.52971649169922,-12623.818359375,220.0282592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4612731933594,307.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.53125,18000.0,0.0,0.0,0.288073867559433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5942574739456177,0.5942636728286743,-6.228606252989266e-06,0.0,0.0002923583379015,0.0,0.0,41.17444610595703,0.0,0.0,0.0,0.403302788734436,4.0,0.0,1.0
656580,293.1629638671875,297.1499938964844,293.1499938964844,0.0708889663219451,-1752.91943359375,304.15142822265625,0.6672972440719604,0.1225159168243408,0.1117776185274124,294.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4830961525440216,0.050000000745058,0.0490804947912693,293.302490234375,297.1499938964844,293.1499938964844,0.1321647018194198,-2226.663330078125,304.1675109863281,0.7859381437301636,0.2001337260007858,0.141810730099678,293.19195556640625,297.1499938964844,293.1499938964844,0.3282921910285949,-6213.98779296875,304.1604309082031,0.9990000128746032,0.4797728955745697,0.3959716260433197,293.3139343261719,297.1499938964844,293.1499938964844,0.0074963849037885,-2563.326171875,300.2939453125,0.4830961525440216,0.050000000745058,0.2328167259693145,291.1747741699219,291.1499938964844,263.3800048828125,261.3338928222656,281.1207275390625,294.1280212402344,291.1755676269531,1.0,0.2713762819766998,0.7155163884162903,0.7155163884162903,1.0,1.0,-1.2420004606246948,0.5256117582321167,0.7163887023925781,0.1905496269464492,0.0,0.0,0.576780378818512,52.28195571899414,52.0,19.02070999145508,-12596.7001953125,219.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4940490722656,307.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.6015625,18000.0,0.0,0.0,0.2890922725200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5903149247169495,0.5903211236000061,-6.20207129031769e-06,0.0,0.0002933919022325,0.0,0.0,40.659141540527344,0.0,0.0,0.0,0.4018612802028656,4.0,0.0,1.0
656640,293.1623229980469,297.1499938964844,293.1499938964844,0.0708428919315338,-1752.066162109375,304.1512451171875,0.6668856739997864,0.1224801763892173,0.1117519065737724,294.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4828350841999054,0.050000000745058,0.0490856021642684,293.3027648925781,297.1499938964844,293.1499938964844,0.1305205374956131,-2204.41845703125,304.1673278808594,0.7828997373580933,0.1981472223997116,0.1404302567243576,293.1913146972656,297.1499938964844,293.1499938964844,0.3286773860454559,-6220.78173828125,304.1578369140625,0.9990000128746032,0.479368507862091,0.3965816497802734,293.3136901855469,297.1499938964844,293.1499938964844,0.007463782094419,-2555.138427734375,300.2672119140625,0.4828350841999054,0.050000000745058,0.2328409552574157,291.1781005859375,291.1499938964844,263.3900146484375,261.3422241210937,281.1247863769531,294.1243591308594,291.1785583496094,1.0,0.2714496254920959,0.7153765559196472,0.7153765559196472,1.0,1.0,-1.2409769296646118,0.5251075029373169,0.7158693671226501,0.1903486996889114,0.0,0.0,0.5745711922645569,52.39836120605469,55.0,13.34748077392578,-12577.5732421875,219.10427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539794921875,307.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.501953125,18000.0,0.0,0.0,0.289902001619339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5861319899559021,0.586138129234314,-6.173296242195647e-06,0.0,0.0002942136779893,0.0,0.0,40.11336898803711,0.0,0.0,0.0,0.4003304243087768,4.0,0.0,1.0
656700,293.1617431640625,297.1499938964844,293.1499938964844,0.0708076208829879,-1751.425048828125,304.1510925292969,0.666101336479187,0.1224380955100059,0.1117272228002548,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4822973012924194,0.050000000745058,0.0490961223840713,293.3030700683594,297.1499938964844,293.1499938964844,0.1288988888263702,-2182.43603515625,304.1671142578125,0.7794259786605835,0.1961537301540374,0.1390504688024521,293.19189453125,297.1499938964844,293.1499938964844,0.3297405540943146,-6238.0087890625,304.15447998046875,0.9990000128746032,0.4787333905696869,0.3978363871574402,293.3135070800781,297.1499938964844,293.1499938964844,0.007432781625539,-2547.4755859375,300.23992919921875,0.4822973012924194,0.050000000745058,0.2328908592462539,291.179931640625,291.1499938964844,263.3999938964844,261.3506164550781,281.1298828125,294.1242370605469,291.18017578125,1.0,0.2718074917793274,0.7152367234230042,0.7152367234230042,1.0,1.0,-1.2408567667007446,0.5250239372253418,0.7158327698707581,0.1902849078178405,0.0,0.0,0.572384774684906,52.66286087036133,55.0,8.600836753845215,-12565.8984375,219.62066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5953369140625,307.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.166015625,18000.0,0.0,0.0,0.2905121147632599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5818930864334106,0.5818992257118225,-6.143606697150972e-06,0.0,0.0002948328619822,0.0,0.0,39.56201171875,0.0,0.0,0.0,0.3987758457660675,4.0,0.0,1.0
656760,293.1612548828125,297.1499938964844,293.1499938964844,0.0707781091332435,-1750.900146484375,304.15093994140625,0.6649852395057678,0.1223872154951095,0.1117002665996551,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4815113842487335,0.050000000745058,0.0491115003824234,293.30340576171875,297.1499938964844,293.1499938964844,0.1272918581962585,-2160.60400390625,304.1669311523437,0.7755742073059082,0.1941498667001724,0.137668028473854,293.1936340332031,297.1499938964844,293.1499938964844,0.3314124047756195,-6264.51171875,304.1506042480469,0.9990000128746032,0.477860152721405,0.3996647894382477,293.3134155273437,297.1499938964844,293.1499938964844,0.0074031008407473,-2540.236328125,300.2121887207031,0.4815113842487335,0.050000000745058,0.232963815331459,291.1806640625,291.1499938964844,263.4100036621094,261.35906982421875,281.13629150390625,294.12725830078125,291.1806945800781,1.0,0.2724180817604065,0.7150405645370483,0.7150405645370483,1.0,1.0,-1.2415322065353394,0.5252971649169922,0.7162349820137024,0.1903347223997116,0.0,0.0,0.5702646970748901,53.060359954833984,58.0,4.765190124511719,-12560.5791015625,220.69825744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6574401855469,307.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.46484375,18000.0,0.0,0.0,0.2909384667873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5777240991592407,0.5777301788330078,-6.114091775089037e-06,0.0,0.0002952655777335,0.0,0.0,39.02254486083984,0.0,0.0,0.0,0.3972453773021698,4.0,0.0,1.0
656820,293.16082763671875,297.1499938964844,293.1499938964844,0.0707508996129036,-1750.426025390625,304.1508178710937,0.6635756492614746,0.1223256215453147,0.1116687655448913,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.480499655008316,0.050000000745058,0.04913130402565,293.30377197265625,297.1499938964844,293.1499938964844,0.1256940066814422,-2138.845458984375,304.166748046875,0.7713987231254578,0.1921328008174896,0.1362806260585785,293.1965026855469,297.1499938964844,293.1499938964844,0.3336357772350311,-6299.33349609375,304.1464538574219,0.9990000128746032,0.4767449498176574,0.4020069539546966,293.3133850097656,297.1499938964844,293.1499938964844,0.0073744500987231,-2533.32763671875,300.1839294433594,0.480499655008316,0.050000000745058,0.233057752251625,291.18048095703125,291.1499938964844,263.4200134277344,261.3675537109375,281.1437072753906,294.1331787109375,291.18035888671875,1.0,0.2732549607753753,0.7148443460464478,0.7148443460464478,1.0,1.0,-1.242913842201233,0.5258958339691162,0.7170179486274719,0.1904987692832946,0.0,0.0,0.5682464838027954,53.57868957519531,58.0,1.6375359296798706,-12560.7529296875,222.2824249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232971191406,307.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.083984375,18000.0,0.0,0.0,0.2911979258060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5737078189849854,0.5737139582633972,-6.085472250560997e-06,0.0,0.0002955288800876,0.0,0.0,38.50605392456055,0.0,0.0,0.0,0.39577117562294,4.0,0.0,1.0
656880,293.1604919433594,297.1499938964844,293.1499938964844,0.0707237347960472,-1749.9613037109375,304.1507263183594,0.6619174480438232,0.1222522929310798,0.1116309016942977,294.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4792863428592682,0.050000000745058,0.0491550229489803,293.30419921875,297.1499938964844,293.1499938964844,0.1241016760468483,-2117.108642578125,304.1665954589844,0.7669609785079956,0.1901009529829025,0.1348862498998642,293.20037841796875,297.1499938964844,293.1499938964844,0.3363469243049621,-6341.43359375,304.1421813964844,0.9990000128746032,0.4753932654857635,0.404794692993164,293.3134460449219,297.1499938964844,293.1499938964844,0.0073466659523546,-2526.69921875,300.1551513671875,0.4792863428592682,0.050000000745058,0.2331702709197998,291.17950439453125,291.1499938964844,263.42999267578125,261.3760681152344,281.1520690917969,294.1417236328125,291.17926025390625,1.0,0.2742880284786224,0.7146481871604919,0.7146481871604919,1.0,1.0,-1.2449018955230713,0.526773989200592,0.7181279063224792,0.1907639354467392,0.0,0.0,0.5663745403289795,54.20387268066406,61.0,-1.0207562446594238,-12565.490234375,224.3119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903137207031,307.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.267578125,18000.0,0.0,0.0,0.291313886642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.569922924041748,0.5699290037155151,-6.058327016944531e-06,0.0,0.000295646575978,0.0,0.0,38.02216720581055,0.0,0.0,0.0,0.3943825960159302,4.0,0.0,1.0
656940,293.1602783203125,297.1499938964844,293.1499938964844,0.0706949979066848,-1749.4754638671875,304.150634765625,0.6600414514541626,0.1221662387251854,0.1115855127573013,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.4778814911842346,0.050000000745058,0.0491823889315128,293.3046875,297.1499938964844,293.1499938964844,0.1225122660398483,-2095.3564453125,304.1664733886719,0.7623065114021301,0.1880527287721634,0.1334836930036544,293.2052307128906,297.1499938964844,293.1499938964844,0.3395083844661712,-6390.1796875,304.1378479003906,0.9990000128746032,0.4738050997257232,0.4079872369766235,293.3136291503906,297.1499938964844,293.1499938964844,0.0073195472359657,-2520.2919921875,300.1258544921875,0.4778814911842346,0.050000000745058,0.2333000749349594,291.1778259277344,291.1499938964844,263.44000244140625,261.3846435546875,281.16131591796875,294.1527099609375,291.1774597167969,1.0,0.275499552488327,0.7144520282745361,0.7144520282745361,1.0,1.0,-1.2474366426467896,0.5279037356376648,0.71953284740448,0.1911214739084243,0.0,0.0,0.5646841526031494,54.92831802368164,61.0,-3.2426867485046387,-12574.322265625,226.7538452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,307.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.09765625,18000.0,0.0,0.0,0.2913033068180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5664432048797607,0.5664492249488831,-6.033151748852106e-06,0.0,0.0002956358075607,0.0,0.0,37.57939147949219,0.0,0.0,0.0,0.3931057155132293,4.0,0.0,1.0
