time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657000,293.1600952148437,297.1499938964844,293.1499938964844,0.0706626921892166,-1748.930908203125,304.15057373046875,0.6579857468605042,0.1220670863986015,0.1115315854549408,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4762984216213226,0.050000000745058,0.0492130108177661,293.30523681640625,297.1499938964844,293.1499938964844,0.1209224760532379,-2073.540771484375,304.1663818359375,0.7574880719184875,0.1859874576330185,0.1320717185735702,293.2109375,297.1499938964844,293.1499938964844,0.3430667817592621,-6444.70263671875,304.13360595703125,0.9990000128746032,0.4719876050949096,0.4115308225154876,293.3139343261719,297.1499938964844,293.1499938964844,0.007293018978089,-2514.0712890625,300.0960693359375,0.4762984216213226,0.050000000745058,0.233445331454277,291.17559814453125,291.1499938964844,263.45001220703125,261.39324951171875,281.1714782714844,294.1659851074219,291.1751403808594,1.0,0.2768658995628357,0.7142558693885803,0.7142558693885803,1.0,1.0,-1.25044047832489,0.5292496681213379,0.7211908102035522,0.1915581375360489,0.0,0.0,0.5631994009017944,55.7413330078125,49.0,-5.052853107452393,-12586.6142578125,229.5624847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,307.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.916015625,18000.0,0.0,0.0,0.2911904156208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5633305907249451,0.5633366107940674,-6.010408924339572e-06,0.0,0.000295521254884,0.0,0.0,37.18479537963867,0.0,0.0,0.0,0.3919623494148254,4.0,0.0,1.0
657060,293.1599426269531,297.1499938964844,293.1499938964844,0.0705825686454773,-1747.487060546875,304.150634765625,0.6581149697303772,0.121972344815731,0.1114381030201911,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.4765603244304657,0.050000000745058,0.0492079630494117,293.30572509765625,297.1499938964844,293.1499938964844,0.1192781180143356,-2050.864990234375,304.1663818359375,0.7551242709159851,0.183921679854393,0.1306260526180267,293.2158508300781,297.1499938964844,293.1499938964844,0.3427166044712066,-6437.71484375,304.1373596191406,0.9990000128746032,0.4702443182468414,0.4109489917755127,293.3142395019531,297.1499938964844,293.1499938964844,0.0072596757672727,-2505.717041015625,300.0666809082031,0.4765603244304657,0.050000000745058,0.2334214001893997,291.1749267578125,291.1499938964844,263.4599914550781,261.4018859863281,281.185791015625,294.1778869628906,291.17584228515625,1.0,0.2759898900985718,0.7140082716941833,0.7140082716941833,1.0,1.0,-1.2475807666778564,0.5278760194778442,0.7197047472000122,0.1910192519426345,0.0,0.0,0.5616387128829956,55.57746887207031,49.0,1.867969989776612,-12568.3486328125,228.18240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,307.62359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.12109375,18000.0,0.0,0.0,0.2909722030162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5605260729789734,0.5605320334434509,-5.990197223582072e-06,0.0,0.0002952998038381,0.0,0.0,36.832794189453125,0.0,0.0,0.0,0.3909263014793396,4.0,0.0,1.0
657120,293.1596984863281,297.1499938964844,293.1499938964844,0.0704182088375091,-1744.373779296875,304.1508178710937,0.6598765254020691,0.1218937262892723,0.1113304123282432,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4781627953052521,0.050000000745058,0.0491769388318061,293.3061828613281,297.1499938964844,293.1499938964844,0.1175111979246139,-2026.2669677734373,304.1666259765625,0.7545208930969238,0.1818617284297943,0.1291640996932983,293.2173767089844,297.1499938964844,293.1499938964844,0.3391225636005401,-6380.49755859375,304.146240234375,0.9990000128746032,0.4691112041473388,0.4073516428470611,293.31451416015625,297.1499938964844,293.1499938964844,0.0072178887203335,-2494.05419921875,300.0406799316406,0.4781627953052521,0.050000000745058,0.2332742363214492,291.184814453125,291.1499938964844,263.4700012207031,261.4105834960937,281.19830322265625,294.18017578125,291.1875915527344,1.0,0.273963063955307,0.7137606739997864,0.7137606739997864,1.0,1.0,-1.240456461906433,0.524561882019043,0.7158946394920349,0.189689815044403,0.0,0.0,0.5583866834640503,54.70002365112305,37.0,18.64389991760254,-12520.2607421875,223.7787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046875,307.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.177734375,18000.0,0.0,0.0,0.2905939817428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5564599633216858,0.5564659833908081,-5.96695235799416e-06,0.0,0.0002949159534182,0.0,0.0,36.35655212402344,0.0,0.0,0.0,0.389457494020462,4.0,0.0,1.0
657180,293.15936279296875,297.1499938964844,293.1499938964844,0.0702198594808578,-1740.58642578125,304.1510314941406,0.6630110144615173,0.1218394935131073,0.1112219095230102,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.4807688593864441,0.050000000745058,0.0491260923445224,293.3065490722656,297.1499938964844,293.1499938964844,0.115691915154457,-2000.7996826171875,304.1669006347656,0.7553289532661438,0.1798119395971298,0.127692699432373,293.21502685546875,297.1499938964844,293.1499938964844,0.3330498039722442,-6285.16162109375,304.1579895019531,0.9990000128746032,0.4687135815620422,0.4013857841491699,293.314697265625,297.1499938964844,293.1499938964844,0.0071706539019942,-2480.40673828125,300.0167541503906,0.4807688593864441,0.050000000745058,0.2330330312252044,291.2003479003906,291.1499938964844,263.4800109863281,261.4193115234375,281.2073059082031,294.1717224121094,291.2035217285156,1.0,0.2708846032619476,0.7135130763053894,0.7135130763053894,1.0,1.0,-1.230008602142334,0.5197378396987915,0.7102708220481873,0.1877559423446655,0.0,0.0,0.553481936454773,53.27816009521485,37.0,31.024742126464844,-12435.53515625,217.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,307.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.84765625,18000.0,0.0,0.0,0.2899919748306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5493947863578796,0.5494006872177124,-5.9287744988978375e-06,0.0,0.0002943049767054,0.0,0.0,35.548885345458984,0.0,0.0,0.0,0.3870136141777038,4.0,0.0,1.0
657240,293.1588439941406,297.1499938964844,293.1499938964844,0.0700246542692184,-1736.8546142578125,304.15118408203125,0.6675119400024414,0.1218172535300254,0.1111224666237831,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4842430055141449,0.050000000745058,0.0490582697093486,293.3067932128906,297.1499938964844,293.1499938964844,0.1138719394803047,-1975.2384033203125,304.1671447753906,0.7574908137321472,0.177780345082283,0.1262184232473373,293.2087707519531,297.1499938964844,293.1499938964844,0.3248418569564819,-6157.02587890625,304.1714782714844,0.9990000128746032,0.4691152572631836,0.3932879269123077,293.314697265625,297.1499938964844,293.1499938964844,0.0071209934540092,-2465.9453125,299.9935913085937,0.4842430055141449,0.050000000745058,0.2327113151550293,291.2166748046875,291.1499938964844,263.489990234375,261.4281005859375,281.2127990722656,294.1530456542969,291.21990966796875,1.0,0.2668665051460266,0.7132654786109924,0.7132654786109924,1.0,1.0,-1.2165961265563965,0.5135770440101624,0.7030190825462341,0.1852724403142929,0.0,0.0,0.5474053025245667,51.38945007324219,40.0,38.331539154052734,-12321.267578125,208.5716857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5078125,18000.0,0.0,0.0,0.2890989780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5398545265197754,0.5398603677749634,-5.874800535821123e-06,0.0,0.0002933987125288,0.0,0.0,34.46365737915039,0.0,0.0,0.0,0.3837325870990753,4.0,0.0,1.0
657300,293.1582946777344,297.1499938964844,293.1499938964844,0.069881685078144,-1734.1014404296875,304.1512451171875,0.670732319355011,0.1218156144022941,0.111069455742836,294.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4866118431091308,0.050000000745058,0.0490125603973865,293.3069763183594,297.1499938964844,293.1499938964844,0.1121090874075889,-1950.434326171875,304.167236328125,0.7581586241722107,0.1757576167583465,0.1247711107134819,293.2001342773437,297.1499938964844,293.1499938964844,0.3189596533775329,-6066.265625,304.1781616210937,0.9990000128746032,0.470063716173172,0.3877323865890503,293.3145446777344,297.1499938964844,293.1499938964844,0.0070761158131062,-2452.947509765625,299.97039794921875,0.4866118431091308,0.050000000745058,0.2324944734573364,291.2315368652344,291.1499938964844,263.5,261.4369506835937,281.2123107910156,294.12908935546875,291.2335510253906,1.0,0.2643907070159912,0.7130178809165955,0.7130178809165955,1.0,1.0,-1.2068324089050293,0.5091147422790527,0.6977176666259766,0.1833536922931671,0.0,0.0,0.5404528975486755,50.10569763183594,40.0,34.96943664550781,-12215.9091796875,202.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,307.7867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18183.083984375,18000.0,0.0,0.0,0.2878790497779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5283504128456116,0.5283562541007996,-5.807863544760039e-06,0.0,0.0002921606355812,0.0,0.0,33.17280960083008,0.0,0.0,0.0,0.3797870576381683,4.0,0.0,1.0
657360,293.1576843261719,297.1499938964844,293.1499938964844,0.0698323249816894,-1733.1827392578125,304.1510925292969,0.6730894446372986,0.1218288019299507,0.1110440790653228,294.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.4882939457893371,0.050000000745058,0.0489805750548839,293.3070983886719,297.1499938964844,293.1499938964844,0.1104719340801239,-1927.4674072265625,304.1670837402344,0.7578259110450745,0.173745110630989,0.1233392357826232,293.1919250488281,297.1499938964844,293.1499938964844,0.3148692846298218,-6003.9580078125,304.180419921875,0.9990000128746032,0.4710409641265869,0.383797138929367,293.3142395019531,297.1499938964844,293.1499938964844,0.0070382175035774,-2442.72705078125,299.94439697265625,0.4882939457893371,0.050000000745058,0.2323427498340606,291.2362976074219,291.1499938964844,263.510009765625,261.4458312988281,281.2108764648437,294.1083984375,291.2361755371094,1.0,0.2624471783638,0.7129083871841431,0.7129083871841431,1.0,1.0,-1.199395775794983,0.5057412981987,0.693654477596283,0.1818932145833969,0.0,0.0,0.5341678857803345,49.19994354248047,43.0,19.43231010437012,-12120.150390625,198.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,307.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.388671875,18000.0,0.0,0.0,0.2863595187664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.516431450843811,0.5164371728897095,-5.7346283028891776e-06,0.0,0.0002906185109168,0.0,0.0,31.848024368286133,0.0,0.0,0.0,0.3757155835628509,4.0,0.0,1.0
657420,293.1570739746094,297.1499938964844,293.1499938964844,0.0698432922363281,-1733.4356689453125,304.15087890625,0.6748367547988892,0.1218527033925056,0.1110393702983856,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.4895077645778656,0.050000000745058,0.0489578135311603,293.3071594238281,297.1499938964844,293.1499938964844,0.1089172661304473,-1905.67626953125,304.1667785644531,0.7567956447601318,0.1717445403337478,0.121922418475151,293.1847229003906,297.1499938964844,293.1499938964844,0.3119868040084839,-5960.7900390625,304.1801147460937,0.9990000128746032,0.4719269573688507,0.3809713721275329,293.3138427734375,297.1499938964844,293.1499938964844,0.0070054475218057,-2434.41259765625,299.9164428710937,0.4895077645778656,0.050000000745058,0.23223477602005,291.2339782714844,291.1499938964844,263.5199890136719,261.45477294921875,281.2104797363281,294.0921936035156,291.233154296875,1.0,0.2609996199607849,0.7127988934516907,0.7127988934516907,1.0,1.0,-1.193556785583496,0.50310218334198,0.6904546618461609,0.1807094365358352,0.0,0.0,0.5287827253341675,48.54791641235352,43.0,5.788594722747803,-12043.068359375,195.09078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18175.81640625,18000.0,0.0,0.0,0.2845787703990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5059452652931213,0.505950927734375,-5.666619017574703e-06,0.0,0.0002888112794607,0.0,0.0,30.69239997863769,0.0,0.0,0.0,0.3720912039279938,4.0,0.0,1.0
657480,293.1564636230469,297.1499938964844,293.1499938964844,0.0698800310492515,-1734.1754150390625,304.1506652832031,0.6760151386260986,0.1218821182847023,0.1110494881868362,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306213378906,0.4903022944927215,0.050000000745058,0.0489430800080299,293.3071594238281,297.1499938964844,293.1499938964844,0.1073991581797599,-1884.357177734375,304.16650390625,0.7551376223564148,0.1697530150413513,0.120518684387207,293.1788024902344,297.1499938964844,293.1499938964844,0.3100906312465668,-5933.11181640625,304.1780700683594,0.9990000128746032,0.4726544916629791,0.3791305720806122,293.3133544921875,297.1499938964844,293.1499938964844,0.006975230295211,-2426.934814453125,299.8880310058594,0.4903022944927215,0.050000000745058,0.2321648895740509,291.22955322265625,291.1499938964844,263.5299987792969,261.4637451171875,281.2113647460937,294.0804138183594,291.2284545898437,1.0,0.2599911093711853,0.7126893997192383,0.7126893997192383,1.0,1.0,-1.1891300678253174,0.5011083483695984,0.688021719455719,0.17977075278759,0.0,0.0,0.523913562297821,48.11690521240234,46.0,-3.708191394805908,-11980.7822265625,192.78347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415100097656,307.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.353515625,18000.0,0.0,0.0,0.2825952768325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4967371225357055,0.4967427253723144,-5.606835657090414e-06,0.0,0.0002867982839234,0.0,0.0,29.69801139831543,0.0,0.0,0.0,0.3689026236534118,4.0,0.0,1.0
657540,293.1558837890625,297.1499938964844,293.1499938964844,0.0699358806014061,-1735.27783203125,304.1504211425781,0.6766552925109863,0.1219122409820556,0.1110693216323852,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.4907115697860718,0.050000000745058,0.0489355511963367,293.30712890625,297.1499938964844,293.1499938964844,0.1059106439352035,-1863.4095458984373,304.16619873046875,0.7529071569442749,0.1677663624286651,0.1191252470016479,293.1742858886719,297.1499938964844,293.1499938964844,0.3091005980968475,-5919.5869140625,304.1747436523437,0.9990000128746032,0.4731776714324951,0.3781855702400207,293.3128662109375,297.1499938964844,293.1499938964844,0.0069471364840865,-2420.15234375,299.8591613769531,0.4907115697860718,0.050000000745058,0.2321291714906692,291.2236328125,291.1499938964844,263.5400085449219,261.4727783203125,281.2135314941406,294.0727844238281,291.22216796875,1.0,0.259380578994751,0.7125799059867859,0.7125799059867859,1.0,1.0,-1.1859796047210691,0.4996958673000335,0.6862837076187134,0.1790555864572525,0.0,0.0,0.5195928812026978,47.88420486450195,46.0,-11.170039176940918,-11929.2978515625,191.2996520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7462463378906,307.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.021484375,18000.0,0.0,0.0,0.2804590165615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4885537922382355,0.4885593354701996,-5.5544574024679605e-06,0.0,0.0002846302522812,0.0,0.0,28.83370590209961,0.0,0.0,0.0,0.3660911023616791,4.0,0.0,1.0
657600,293.1553955078125,297.1499938964844,293.1499938964844,0.0700076073408126,-1736.6859130859375,304.1502380371094,0.6767983436584473,0.1219390928745269,0.1110940128564834,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4907730519771576,0.050000000745058,0.0489344336092472,293.3070983886719,297.1499938964844,293.1499938964844,0.1044482886791229,-1842.787841796875,304.1659240722656,0.7501668930053711,0.1657806485891342,0.1177383959293365,293.1712341308594,297.1499938964844,293.1499938964844,0.3089432716369629,-5919.00244140625,304.1705322265625,0.9990000128746032,0.473470389842987,0.3780439496040344,293.3124084472656,297.1499938964844,293.1499938964844,0.0069208266213536,-2413.988525390625,299.8297424316406,0.4907730519771576,0.050000000745058,0.2321238815784454,291.2159729003906,291.1499938964844,263.54998779296875,261.4818725585937,281.21685791015625,294.06890869140625,291.21417236328125,1.0,0.2591259181499481,0.7124704122543335,0.7124704122543335,1.0,1.0,-1.183964729309082,0.4987996816635132,0.6851650476455688,0.1785406172275543,0.0,0.0,0.515958309173584,47.8280029296875,49.0,-17.187589645385742,-11888.2919921875,190.54074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412475585937,307.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.736328125,18000.0,0.0,0.0,0.2782206237316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4815152585506439,0.4815207719802856,-5.5093573791964445e-06,0.0,0.0002823585527949,0.0,0.0,28.102022171020508,0.0,0.0,0.0,0.3636832237243652,4.0,0.0,1.0
657660,293.1549377441406,297.1499938964844,293.1499938964844,0.0700885355472564,-1738.2725830078125,304.1500244140625,0.676482081413269,0.1219594702124595,0.1111199930310249,294.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4905182719230652,0.050000000745058,0.0489391349256038,293.3070983886719,297.1499938964844,293.1499938964844,0.1030036509037017,-1822.3658447265625,304.1656494140625,0.7469740509986877,0.1637922823429107,0.1163553446531295,293.16961669921875,297.1499938964844,293.1499938964844,0.3095424473285675,-5930.09716796875,304.16571044921875,0.9990000128746032,0.473516434431076,0.3786318004131317,293.31201171875,297.1499938964844,293.1499938964844,0.0068958732299506,-2408.282958984375,299.7997741699219,0.4905182719230652,0.050000000745058,0.2321461886167526,291.2070617675781,291.1499938964844,263.5599975585937,261.4909973144531,281.2214050292969,294.0683898925781,291.20513916015625,1.0,0.2591937482357025,0.7123352289199829,0.7123352289199829,1.0,1.0,-1.182974100112915,0.4983628392219543,0.6846112608909607,0.1782018691301345,0.0,0.0,0.513039231300354,47.9317626953125,49.0,-21.49196052551269,-11857.646484375,190.4328765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237976074219,307.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.556640625,18000.0,0.0,0.0,0.2759280204772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4757222533226013,0.4757277071475982,-5.47178387932945e-06,0.0,0.000280031847069,0.0,0.0,27.506074905395508,0.0,0.0,0.0,0.3617002367973327,4.0,0.0,1.0
657720,293.154541015625,297.1499938964844,293.1499938964844,0.0701712220907211,-1739.8946533203125,304.1498718261719,0.675753116607666,0.1219706162810325,0.1111437380313873,294.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4899835884571075,0.050000000745058,0.0489490367472171,293.30712890625,297.1499938964844,293.1499938964844,0.1015671119093895,-1801.99853515625,304.1654052734375,0.7433912754058838,0.1617982238531112,0.1149730235338211,293.16943359375,297.1499938964844,293.1499938964844,0.3108108043670654,-5951.43505859375,304.1605529785156,0.9990000128746032,0.4733068943023681,0.3798684179782867,293.31170654296875,297.1499938964844,293.1499938964844,0.0068719503469765,-2402.889404296875,299.7694396972656,0.4899835884571075,0.050000000745058,0.2321931421756744,291.1976623535156,291.1499938964844,263.57000732421875,261.50018310546875,281.2269592285156,294.07086181640625,291.1956787109375,1.0,0.2595477998256683,0.7122000455856323,0.7122000455856323,1.0,1.0,-1.182886242866516,0.4983347356319427,0.684551477432251,0.1780235916376114,0.0,0.0,0.5108035206794739,48.17829132080078,52.0,-24.215145111083984,-11836.267578125,190.901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,307.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.70703125,18000.0,0.0,0.0,0.2736351490020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4711505174636841,0.471155971288681,-5.441576831799466e-06,0.0,0.0002777048794087,0.0,0.0,27.03864479064941,0.0,0.0,0.0,0.3601298928260803,4.0,0.0,1.0
657780,293.1542663574219,297.1499938964844,293.1499938964844,0.0702516883611679,-1741.476806640625,304.1497497558594,0.6746490597724915,0.1219703555107116,0.1111628487706184,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4891963601112366,0.050000000745058,0.0489637143909931,293.30718994140625,297.1499938964844,293.1499938964844,0.1001339256763458,-1781.614013671875,304.16522216796875,0.7394676208496094,0.1597958952188491,0.1135894283652305,293.1705627441406,297.1499938964844,293.1499938964844,0.3126906752586365,-5982.06005859375,304.1552124023437,0.9990000128746032,0.4728361964225769,0.3816954791545868,293.3115234375,297.1499938964844,293.1499938964844,0.0068486435338854,-2397.673583984375,299.73876953125,0.4891963601112366,0.050000000745058,0.2322627753019333,291.1880187988281,291.1499938964844,263.5799865722656,261.5094299316406,281.2333984375,294.0760498046875,291.1860046386719,1.0,0.2601621448993683,0.7120648622512817,0.7120648622512817,1.0,1.0,-1.1836143732070925,0.4986761510372162,0.6849382519721985,0.1779913157224655,0.0,0.0,0.5092365145683289,48.55593490600586,52.0,-25.75724220275879,-11823.0927734375,191.89508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426330566406,308.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8359375,18000.0,0.0,0.0,0.2713867127895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4677465260028839,0.4677519500255584,-5.41835061085294e-06,0.0,0.0002754229935817,0.0,0.0,26.69051170349121,0.0,0.0,0.0,0.358951985836029,4.0,0.0,1.0
657840,293.154052734375,297.1499938964844,293.1499938964844,0.0703265145421028,-1742.955322265625,304.149658203125,0.6732181310653687,0.1219570636749267,0.1111749559640884,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4881897866725921,0.050000000745058,0.0489826574921608,293.3072814941406,297.1499938964844,293.1499938964844,0.0986998602747917,-1761.1505126953125,304.1650695800781,0.7352542877197266,0.1577835232019424,0.112202413380146,293.1729736328125,297.1499938964844,293.1499938964844,0.3151122629642486,-6020.83251953125,304.1498718261719,0.9990000128746032,0.4721064269542694,0.3840411007404327,293.3114318847656,297.1499938964844,293.1499938964844,0.0068258456885814,-2392.587890625,299.707763671875,0.4881897866725921,0.050000000745058,0.2323526442050933,291.1783447265625,291.1499938964844,263.5899963378906,261.5187072753906,281.2406921386719,294.08367919921875,291.1763610839844,1.0,0.2610049545764923,0.7119296789169312,0.7119296789169312,1.0,1.0,-1.1850528717041016,0.4993390738964081,0.6857137680053711,0.178086370229721,0.0,0.0,0.5083142518997192,49.05038833618164,55.0,-26.46225357055664,-11817.029296875,193.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762939453125,308.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8671875,18000.0,0.0,0.0,0.2692300081253052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.465447187423706,0.4654525816440582,-5.401573162089335e-06,0.0,0.0002732342400122,0.0,0.0,26.452241897583008,0.0,0.0,0.0,0.3581426739692688,4.0,0.0,1.0
657900,293.1539306640625,297.1499938964844,293.1499938964844,0.070393219590187,-1744.2833251953125,304.14959716796875,0.6714956760406494,0.1219293251633644,0.1111785024404525,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4869852662086487,0.050000000745058,0.0490055605769157,293.3074645996094,297.1499938964844,293.1499938964844,0.0972616598010063,-1740.566650390625,304.1649475097656,0.7307789325714111,0.1557595133781433,0.1108107641339302,293.176513671875,297.1499938964844,293.1499938964844,0.3180300891399383,-6066.99365234375,304.14459228515625,0.9990000128746032,0.4711167514324188,0.3868584334850311,293.3114624023437,297.1499938964844,293.1499938964844,0.0068033128045499,-2387.552734375,299.67645263671875,0.4869852662086487,0.050000000745058,0.2324612885713577,291.1688232421875,291.1499938964844,263.6000061035156,261.5280456542969,281.248779296875,294.0936279296875,291.1668701171875,1.0,0.2620557248592376,0.7117944955825806,0.7117944955825806,1.0,1.0,-1.1871329545974731,0.5002924799919128,0.6868404746055603,0.1782966554164886,0.0,0.0,0.5080187916755676,49.653106689453125,55.0,-26.47461128234864,-11817.4462890625,195.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09185791015625,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.814453125,18000.0,0.0,0.0,0.2672038972377777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4642201662063598,0.464225560426712,-5.390962542151101e-06,0.0,0.0002711779961828,0.0,0.0,26.318622589111328,0.0,0.0,0.0,0.3576885163784027,4.0,0.0,1.0
657960,293.1539001464844,297.1499938964844,293.1499938964844,0.0704492926597595,-1745.413330078125,304.1495666503906,0.6695253849029541,0.1218864470720291,0.1111721321940422,294.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4856075048446655,0.050000000745058,0.0490320287644863,293.30767822265625,297.1499938964844,293.1499938964844,0.0958157032728195,-1719.8179931640625,304.16485595703125,0.7260593175888062,0.153723195195198,0.109413243830204,293.18115234375,297.1499938964844,293.1499938964844,0.3213849365711212,-6119.57958984375,304.13946533203125,0.9990000128746032,0.4698743820190429,0.3900889158248901,293.3116149902344,297.1499938964844,293.1499938964844,0.0067809419706463,-2382.52197265625,299.6448669433594,0.4856075048446655,0.050000000745058,0.2325868308544159,291.1596069335937,291.1499938964844,263.6099853515625,261.5374450683594,281.2579040527344,294.105712890625,291.15777587890625,1.0,0.2632887661457062,0.7116009593009949,0.7116009593009949,1.0,1.0,-1.189770221710205,0.5014858245849609,0.6882843971252441,0.1785944253206253,0.0,0.0,0.508302628993988,50.353004455566406,58.0,-25.876514434814453,-11823.3427734375,197.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0894775390625,307.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2653441131114959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4639931321144104,0.4639985263347626,-5.386079919844633e-06,0.0,0.0002692905254662,0.0,0.0,26.28166389465332,0.0,0.0,0.0,0.3575647175312042,4.0,0.0,1.0
658020,293.1539611816406,297.1499938964844,293.1499938964844,0.0704927891492843,-1746.3084716796875,304.1495666503906,0.6673429012298584,0.1218276917934417,0.1111549288034439,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4840726554393768,0.050000000745058,0.0490617789328098,293.30792236328125,297.1499938964844,293.1499938964844,0.0943594202399253,-1698.8756103515625,304.164794921875,0.7210822701454163,0.1516738533973693,0.1080093011260032,293.1867370605469,297.1499938964844,293.1499938964844,0.3251321017742157,-6177.853515625,304.13458251953125,0.9990000128746032,0.4683831334114074,0.3936884999275207,293.3119201660156,297.1499938964844,293.1499938964844,0.0067585641518235,-2377.4345703125,299.6130676269531,0.4840726554393768,0.050000000745058,0.2327279597520828,291.1509094238281,291.1499938964844,263.6199951171875,261.5469055175781,281.2679138183594,294.11981201171875,291.1492004394531,1.0,0.2646849453449249,0.7114073634147644,0.7114073634147644,1.0,1.0,-1.1929017305374146,0.5029023289680481,0.6899994015693665,0.1789796501398086,0.0,0.0,0.5091201066970825,51.142215728759766,58.0,-24.833171844482425,-11834.0400390625,200.14517211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0695495605469,307.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.2636826634407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4646987617015838,0.464704155921936,-5.386582870414713e-06,0.0,0.0002676043950486,0.0,0.0,26.33481216430664,0.0,0.0,0.0,0.3577496707439422,4.0,0.0,1.0
658080,293.1540832519531,297.1499938964844,293.1499938964844,0.0705230608582496,-1746.95703125,304.14959716796875,0.6649870872497559,0.1217530593276023,0.1111263036727905,294.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4823963344097137,0.050000000745058,0.04909448325634,293.3082580566406,297.1499938964844,293.1499938964844,0.0928915813565254,-1677.731689453125,304.1647644042969,0.7158043384552002,0.1496116816997528,0.1065984219312667,293.19317626953125,297.1499938964844,293.1499938964844,0.3292242884635925,-6241.0537109375,304.12994384765625,0.9990000128746032,0.4666537940502167,0.3976079523563385,293.31231689453125,297.1499938964844,293.1499938964844,0.0067361248657107,-2372.2734375,299.5809936523437,0.4823963344097137,0.050000000745058,0.2328830808401107,291.1427307128906,291.1499938964844,263.6300048828125,261.5564270019531,281.2786865234375,294.1358947753906,291.14111328125,1.0,0.2662228345870971,0.7112137675285339,0.7112137675285339,1.0,1.0,-1.1964579820632937,0.5045117735862732,0.6919462084770203,0.1794402301311493,0.0,0.0,0.5104249119758606,52.01157379150391,61.0,-23.55503845214844,-11848.7705078125,203.0888214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0332336425781,307.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.935546875,18000.0,0.0,0.0,0.2622424066066742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4662514626979828,0.4662568569183349,-5.392006187321385e-06,0.0,0.0002661427133716,0.0,0.0,26.47020721435547,0.0,0.0,0.0,0.3582163453102112,4.0,0.0,1.0
658140,293.1542663574219,297.1499938964844,293.1499938964844,0.0705393180251121,-1747.3443603515625,304.1496276855469,0.6624850630760193,0.1216621249914169,0.111085757613182,294.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4805828332901001,0.050000000745058,0.0491299629211425,293.3086242675781,297.1499938964844,293.1499938964844,0.0914110988378524,-1656.3798828125,304.164794921875,0.7101271152496338,0.1475364118814468,0.105180449783802,293.20037841796875,297.1499938964844,293.1499938964844,0.3336326777935028,-6308.69921875,304.1255798339844,0.9990000128746032,0.4646889567375183,0.401817262172699,293.3128662109375,297.1499938964844,293.1499938964844,0.0067135607823729,-2367.0166015625,299.5487365722656,0.4805828332901001,0.050000000745058,0.2330513894557953,291.1351013183594,291.1499938964844,263.6400146484375,261.5660095214844,281.290283203125,294.1539306640625,291.1336364746094,1.0,0.2678894996643066,0.7110201716423035,0.7110201716423035,1.0,1.0,-1.2003965377807615,0.5062952637672424,0.6941012740135193,0.1799681335687637,0.0,0.0,0.5121899843215942,52.95615768432617,61.0,-22.071197509765625,-11867.1591796875,206.3299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813842773437,307.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.982421875,18000.0,0.0,0.0,0.2610456347465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4686149954795837,0.4686204195022583,-5.402173428592505e-06,0.0,0.0002649281232152,0.0,0.0,26.68519592285156,0.0,0.0,0.0,0.3589538037776947,4.0,0.0,1.0
658200,293.154541015625,297.1499938964844,293.1499938964844,0.0705410540103912,-1747.4609375,304.1496887207031,0.6598733067512512,0.1215555518865585,0.1110333278775215,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4786402285099029,0.050000000745058,0.0491679050028324,293.3090209960937,297.1499938964844,293.1499938964844,0.0899168998003006,-1634.8145751953125,304.1648254394531,0.704020619392395,0.1454490274190902,0.1037554591894149,293.2082824707031,297.1499938964844,293.1499938964844,0.3383097648620605,-6380.03857421875,304.1215209960937,0.9990000128746032,0.4625038504600525,0.4062703847885132,293.3134765625,297.1499938964844,293.1499938964844,0.0066908113658428,-2361.6396484375,299.5162658691406,0.4786402285099029,0.050000000745058,0.2332313805818557,291.12811279296875,291.1499938964844,263.6499938964844,261.5756530761719,281.3027038574219,294.173828125,291.12677001953125,1.0,0.2696649432182312,0.710826575756073,0.710826575756073,1.0,1.0,-1.2046538591384888,0.508224368095398,0.6964294910430908,0.1805512011051178,0.0,0.0,0.5143508911132812,53.96715927124024,49.0,-20.387428283691406,-11888.5986328125,209.8343048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159545898437,307.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.97265625,18000.0,0.0,0.0,0.2601018249988556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4717000424861908,0.4717054665088653,-5.416669864644064e-06,0.0,0.000263970287051,0.0,0.0,26.972564697265625,0.0,0.0,0.0,0.359934389591217,4.0,0.0,1.0
658260,293.15478515625,297.1499938964844,293.1499938964844,0.0704854652285575,-1746.494140625,304.1498718261719,0.6595468521118164,0.121450737118721,0.1109387874603271,294.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4785341024398803,0.050000000745058,0.049169972538948,293.3093566894531,297.1499938964844,293.1499938964844,0.0883643552660942,-1612.36181640625,304.1649475097656,0.7003667950630188,0.1433665007352829,0.1023001819849014,293.2152099609375,297.1499938964844,293.1499938964844,0.3389668762683868,-6387.8857421875,304.1256408691406,0.9990000128746032,0.4604017436504364,0.4065116941928863,293.31414794921875,297.1499938964844,293.1499938964844,0.0066617033444345,-2354.076416015625,299.48455810546875,0.4785341024398803,0.050000000745058,0.2332411855459213,291.12371826171875,291.1499938964844,263.6600036621094,261.5853271484375,281.31866455078125,294.1920471191406,291.1239929199219,1.0,0.2691510319709778,0.7105899453163147,0.7105899453163147,1.0,1.0,-1.2029317617416382,0.5074204206466675,0.6955112814903259,0.180088460445404,0.0,0.0,0.5165807604789734,53.99591064453125,49.0,-10.153450965881348,-11881.5234375,209.30889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84014892578125,307.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6796875,18000.0,0.0,0.0,0.2594030201435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4753658473491668,0.4753712713718414,-5.435195362224476e-06,0.0,0.0002632610849104,0.0,0.0,27.32195854187012,0.0,0.0,0.0,0.3611110746860504,4.0,0.0,1.0
658320,293.1549377441406,297.1499938964844,293.1499938964844,0.0703364014625549,-1743.679443359375,304.150146484375,0.660914957523346,0.1213589683175087,0.1108270287513732,294.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4797849059104919,0.050000000745058,0.049145583063364,293.30963134765625,297.1499938964844,293.1499938964844,0.086707018315792,-1588.264892578125,304.1652526855469,0.698531448841095,0.1412958353757858,0.1008322015404701,293.2185363769531,297.1499938964844,293.1499938964844,0.3362685143947601,-6343.65185546875,304.1350402832031,0.9990000128746032,0.458918809890747,0.4036548137664795,293.31475830078125,297.1499938964844,293.1499938964844,0.0066248495131731,-2343.225830078125,299.4570007324219,0.4797849059104919,0.050000000745058,0.2331254780292511,291.130859375,291.1499938964844,263.6700134277344,261.5950927734375,281.3321838378906,294.2001953125,291.1333312988281,1.0,0.2674437463283539,0.7103533148765564,0.7103533148765564,1.0,1.0,-1.1968320608139038,0.5046485066413879,0.6921835541725159,0.1787885129451751,0.0,0.0,0.5172040462493896,53.29871368408203,37.0,9.61170482635498,-11844.3046875,205.8329315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7623291015625,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.828125,18000.0,0.0,0.0,0.2588787972927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4780727624893188,0.4780782163143158,-5.45329521628446e-06,0.0,0.0002627290668897,0.0,0.0,27.60079765319824,0.0,0.0,0.0,0.3620005846023559,4.0,0.0,1.0
658380,293.15496826171875,297.1499938964844,293.1499938964844,0.070146158337593,-1740.05419921875,304.1504821777344,0.663692831993103,0.1212881579995155,0.1107109487056732,294.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4820757210254669,0.050000000745058,0.0491007901728153,293.3097839355469,297.1499938964844,293.1499938964844,0.0850014612078666,-1563.4439697265625,304.1655578613281,0.6981585025787354,0.1392419189214706,0.0993588119745254,293.2178649902344,297.1499938964844,293.1499938964844,0.3309910297393799,-6259.73291015625,304.1473693847656,0.9990000128746032,0.458178162574768,0.398355484008789,293.3152770996094,297.1499938964844,293.1499938964844,0.0065823961049318,-2330.238037109375,299.4319152832031,0.4820757210254669,0.050000000745058,0.2329130172729492,291.1444091796875,291.1499938964844,263.67999267578125,261.6048889160156,281.341552734375,294.1967468261719,291.14727783203125,1.0,0.2646461725234985,0.7101166844367981,0.7101166844367981,1.0,1.0,-1.187306523323059,0.5003361701965332,0.6869703531265259,0.1768525689840316,0.0,0.0,0.5162333846092224,52.04228210449219,37.0,23.95501136779785,-11769.6005859375,200.12559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908874511719,307.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.2584422826766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4781419038772583,0.4781473875045776,-5.460985903482651e-06,0.0,0.0002622860774863,0.0,0.0,27.639270782470703,0.0,0.0,0.0,0.3621029257774353,4.0,0.0,1.0
658440,293.1548767089844,297.1499938964844,293.1499938964844,0.06995390355587,-1736.3890380859375,304.1507263183594,0.6678582429885864,0.1212459355592727,0.1106003150343895,294.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4852797091007232,0.050000000745058,0.0490384362637996,293.309814453125,297.1499938964844,293.1499938964844,0.0832895413041114,-1538.5772705078125,304.1658630371094,0.699167788028717,0.137212872505188,0.0978866964578628,293.2131652832031,297.1499938964844,293.1499938964844,0.3234906196594238,-6141.71044921875,304.1614990234375,0.9990000128746032,0.4582394361495971,0.3908587992191314,293.3156433105469,297.1499938964844,293.1499938964844,0.0065377103164792,-2316.4423828125,299.4076843261719,0.4852797091007232,0.050000000745058,0.2326172292232513,291.15899658203125,291.1499938964844,263.69000244140625,261.6147766113281,281.3465881347656,294.1820678710937,291.1620178222656,1.0,0.2608741819858551,0.7098800539970398,0.7098800539970398,1.0,1.0,-1.1747254133224487,0.4946585595607757,0.6800668239593506,0.1743446439504623,0.0,0.0,0.5141770243644714,50.30387496948242,40.0,32.81391143798828,-11666.7744140625,192.548568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330871582031,307.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.748046875,18000.0,0.0,0.0,0.257998377084732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4760569632053375,0.4760624170303345,-5.456533926917473e-06,0.0,0.0002618355501908,0.0,0.0,27.465133666992188,0.0,0.0,0.0,0.3615108430385589,4.0,0.0,1.0
658500,293.1546936035156,297.1499938964844,293.1499938964844,0.0698053538799285,-1733.5389404296875,304.15087890625,0.670750081539154,0.1212215721607208,0.1105324253439903,294.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4874255657196045,0.050000000745058,0.0489972792565822,293.30975341796875,297.1499938964844,293.1499938964844,0.0816176831722259,-1514.3760986328125,304.166015625,0.6987026929855347,0.1352002471685409,0.0964458510279655,293.2059936523437,297.1499938964844,293.1499938964844,0.3182149231433868,-6059.64599609375,304.1688842773437,0.9990000128746032,0.4588473737239837,0.3858285844326019,293.3158264160156,297.1499938964844,293.1499938964844,0.00649667205289,-2303.7939453125,299.38360595703125,0.4874255657196045,0.050000000745058,0.2324219942092895,291.1728820800781,291.1499938964844,263.70001220703125,261.62469482421875,281.345458984375,294.1609802246094,291.1748962402344,1.0,0.2586168646812439,0.7096434235572815,0.7096434235572815,1.0,1.0,-1.165686011314392,0.4906054139137268,0.6750806570053101,0.1724215447902679,0.0,0.0,0.5112400054931641,49.14532470703125,40.0,31.52983665466309,-11573.396484375,187.370346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920104980469,307.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.484375,18000.0,0.0,0.0,0.2574866712093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4722023904323578,0.4722078442573547,-5.441311714093899e-06,0.0,0.0002613162214402,0.0,0.0,27.11489486694336,0.0,0.0,0.0,0.3603279888629913,4.0,0.0,1.0
658560,293.1544494628906,297.1499938964844,293.1499938964844,0.0697393715381622,-1732.30859375,304.1508178710937,0.6727937459945679,0.121209979057312,0.110489398241043,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4889127910137176,0.050000000745058,0.0489691831171512,293.3096008300781,297.1499938964844,293.1499938964844,0.0800318419933319,-1491.59619140625,304.1659851074219,0.6972661018371582,0.133205696940422,0.0950254127383232,293.1991271972656,297.1499938964844,293.1499938964844,0.3146302103996277,-6004.5654296875,304.17193603515625,0.9990000128746032,0.4594841003417969,0.382356584072113,293.3158569335937,297.1499938964844,293.1499938964844,0.0064611523412168,-2293.483154296875,299.3566589355469,0.4889127910137176,0.050000000745058,0.2322887331247329,291.17791748046875,291.1499938964844,263.7099914550781,261.6347045898437,281.3434143066406,294.1425170898437,291.177978515625,1.0,0.2568681240081787,0.7095466256141663,0.7095466256141663,1.0,1.0,-1.1588886976242063,0.4875864386558532,0.6713022589683533,0.1709667742252349,0.0,0.0,0.5088229775428772,48.34641647338867,43.0,18.6246395111084,-11490.822265625,183.6634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645751953125,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.59375,18000.0,0.0,0.0,0.2569064795970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4677813053131103,0.4677867293357849,-5.419166882347781e-06,0.0,0.0002607274218462,0.0,0.0,26.69651222229004,0.0,0.0,0.0,0.3589421212673187,4.0,0.0,1.0
658620,293.1541748046875,297.1499938964844,293.1499938964844,0.0697242617607116,-1732.0654296875,304.15069580078125,0.674246609210968,0.1212077140808105,0.1104649975895881,294.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.489952951669693,0.050000000745058,0.0489497892558574,293.3093566894531,297.1499938964844,293.1499938964844,0.0785008296370506,-1469.73583984375,304.1658630371094,0.6951608657836914,0.1312310993671417,0.0936252102255821,293.19317626953125,297.1499938964844,293.1499938964844,0.312166303396225,-5967.34130859375,304.1723937988281,0.9990000128746032,0.460030049085617,0.3799408674240112,293.3157958984375,297.1499938964844,293.1499938964844,0.0064297281205654,-2284.755859375,299.3278503417969,0.489952951669693,0.050000000745058,0.2321967333555221,291.177001953125,291.1499938964844,263.7200012207031,261.6447448730469,281.3424377441406,294.1282043457031,291.17657470703125,1.0,0.2555950284004211,0.7094498872756958,0.7094498872756958,1.0,1.0,-1.153618335723877,0.4852584302425384,0.6683599352836609,0.1697933971881866,0.0,0.0,0.5071024894714355,47.78687286376953,43.0,7.951323986053467,-11427.7509765625,180.93209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473022460937,307.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.173828125,18000.0,0.0,0.0,0.2562689185142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4643375277519226,0.4643429219722748,-5.398473604145693e-06,0.0,0.0002600803854875,0.0,0.0,26.35872840881348,0.0,0.0,0.0,0.3578070700168609,4.0,0.0,1.0
658680,293.1539001464844,297.1499938964844,293.1499938964844,0.0697261244058609,-1732.1368408203125,304.15057373046875,0.6751526594161987,0.1212099492549896,0.1104539185762405,294.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4905929565429687,0.050000000745058,0.048937976360321,293.3090515136719,297.1499938964844,293.1499938964844,0.0769899040460586,-1448.246826171875,304.16571044921875,0.6924523115158081,0.1292735338211059,0.0922433137893676,293.1884155273437,297.1499938964844,293.1499938964844,0.310607761144638,-5944.396484375,304.171142578125,0.9990000128746032,0.4604194164276123,0.3784611225128174,293.3156433105469,297.1499938964844,293.1499938964844,0.0064000971615314,-2276.592529296875,299.298828125,0.4905929565429687,0.050000000745058,0.2321406900882721,291.1750793457031,291.1499938964844,263.7300109863281,261.6548767089844,281.3428649902344,294.1181030273437,291.17462158203125,1.0,0.2547425031661987,0.7093531489372253,0.7093531489372253,1.0,1.0,-1.1496963500976562,0.4835371673107147,0.6661591529846191,0.168867290019989,0.0,0.0,0.5056213140487671,47.4359130859375,46.0,1.4201078414916992,-11379.306640625,179.0411834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,307.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.03515625,18000.0,0.0,0.0,0.2556000053882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4616059362888336,0.4616113007068634,-5.381442406360293e-06,0.0,0.0002594015095382,0.0,0.0,26.089990615844727,0.0,0.0,0.0,0.3568834066390991,4.0,0.0,1.0
658740,293.15362548828125,297.1499938964844,293.1499938964844,0.0697400867938995,-1732.433837890625,304.15045166015625,0.6755415797233582,0.1212120503187179,0.1104514002799987,294.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4908638596534729,0.050000000745058,0.0489330105483531,293.3086853027344,297.1499938964844,293.1499938964844,0.0754949450492858,-1427.0738525390625,304.16558837890625,0.6891862750053406,0.1273290514945984,0.0908771827816963,293.1849975585937,297.1499938964844,293.1499938964844,0.3098888397216797,-5934.61181640625,304.1685791015625,0.9990000128746032,0.4606072306632995,0.3778364956378937,293.3154602050781,297.1499938964844,293.1499938964844,0.0063719865866005,-2268.907470703125,299.2696533203125,0.4908638596534729,0.050000000745058,0.2321171313524246,291.17254638671875,291.1499938964844,263.739990234375,261.6650695800781,281.3446960449219,294.112060546875,291.1718444824219,1.0,0.2542732059955597,0.7092563509941101,0.7092563509941101,1.0,1.0,-1.1469993591308594,0.4823661148548126,0.6646332144737244,0.1681661009788513,0.0,0.0,0.5043684840202332,47.27337265014648,46.0,-3.45772647857666,-11340.9580078125,177.90093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277099609375,307.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.96484375,18000.0,0.0,0.0,0.2549189329147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459265261888504,0.4592706263065338,-5.367104222386843e-06,0.0,0.0002587102935649,0.0,0.0,25.862045288085938,0.0,0.0,0.0,0.3560974299907684,4.0,0.0,1.0
