time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658800,293.1534118652344,297.1499938964844,293.1499938964844,0.0697648227214813,-1732.9376220703125,304.1503295898437,0.675456702709198,0.1212101206183433,0.110452726483345,294.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4908036589622497,0.050000000745058,0.048934131860733,293.3083190917969,297.1499938964844,293.1499938964844,0.074014164507389,-1406.19921875,304.1654357910156,0.6854193210601807,0.1253935247659683,0.089523047208786,293.18292236328125,297.1499938964844,293.1499938964844,0.3099443912506103,-5936.89501953125,304.16510009765625,0.9990000128746032,0.4605697095394134,0.3779753446578979,293.3153076171875,297.1499938964844,293.1499938964844,0.0063451812602579,-2261.6748046875,299.24005126953125,0.4908036589622497,0.050000000745058,0.2321224510669708,291.1689147949219,291.1499938964844,263.75,261.6753234863281,281.3478698730469,294.1097412109375,291.16802978515625,1.0,0.2541451752185821,0.7091596126556396,0.7091596126556396,1.0,1.0,-1.1453880071640017,0.4816820025444031,0.6637060642242432,0.1676643192768097,0.0,0.0,0.5034673810005188,47.27811813354492,49.0,-7.417786121368408,-11312.16015625,177.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,307.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.296875,18000.0,0.0,0.0,0.2542423903942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.457404762506485,0.4574100971221924,-5.35529898115783e-06,0.0,0.0002580237051006,0.0,0.0,25.679990768432617,0.0,0.0,0.0,0.3554709255695343,4.0,0.0,1.0
658860,293.1532287597656,297.1499938964844,293.1499938964844,0.0697950348258018,-1733.5478515625,304.15020751953125,0.6749336123466492,0.1212009340524673,0.1104543805122375,294.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4904417991638183,0.050000000745058,0.0489408038556575,293.30792236328125,297.1499938964844,293.1499938964844,0.0725416764616966,-1385.53955078125,304.1653137207031,0.6812012195587158,0.1234635859727859,0.0881782174110412,293.1822509765625,297.1499938964844,293.1499938964844,0.3107098042964935,-5950.162109375,304.16094970703125,0.9990000128746032,0.4602904617786407,0.3788104355335235,293.3152160644531,297.1499938964844,293.1499938964844,0.0063193324021995,-2254.7666015625,299.21002197265625,0.4904417991638183,0.050000000745058,0.2321541011333465,291.1644897460937,291.1499938964844,263.759765625,261.6854248046875,281.3523864746094,294.11083984375,291.1635131835937,1.0,0.2543280720710754,0.7090416550636292,0.7090416550636292,1.0,1.0,-1.1447607278823853,0.4814316928386688,0.6633290648460388,0.1673465073108673,0.0,0.0,0.5029422640800476,47.43561935424805,49.0,-10.17778778076172,-11292.8017578125,177.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126342773437,307.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.2535879611968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4561306238174438,0.4561359882354736,-5.346447323972825e-06,0.0,0.0002573595556896,0.0,0.0,25.552574157714844,0.0,0.0,0.0,0.3550320267677307,4.0,0.0,1.0
658920,293.1531066894531,297.1499938964844,293.1499938964844,0.0698242560029029,-1734.1412353515625,304.1501159667969,0.6740195155143738,0.1211815029382705,0.110452800989151,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4898147583007812,0.050000000745058,0.0489524267613887,293.3075561523437,297.1499938964844,293.1499938964844,0.0710704922676086,-1364.995361328125,304.1651916503906,0.6765958666801453,0.1215369254350662,0.0868399366736412,293.182861328125,297.1499938964844,293.1499938964844,0.3121020793914795,-5973.04052734375,304.15643310546875,0.9990000128746032,0.4597623646259308,0.38026162981987,293.315185546875,297.1499938964844,293.1499938964844,0.0062942872755229,-2248.09619140625,299.1796875,0.4898147583007812,0.050000000745058,0.232209250330925,291.1598205566406,291.1499938964844,263.7690124511719,261.69512939453125,281.3580627441406,294.1151123046875,291.1587829589844,1.0,0.2547859251499176,0.7089236974716187,0.7089236974716187,1.0,1.0,-1.144997239112854,0.4815627932548523,0.6634344458580017,0.1672026962041854,0.0,0.0,0.5027575492858887,47.72922897338867,52.0,-11.79739761352539,-11281.755859375,178.18075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,307.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.61328125,18000.0,0.0,0.0,0.2529753744602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4554369747638702,0.4554423391819,-5.340701591194375e-06,0.0,0.0002567378687672,0.0,0.0,25.47953414916992,0.0,0.0,0.0,0.3547797799110412,4.0,0.0,1.0
658980,293.153076171875,297.1499938964844,293.1499938964844,0.0698488056659698,-1734.649169921875,304.1500549316406,0.6727502346038818,0.1211490184068679,0.1104451864957809,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4889487028121948,0.050000000745058,0.0489686131477355,293.30718994140625,297.1499938964844,293.1499938964844,0.0695971846580505,-1344.521728515625,304.1651306152344,0.6716594099998474,0.1196113228797912,0.0855066403746604,293.1847229003906,297.1499938964844,293.1499938964844,0.3140687048435211,-6004.65185546875,304.1517028808594,0.9990000128746032,0.4589800238609314,0.3822737038135528,293.31524658203125,297.1499938964844,293.1499938964844,0.0062696584500372,-2241.53759765625,299.1490478515625,0.4889487028121948,0.050000000745058,0.2322860062122345,291.1550598144531,291.1499938964844,263.7778015136719,261.7044372558594,281.36480712890625,294.12237548828125,291.154052734375,1.0,0.2554939687252044,0.7088057398796082,0.7088057398796082,1.0,1.0,-1.1460150480270386,0.4820396900177002,0.6639754176139832,0.1672147214412689,0.0,0.0,0.5028957724571228,48.148040771484375,52.0,-12.621903419494627,-11277.919921875,179.3075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,307.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.076171875,18000.0,0.0,0.0,0.2524218559265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4552874267101288,0.4552927613258362,-5.337967650120845e-06,0.0,0.0002561761066317,0.0,0.0,25.457632064819336,0.0,0.0,0.0,0.3547048270702362,4.0,0.0,1.0
659040,293.15313720703125,297.1499938964844,293.1499938964844,0.0698655322194099,-1735.0140380859375,304.1500244140625,0.6711700558662415,0.1211011409759521,0.1104286015033721,294.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4878744482994079,0.050000000745058,0.0489888861775398,293.3068542480469,297.1499938964844,293.1499938964844,0.0681183785200119,-1324.0762939453125,304.1650695800781,0.6664575338363647,0.1176846697926521,0.084176205098629,293.187744140625,297.1499938964844,293.1499938964844,0.3165474832057953,-6043.9736328125,304.1468811035156,0.9990000128746032,0.4579453468322754,0.3847797811031341,293.3154296875,297.1499938964844,293.1499938964844,0.0062454272992908,-2235.077392578125,299.1181030273437,0.4878744482994079,0.050000000745058,0.2323821783065796,291.1503601074219,291.1499938964844,263.7861022949219,261.71337890625,281.37255859375,294.1324768066406,291.1493530273437,1.0,0.2564220726490021,0.7086877822875977,0.7086877822875977,1.0,1.0,-1.1477148532867432,0.4828190207481384,0.6648958325386047,0.1673608273267746,0.0,0.0,0.5033432245254517,48.67886734008789,55.0,-12.93911075592041,-11280.24609375,180.8641967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,307.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.912109375,18000.0,0.0,0.0,0.2519441246986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4556501805782318,0.4556555151939392,-5.338070423022145e-06,0.0,0.0002556912659201,0.0,0.0,25.483810424804688,0.0,0.0,0.0,0.3547974824905395,4.0,0.0,1.0
659100,293.1532592773437,297.1499938964844,293.1499938964844,0.06987214833498,-1735.1939697265625,304.1499938964844,0.6693108677864075,0.121035985648632,0.1104010194540023,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.486610859632492,0.050000000745058,0.0490129850804805,293.3065795898437,297.1499938964844,293.1499938964844,0.0666316971182823,-1303.6312255859375,304.1650085449219,0.6610451936721802,0.1157551407814025,0.082847312092781,293.1918640136719,297.1499938964844,293.1499938964844,0.3194996416568756,-6090.3525390625,304.14208984375,0.9990000128746032,0.4566576480865478,0.3877378106117248,293.31573486328125,297.1499938964844,293.1499938964844,0.0062213805504143,-2228.647705078125,299.0868530273437,0.486610859632492,0.050000000745058,0.2324965000152588,291.145751953125,291.1499938964844,263.7939147949219,261.7219543457031,281.3812561035156,294.1452331542969,291.1448059082031,1.0,0.2575515508651733,0.7085698246955872,0.7085698246955872,1.0,1.0,-1.150033950805664,0.48387411236763,0.6661598682403564,0.1676257848739624,0.0,0.0,0.5040896534919739,49.31418228149414,55.0,-12.851669311523438,-11288.150390625,182.8207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,307.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.07421875,18000.0,0.0,0.0,0.251555860042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.456514298915863,0.4565196335315704,-5.340948064258555e-06,0.0,0.0002552972000557,0.0,0.0,25.55711555480957,0.0,0.0,0.0,0.3550540506839752,4.0,0.0,1.0
659160,293.1534729003906,297.1499938964844,293.1499938964844,0.0698662772774696,-1735.14453125,304.1499938964844,0.6672148704528809,0.1209524124860763,0.1103606522083282,294.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4851815104484558,0.050000000745058,0.0490405187010765,293.30633544921875,297.1499938964844,293.1499938964844,0.0651341378688812,-1283.1495361328125,304.1650085449219,0.6554858684539795,0.1138214468955993,0.0815183371305465,293.1969909667969,297.1499938964844,293.1499938964844,0.3228689134120941,-6142.86962890625,304.1374206542969,0.9990000128746032,0.4551247954368591,0.3910903930664062,293.316162109375,297.1499938964844,293.1499938964844,0.0061974627897143,-2222.221923828125,299.0552673339844,0.4851815104484558,0.050000000745058,0.2326271086931228,291.141357421875,291.1499938964844,263.8013000488281,261.7301330566406,281.39117431640625,294.1605834960937,291.1405029296875,1.0,0.25885671377182,0.7083946466445923,0.7083946466445923,1.0,1.0,-1.152888298034668,0.4851565361022949,0.6677317023277283,0.1679778397083282,0.0,0.0,0.5051053166389465,50.043060302734375,43.0,-12.388408660888672,-11300.701171875,185.13442993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41943359375,307.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.650390625,18000.0,0.0,0.0,0.25126913189888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4578442573547363,0.4578495919704437,-5.346445959730772e-06,0.0,0.0002550062199588,0.0,0.0,25.67461395263672,0.0,0.0,0.0,0.3554635047912597,4.0,0.0,1.0
659220,293.1536865234375,297.1499938964844,293.1499938964844,0.0698060169816017,-1734.0740966796875,304.1501159667969,0.6674862504005432,0.1208663657307624,0.110277235507965,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4855015873908996,0.050000000745058,0.0490343309938907,293.3060302734375,297.1499938964844,293.1499938964844,0.063583455979824,-1262.031982421875,304.16510009765625,0.6522310376167297,0.1118987500667572,0.0801657140254974,293.201416015625,297.1499938964844,293.1499938964844,0.3223570883274078,-6133.65966796875,304.1407470703125,0.9990000128746032,0.4536535441875458,0.3903395235538482,293.3166198730469,297.1499938964844,293.1499938964844,0.0061682886444032,-2213.920654296875,299.0242919921875,0.4855015873908996,0.050000000745058,0.2325977534055709,291.1390686035156,291.1499938964844,263.8082275390625,261.73797607421875,281.4042358398437,294.1747131347656,291.13970947265625,1.0,0.2579191327095032,0.7082195281982422,0.7082195281982422,1.0,1.0,-1.1499314308166504,0.4838124811649322,0.6661189198493958,0.1673305481672287,0.0,0.0,0.5060977935791016,49.849422454833984,43.0,-3.5110199451446533,-11286.3828125,183.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880920410156,307.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3203125,18000.0,0.0,0.0,0.2510749399662018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4595222771167755,0.4595276117324829,-5.354332188289845e-06,0.0,0.0002548091579228,0.0,0.0,25.827259063720703,0.0,0.0,0.0,0.3559859693050384,4.0,0.0,1.0
659280,293.1538391113281,297.1499938964844,293.1499938964844,0.0696539729833602,-1731.197265625,304.1503601074219,0.6695370674133301,0.1207882687449455,0.1101739406585693,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4871105849742889,0.050000000745058,0.0490034446120262,293.3056640625,297.1499938964844,293.1499938964844,0.0619436614215374,-1239.7222900390625,304.16534423828125,0.6506240963935852,0.1099933013319969,0.0788055956363678,293.2024841308594,297.1499938964844,293.1499938964844,0.3186208009719848,-6073.91796875,304.1492919921875,0.9990000128746032,0.4527905583381653,0.3865672051906585,293.31707763671875,297.1499938964844,293.1499938964844,0.0061325775459408,-2202.68603515625,298.9975280761719,0.4871105849742889,0.050000000745058,0.232451245188713,291.1476745605469,291.1499938964844,263.814697265625,261.7454833984375,281.4147644042969,294.1794128417969,291.15057373046875,1.0,0.2558242082595825,0.7080443501472473,0.7080443501472473,1.0,1.0,-1.1427162885665894,0.4805682003498077,0.662148118019104,0.1658877432346344,0.0,0.0,0.5054572820663452,48.97854232788086,31.0,15.410783767700195,-11244.0771484375,179.91546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36004638671875,307.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.193359375,18000.0,0.0,0.0,0.2509082555770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4601521492004394,0.4601575136184692,-5.3608923735737335e-06,0.0,0.0002546399773564,0.0,0.0,25.899707794189453,0.0,0.0,0.0,0.3561911582946777,4.0,0.0,1.0
659340,293.1539001464844,297.1499938964844,293.1499938964844,0.0694555193185806,-1727.410888671875,304.1506652832031,0.6730889678001404,0.1207263991236686,0.1100632026791572,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4897519946098327,0.050000000745058,0.0489536561071872,293.30517578125,297.1499938964844,293.1499938964844,0.0602582693099975,-1216.8929443359375,304.1656188964844,0.6503344178199768,0.1081162840127945,0.0774460285902023,293.1996765136719,297.1499938964844,293.1499938964844,0.3123892545700073,-5975.259765625,304.1607666015625,0.9990000128746032,0.4526718556880951,0.3804077804088592,293.3175048828125,297.1499938964844,293.1499938964844,0.0060920659452676,-2189.472412109375,298.9736328125,0.4897519946098327,0.050000000745058,0.2322150766849517,291.1630554199219,291.1499938964844,263.8207702636719,261.75262451171875,281.42120361328125,294.1731262207031,291.1665344238281,1.0,0.252666026353836,0.7078692317008972,0.7078692317008972,1.0,1.0,-1.1321645975112915,0.4758318960666656,0.6563326716423035,0.1638501286506652,0.0,0.0,0.5030604004859924,47.58991622924805,31.0,29.78867530822754,-11165.5625,174.03646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,307.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.666015625,18000.0,0.0,0.0,0.2506906986236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4580517411231994,0.4580571055412292,-5.357069767342182e-06,0.0,0.0002544191956985,0.0,0.0,25.73352432250977,0.0,0.0,0.0,0.355591207742691,4.0,0.0,1.0
659400,293.1538391113281,297.1499938964844,293.1499938964844,0.069253534078598,-1723.556396484375,304.1509094238281,0.6781469583511353,0.1206928491592407,0.1099566742777824,294.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4933862090110779,0.050000000745058,0.0488875955343246,293.3043518066406,297.1499938964844,293.1499938964844,0.0585849992930889,-1194.3824462890625,304.16583251953125,0.651360034942627,0.1063141599297523,0.0761098563671112,293.1929016113281,297.1499938964844,293.1499938964844,0.3040009140968323,-5842.9443359375,304.174072265625,0.9990000128746032,0.4533720314502716,0.3720777630805969,293.3177490234375,297.1499938964844,293.1499938964844,0.0060494481585919,-2175.474609375,298.9506530761719,0.4933862090110779,0.050000000745058,0.2319017052650451,291.1796569824219,291.1499938964844,263.8263854980469,261.7594299316406,281.4227905273437,294.1550598144531,291.1832275390625,1.0,0.2485518902540207,0.7076941132545471,0.7076941132545471,1.0,1.0,-1.1186308860778809,0.4697685539722442,0.6488623023033142,0.161285325884819,0.0,0.0,0.4994246959686279,45.755252838134766,34.0,38.36996078491211,-11058.5517578125,166.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,307.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.896484375,18000.0,0.0,0.0,0.2503360509872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536187052726745,0.4536240398883819,-5.340971711120801e-06,0.0,0.0002540592686273,0.0,0.0,25.351682662963867,0.0,0.0,0.0,0.3542603552341461,4.0,0.0,1.0
659460,293.1536560058594,297.1499938964844,293.1499938964844,0.0690987780690193,-1720.583984375,304.1510314941406,0.6818175911903381,0.1206797584891319,0.1098938062787056,294.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.4959920942783355,0.050000000745058,0.0488423071801662,293.30328369140625,297.1499938964844,293.1499938964844,0.0569895766675472,-1173.0859375,304.16583251953125,0.6511299014091492,0.1045705452561378,0.0748395696282386,293.18365478515625,297.1499938964844,293.1499938964844,0.2978953123092651,-5747.5986328125,304.1806945800781,0.9990000128746032,0.4546449482440948,0.3662560284137726,293.3178405761719,297.1499938964844,293.1499938964844,0.0060103023424744,-2162.647705078125,298.9276428222656,0.4959920942783355,0.050000000745058,0.2316868901252746,291.1951599121094,291.1499938964844,263.83160400390625,261.76593017578125,281.4175109863281,294.1300354003906,291.1976318359375,1.0,0.2459794729948043,0.7076072692871094,0.7076072692871094,1.0,1.0,-1.1087385416030884,0.4653749465942383,0.6433635354042053,0.1593527644872665,0.0,0.0,0.4948359727859497,44.489532470703125,34.0,36.14963912963867,-10960.583984375,161.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548889160156,307.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1640625,18000.0,0.0,0.0,0.2497895509004593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.447327047586441,0.447332352399826,-5.314232112141326e-06,0.0,0.0002535046369303,0.0,0.0,24.79952049255371,0.0,0.0,0.0,0.3523300290107727,4.0,0.0,1.0
659520,293.1534118652344,297.1499938964844,293.1499938964844,0.0690315812826156,-1719.3240966796875,304.1509704589844,0.6845505237579346,0.1206809058785438,0.1098575964570045,294.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4979216456413269,0.050000000745058,0.0488099865615367,293.3020935058594,297.1499938964844,293.1499938964844,0.0554931499063968,-1153.33642578125,304.1656799316406,0.6500487923622131,0.102863036096096,0.0736097916960716,293.1747436523437,297.1499938964844,293.1499938964844,0.2935333549976349,-5680.19482421875,304.1829833984375,0.9990000128746032,0.4559649527072906,0.3620433807373047,293.3177795410156,297.1499938964844,293.1499938964844,0.0059762722812592,-2152.123046875,298.9013366699219,0.4979216456413269,0.050000000745058,0.2315335571765899,291.2013854980469,291.1499938964844,263.8363952636719,261.7720642089844,281.4119567871094,294.1078491210937,291.2015686035156,1.0,0.2439412623643875,0.7075204849243164,0.7075204849243164,1.0,1.0,-1.101184606552124,0.4620190858840942,0.6391655802726746,0.1578806340694427,0.0,0.0,0.4907335340976715,43.58097457885742,37.0,21.68722915649414,-10872.4931640625,157.44004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3842163085937,307.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.46875,18000.0,0.0,0.0,0.2490592449903488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4404410421848297,0.4404463171958923,-5.280919140204787e-06,0.0,0.0002527634787838,0.0,0.0,24.18695640563965,0.0,0.0,0.0,0.3501970469951629,4.0,0.0,1.0
659580,293.15313720703125,297.1499938964844,293.1499938964844,0.0690223798155784,-1719.189453125,304.1507873535156,0.6866116523742676,0.1206917092204094,0.1098409369587898,294.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.4993670880794525,0.050000000745058,0.0487864650785923,293.3008117675781,297.1499938964844,293.1499938964844,0.0540612749755382,-1134.6116943359375,304.1654357910156,0.6483646631240845,0.1011853367090225,0.07240991294384,293.1668701171875,297.1499938964844,293.1499938964844,0.2903670966625213,-5631.93505859375,304.1827392578125,0.9990000128746032,0.4572033584117889,0.3589465916156769,293.3175964355469,297.1499938964844,293.1499938964844,0.0059460471384227,-2143.211669921875,298.87255859375,0.4993670880794525,0.050000000745058,0.2314219772815704,291.2006225585937,291.1499938964844,263.8407897949219,261.7779235839844,281.40771484375,294.09014892578125,291.2001342773437,1.0,0.2424067556858062,0.7074336409568787,0.7074336409568787,1.0,1.0,-1.0952520370483398,0.4593871533870697,0.6358649134635925,0.1567062437534332,0.0,0.0,0.4874167740345001,42.91471099853516,37.0,9.124703407287598,-10803.890625,154.5405731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,307.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.375,18000.0,0.0,0.0,0.2481629401445388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4345915019512176,0.4345967471599579,-5.249143669061596e-06,0.0,0.0002518538385629,0.0,0.0,23.659744262695312,0.0,0.0,0.0,0.3483293354511261,4.0,0.0,1.0
659640,293.1528625488281,297.1499938964844,293.1499938964844,0.0690346285700798,-1719.457763671875,304.150634765625,0.6880449652671814,0.1207063123583793,0.1098374873399734,294.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.5003640651702881,0.050000000745058,0.0487705916166305,293.29949951171875,297.1499938964844,293.1499938964844,0.0526591762900352,-1116.39013671875,304.1651611328125,0.6461358070373535,0.0995316207408905,0.0712341740727424,293.1602478027344,297.1499938964844,293.1499938964844,0.2881743907928467,-5599.13525390625,304.1807556152344,0.9990000128746032,0.4582875072956085,0.356841117143631,293.3173217773437,297.1499938964844,293.1499938964844,0.005917839705944,-2135.0078125,298.8432922363281,0.5003640651702881,0.050000000745058,0.2313466817140579,291.1981506347656,291.1499938964844,263.8448181152344,261.783447265625,281.4049377441406,294.0771484375,291.19744873046875,1.0,0.2413175702095031,0.7073468565940857,0.7073468565940857,1.0,1.0,-1.090749740600586,0.4573948085308075,0.633354902267456,0.1557867377996444,0.0,0.0,0.4844520390033722,42.45884704589844,40.0,0.8417602777481079,-10750.521484375,152.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664306640625,307.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.462890625,18000.0,0.0,0.0,0.2471408396959304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4295971691608429,0.4296023845672607,-5.221490027906839e-06,0.0,0.0002508165198378,0.0,0.0,23.21280670166016,0.0,0.0,0.0,0.3467138111591339,4.0,0.0,1.0
659700,293.1526184082031,297.1499938964844,293.1499938964844,0.0690610185265541,-1719.9927978515625,304.1504821777344,0.6888759732246399,0.1207191050052642,0.1098416075110435,294.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5009344816207886,0.050000000745058,0.0487616434693336,293.2981872558594,297.1499938964844,293.1499938964844,0.0512805394828319,-1098.573974609375,304.1649169921875,0.6434075236320496,0.0978966206312179,0.0700787007808685,293.1551208496094,297.1499938964844,293.1499938964844,0.2868826687335968,-5580.58740234375,304.177490234375,0.9990000128746032,0.4591670036315918,0.3556478917598724,293.3170471191406,297.1499938964844,293.1499938964844,0.0058911424130201,-2127.331787109375,298.8136291503906,0.5009344816207886,0.050000000745058,0.2313042283058166,291.194580078125,291.1499938964844,263.84844970703125,261.7886657714844,281.4035949707031,294.0687255859375,291.1935729980469,1.0,0.2406361848115921,0.7072600722312927,0.7072600722312927,1.0,1.0,-1.0875539779663086,0.4559898376464844,0.6315640807151794,0.1550870388746261,0.0,0.0,0.4818288683891296,42.19317626953125,40.0,-5.504619121551514,-10708.0009765625,151.08253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,307.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.986328125,18000.0,0.0,0.0,0.2460245043039322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4251715540885925,0.425176739692688,-5.197322479943978e-06,0.0,0.0002496835950296,0.0,0.0,22.82210350036621,0.0,0.0,0.0,0.3452896475791931,4.0,0.0,1.0
659760,293.15240478515625,297.1499938964844,293.1499938964844,0.069099485874176,-1720.7628173828125,304.1503295898437,0.6891412734985352,0.1207250952720642,0.109847791492939,294.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.50110924243927,0.050000000745058,0.0487589240074157,293.296875,297.1499938964844,293.1499938964844,0.0499228052794933,-1081.1231689453125,304.1646728515625,0.6402311325073242,0.0962751731276512,0.0689390301704406,293.1515197753906,297.1499938964844,293.1499938964844,0.286432534456253,-5575.3076171875,304.1733093261719,0.9990000128746032,0.4598124623298645,0.3552839457988739,293.3168029785156,297.1499938964844,293.1499938964844,0.0058656670153141,-2120.130615234375,298.7833251953125,0.50110924243927,0.050000000745058,0.2312913537025451,291.1895446777344,291.1499938964844,263.8516845703125,261.7935791015625,281.4033203125,294.0645751953125,291.1882019042969,1.0,0.2403235584497451,0.7072016000747681,0.7072016000747681,1.0,1.0,-1.0855355262756348,0.4551252126693725,0.6304103136062622,0.1545732617378235,0.0,0.0,0.479693204164505,42.09828186035156,43.0,-10.8148193359375,-10675.8857421875,150.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,307.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.75,18000.0,0.0,0.0,0.2448443174362182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.421407014131546,0.4214121997356415,-5.176490049052518e-06,0.0,0.000248485855991,0.0,0.0,22.491670608520508,0.0,0.0,0.0,0.3440791964530945,4.0,0.0,1.0
659820,293.1522827148437,297.1499938964844,293.1499938964844,0.0691435784101486,-1721.6470947265625,304.1501770019531,0.6888768672943115,0.1207194030284881,0.109851099550724,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5009203553199768,0.050000000745058,0.048761885613203,293.2956237792969,297.1499938964844,293.1499938964844,0.0485796593129634,-1063.945068359375,304.1644592285156,0.6366541981697083,0.0946621522307396,0.0678113400936126,293.1494445800781,297.1499938964844,293.1499938964844,0.2867555320262909,-5582.15380859375,304.1684875488281,0.9990000128746032,0.4602029621601105,0.3556773960590362,293.316650390625,297.1499938964844,293.1499938964844,0.0058412533253431,-2113.329345703125,298.7523193359375,0.5009203553199768,0.050000000745058,0.2313053905963897,291.1832580566406,291.1499938964844,263.8545837402344,261.7982177734375,281.4040222167969,294.06451416015625,291.1817321777344,1.0,0.2403459995985031,0.7071431279182434,0.7071431279182434,1.0,1.0,-1.0845826864242554,0.4547516703605652,0.6298309564590454,0.1542001962661743,0.0,0.0,0.4781071543693542,42.158294677734375,43.0,-14.804181098937988,-10654.328125,150.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888366699219,307.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.107421875,18000.0,0.0,0.0,0.2436335235834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4184475839138031,0.4184527397155761,-5.15943929713103e-06,0.0,0.0002472570631653,0.0,0.0,22.23126220703125,0.0,0.0,0.0,0.3431192338466644,4.0,0.0,1.0
659880,293.1522521972656,297.1499938964844,293.1499938964844,0.0691852644085884,-1722.4931640625,304.15008544921875,0.6881341934204102,0.1206978112459182,0.1098468676209449,294.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5004115700721741,0.050000000745058,0.0487698875367641,293.29443359375,297.1499938964844,293.1499938964844,0.0472428351640701,-1046.9202880859375,304.16424560546875,0.6327264904975891,0.093052789568901,0.066691406071186,293.1488037109375,297.1499938964844,293.1499938964844,0.2877604961395263,-5599.62353515625,304.1632995605469,0.9990000128746032,0.4603327214717865,0.3567417860031128,293.31658935546875,297.1499938964844,293.1499938964844,0.0058175302110612,-2106.7685546875,298.7207946777344,0.5004115700721741,0.050000000745058,0.2313433587551117,291.17633056640625,291.1499938964844,263.8570861816406,261.80255126953125,281.40545654296875,294.0682373046875,291.1747131347656,1.0,0.2406634837388992,0.7070846557617188,0.7070846557617188,1.0,1.0,-1.0845632553100586,0.4548167288303375,0.6297464966773987,0.1539229452610016,0.0,0.0,0.4770421683788299,42.35523986816406,46.0,-17.473196029663086,-10642.275390625,150.56671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185913085937,307.5102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.029296875,18000.0,0.0,0.0,0.2424279302358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.416296899318695,0.4163020551204681,-5.1463075578794815e-06,0.0,0.0002460335381329,0.0,0.0,22.040298461914062,0.0,0.0,0.0,0.3424107432365417,4.0,0.0,1.0
659940,293.1523132324219,297.1499938964844,293.1499938964844,0.0692190900444984,-1723.1995849609375,304.1499938964844,0.686941385269165,0.1206558719277381,0.1098309308290481,294.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4996105432510376,0.050000000745058,0.0487826317548751,293.2933044433594,297.1499938964844,293.1499938964844,0.045907624065876,-1029.978759765625,304.1640930175781,0.6284660696983337,0.0914428606629371,0.0655762627720832,293.1496276855469,297.1499938964844,293.1499938964844,0.2894019186496734,-5626.94287109375,304.15789794921875,0.9990000128746032,0.46019047498703,0.3584305942058563,293.316650390625,297.1499938964844,293.1499938964844,0.005794215016067,-2100.341796875,298.6887512207031,0.4996105432510376,0.050000000745058,0.2314037978649139,291.1690979003906,291.1499938964844,263.8592834472656,261.806640625,281.407470703125,294.07568359375,291.1674499511719,1.0,0.2412541657686233,0.7070262432098389,0.7070262432098389,1.0,1.0,-1.085403561592102,0.4552944600582123,0.6301091313362122,0.1537071913480758,0.0,0.0,0.4764940738677978,42.68008804321289,46.0,-19.120737075805664,-10638.8623046875,151.3957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6395263671875,307.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1328125,18000.0,0.0,0.0,0.2412591129541397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4149421453475952,0.4149473011493683,-5.137098924024031e-06,0.0,0.0002448473242111,0.0,0.0,21.916961669921875,0.0,0.0,0.0,0.3419510722160339,4.0,0.0,1.0
660000,293.1524963378906,297.1499938964844,293.1499938964844,0.0692402049899101,-1723.6773681640625,304.14996337890625,0.6853435039520264,0.120589479804039,0.1097989454865455,294.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4985572397708893,0.050000000745058,0.0487996637821197,293.29229736328125,297.1499938964844,293.1499938964844,0.0445693060755729,-1013.0502319335938,304.1639709472656,0.6238772869110107,0.0898282378911972,0.0644622892141342,293.1517639160156,297.1499938964844,293.1499938964844,0.2916154563426971,-5663.0439453125,304.1524353027344,0.9990000128746032,0.4597760438919067,0.3606758713722229,293.3168640136719,297.1499938964844,293.1499938964844,0.0057711768895387,-2093.996826171875,298.6562194824219,0.4985572397708893,0.050000000745058,0.2314845919609069,291.1617126464844,291.1499938964844,263.8611145019531,261.8104248046875,281.4098815917969,294.0867004394531,291.1600341796875,1.0,0.242086723446846,0.7069677710533142,0.7069677710533142,1.0,1.0,-1.0869988203048706,0.4561445713043213,0.6308542490005493,0.1535149812698364,0.0,0.0,0.4764516949653625,43.119850158691406,49.0,-20.076492309570312,-10643.0615234375,152.6454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650390625,307.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.501953125,18000.0,0.0,0.0,0.2401597946882248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4143538475036621,0.4143590033054352,-5.131646048539551e-06,0.0,0.0002437316579744,0.0,0.0,21.85806465148925,0.0,0.0,0.0,0.3417311310768127,4.0,0.0,1.0
660060,293.15283203125,297.1499938964844,293.1499938964844,0.0692443773150444,-1723.8487548828125,304.14996337890625,0.6833729147911072,0.1204946488142013,0.1097471341490745,294.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4972812831401825,0.050000000745058,0.0488207153975963,293.2913818359375,297.1499938964844,293.1499938964844,0.0432246550917625,-996.08203125,304.16387939453125,0.6189152002334595,0.0882051736116409,0.0633468627929687,293.1551513671875,297.1499938964844,293.1499938964844,0.2943586111068725,-5707.20263671875,304.1470031738281,0.9990000128746032,0.4590864777565002,0.3634324371814728,293.3172302246094,297.1499938964844,293.1499938964844,0.0057482263073325,-2087.664306640625,298.6231384277344,0.4972812831401825,0.050000000745058,0.2315844595432281,291.154296875,291.1499938964844,263.86260986328125,261.81396484375,281.4129638671875,294.1013488769531,291.1526794433594,1.0,0.2431403249502182,0.7068405747413635,0.7068405747413635,1.0,1.0,-1.089278221130371,0.4573262333869934,0.6319520473480225,0.1533042937517166,0.0,0.0,0.4769077599048614,43.66665267944336,49.0,-20.39629554748535,-10654.1484375,154.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650390625,307.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2391576617956161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4145257174968719,0.4145308434963226,-5.129896635480691e-06,0.0,0.0002427146246191,0.0,0.0,21.862701416015625,0.0,0.0,0.0,0.3417484760284424,4.0,0.0,1.0
660120,293.1532897949219,297.1499938964844,293.1499938964844,0.0692267343401908,-1723.6240234375,304.1499938964844,0.6810708045959473,0.1203676983714103,0.1096715703606605,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4958170056343078,0.050000000745058,0.0488454401493072,293.29058837890625,297.1499938964844,293.1499938964844,0.0418697446584701,-979.0096435546876,304.163818359375,0.6134777665138245,0.0865701362490654,0.0622268617153167,293.15972900390625,297.1499938964844,293.1499938964844,0.2975750267505646,-5758.4794921875,304.1417236328125,0.9990000128746032,0.458125501871109,0.3666435778141022,293.3178100585937,297.1499938964844,293.1499938964844,0.0057252049446105,-2081.279296875,298.5895080566406,0.4958170056343078,0.050000000745058,0.2317017465829849,291.1470947265625,291.1499938964844,263.8638000488281,261.8172302246094,281.4164733886719,294.1195678710937,291.1455078125,1.0,0.2443891614675521,0.7067133784294128,0.7067133784294128,1.0,1.0,-1.0921541452407837,0.4588169753551483,0.6333371996879578,0.1530625522136688,0.0,0.0,0.4778249561786651,44.31045913696289,52.0,-20.201732635498047,-10671.3583984375,156.27842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391296386719,307.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.17578125,18000.0,0.0,0.0,0.2382800728082656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4154193997383117,0.4154245257377624,-5.13171244165278e-06,0.0,0.0002418239891994,0.0,0.0,21.927865982055664,0.0,0.0,0.0,0.3419915735721588,4.0,0.0,1.0
660180,293.1539001464844,297.1499938964844,293.1499938964844,0.069183699786663,-1722.938232421875,304.15008544921875,0.6784663796424866,0.1202049031853675,0.10956871509552,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4941878020763397,0.050000000745058,0.0488736480474472,293.2899169921875,297.1499938964844,293.1499938964844,0.0405025891959667,-961.79150390625,304.1637878417969,0.6074343323707581,0.0849197208881378,0.0610999576747417,293.1653747558594,297.1499938964844,293.1499938964844,0.3012314140796661,-5816.30078125,304.1365966796875,0.9990000128746032,0.4568919241428375,0.3702729344367981,293.3185729980469,297.1499938964844,293.1499938964844,0.0057020024396479,-2074.802001953125,298.55535888671875,0.4941878020763397,0.050000000745058,0.2318355441093444,291.14013671875,291.1499938964844,263.8646545410156,261.8202819824219,281.4203186035156,294.1414489746094,291.1386413574219,1.0,0.245816633105278,0.7065861821174622,0.7065861821174622,1.0,1.0,-1.0955687761306765,0.460593968629837,0.6349747776985168,0.1527743488550186,0.0,0.0,0.479185938835144,45.04565048217773,52.0,-19.672731399536133,-10694.0380859375,158.60206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6164245605469,307.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.748046875,18000.0,0.0,0.0,0.2375505715608596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4170075953006744,0.4170127511024475,-5.137008884048555e-06,0.0,0.0002410836314084,0.0,0.0,22.05174827575684,0.0,0.0,0.0,0.3424532413482666,4.0,0.0,1.0
660240,293.1546936035156,297.1499938964844,293.1499938964844,0.06911251693964,-1721.7420654296875,304.15020751953125,0.6756048202514648,0.1200042068958282,0.1094359755516052,294.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4924237728118896,0.050000000745058,0.0489049851894378,293.2893981933594,297.1499938964844,293.1499938964844,0.039121463894844,-944.3851928710938,304.1637878417969,0.600943386554718,0.0832513123750686,0.0599636696279048,293.1719970703125,297.1499938964844,293.1499938964844,0.3052730858325958,-5879.76806640625,304.1316833496094,0.9990000128746032,0.4553984999656677,0.3742638230323791,293.3195495605469,297.1499938964844,293.1499938964844,0.0056785251945257,-2068.197509765625,298.5206298828125,0.4924237728118896,0.050000000745058,0.2319841980934143,291.13348388671875,291.1499938964844,263.8652038574219,261.82305908203125,281.4245910644531,294.1669616699219,291.132080078125,1.0,0.2473974972963333,0.7064589858055115,0.7064589858055115,1.0,1.0,-1.0994369983673096,0.4626195132732391,0.6368173956871033,0.1524235904216766,0.0,0.0,0.4809507131576538,45.86235809326172,55.0,-18.874361038208008,-10721.3828125,161.21978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829162597656,307.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.78515625,18000.0,0.0,0.0,0.236985981464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4192371070384979,0.419242262840271,-5.145561317476677e-06,0.0,0.0002405106497462,0.0,0.0,22.230541229248047,0.0,0.0,0.0,0.3431177139282226,4.0,0.0,1.0
660300,293.1556091308594,297.1499938964844,293.1499938964844,0.0690096616744995,-1719.971435546875,304.1503601074219,0.672511100769043,0.1197623386979103,0.1092702522873878,294.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4905387163162231,0.050000000745058,0.0489393286406993,293.2890014648437,297.1499938964844,293.1499938964844,0.0377252362668514,-926.7503051757812,304.163818359375,0.5940383672714233,0.0815617516636848,0.0588159002363681,293.17950439453125,297.1499938964844,293.1499938964844,0.3096737563610077,-5948.421875,304.12701416015625,0.9990000128746032,0.4536443650722503,0.378589004278183,293.3207397460937,297.1499938964844,293.1499938964844,0.005654664710164,-2061.42333984375,298.4853210449219,0.4905387163162231,0.050000000745058,0.2321470975875854,291.1272888183594,291.1499938964844,263.8654479980469,261.8255920410156,281.429443359375,294.1962280273437,291.1260070800781,1.0,0.2491195052862167,0.7063317894935608,0.7063317894935608,1.0,1.0,-1.1037145853042605,0.4648729562759399,0.6388415694236755,0.1520048081874847,0.0,0.0,0.4830946624279022,46.75694274902344,55.0,-17.7847957611084,-10752.9287109375,164.1175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.538818359375,307.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34765625,18000.0,0.0,0.0,0.2366048991680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422089010477066,0.4220941662788391,-5.1573501878010575e-06,0.0,0.0002401238889433,0.0,0.0,22.463661193847656,0.0,0.0,0.0,0.343980461359024,4.0,0.0,1.0
660360,293.1566772460937,297.1499938964844,293.1499938964844,0.0688730403780937,-1717.58837890625,304.1505432128906,0.6692272424697876,0.1194786354899406,0.109070174396038,294.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.488551914691925,0.050000000745058,0.0489763766527175,293.28875732421875,297.1499938964844,293.1499938964844,0.0363135673105716,-908.8502197265624,304.16387939453125,0.5867478251457214,0.0798492431640625,0.0576547496020793,293.1877746582031,297.1499938964844,293.1499938964844,0.3143841922283172,-6021.4599609375,304.1226501464844,0.9990000128746032,0.4516452550888061,0.383200466632843,293.3221435546875,297.1499938964844,293.1499938964844,0.0056303311139345,-2054.4404296875,298.449462890625,0.488551914691925,0.050000000745058,0.2323228567838668,291.1216125488281,291.1499938964844,263.86541748046875,261.8279113769531,281.43524169921875,294.2291564941406,291.1204833984375,1.0,0.2509616613388061,0.7061516046524048,0.7061516046524048,1.0,1.0,-1.1083309650421145,0.4673087298870086,0.641022264957428,0.1515020877122879,0.0,0.0,0.4855572879314422,47.72127532958984,58.0,-16.370712280273438,-10787.7578125,167.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,307.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.607421875,18000.0,0.0,0.0,0.2364146262407302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4254911243915558,0.4254963099956512,-5.172132659936324e-06,0.0,0.0002399307995801,0.0,0.0,22.746307373046875,0.0,0.0,0.0,0.3450208306312561,4.0,0.0,1.0
660420,293.1579284667969,297.1499938964844,293.1499938964844,0.0687000602483749,-1714.5458984375,304.1507568359375,0.6657817959785461,0.1191513016819953,0.1088338643312454,294.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4864706397056579,0.050000000745058,0.0490159802138805,293.2886657714844,297.1499938964844,293.1499938964844,0.0348868742585182,-890.6510620117188,304.1639404296875,0.5790976285934448,0.0781113281846046,0.0564785413444042,293.1967468261719,297.1499938964844,293.1499938964844,0.31937375664711,-6098.36669921875,304.1185607910156,0.9990000128746032,0.4494067728519439,0.3880688846111297,293.32373046875,297.1499938964844,293.1499938964844,0.0056054536253213,-2047.216064453125,298.4130554199219,0.4864706397056579,0.050000000745058,0.2325107008218765,291.1166381835937,291.1499938964844,263.8650817871094,261.8299865722656,281.44195556640625,294.2658386230469,291.1156616210937,1.0,0.2529111504554748,0.7059714794158936,0.7059714794158936,1.0,1.0,-1.1132410764694214,0.4699133932590484,0.6433277130126953,0.1509281396865844,0.0,0.0,0.4882873296737671,48.75109100341797,58.0,-14.694121360778809,-10825.2841796875,170.6460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,307.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76953125,18000.0,0.0,0.0,0.2364248037338256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4293838143348694,0.4293889999389648,-5.189735020394437e-06,0.0,0.000239941116888,0.0,0.0,23.0748233795166,0.0,0.0,0.0,0.3462225198745727,4.0,0.0,1.0
660480,293.1593017578125,297.1499938964844,293.1499938964844,0.0684903040528297,-1710.838623046875,304.1510009765625,0.6622109413146973,0.1187807321548461,0.1085609719157219,294.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4843016862869262,0.050000000745058,0.0490578971803188,293.2886962890625,297.1499938964844,293.1499938964844,0.0334473177790641,-872.1342163085938,304.1640319824219,0.5711289644241333,0.0763469412922859,0.055285919457674,293.2062683105469,297.1499938964844,293.1499938964844,0.324605256319046,-6178.54296875,304.1147766113281,0.9990000128746032,0.4469444751739502,0.393156349658966,293.32550048828125,297.1499938964844,293.1499938964844,0.0055799796245992,-2039.7322998046875,298.3761291503906,0.4843016862869262,0.050000000745058,0.2327095419168472,291.1123352050781,291.1499938964844,263.864501953125,261.83184814453125,281.4496154785156,294.3061218261719,291.1114807128906,1.0,0.2549516558647156,0.7057913541793823,0.7057913541793823,1.0,1.0,-1.1183903217315674,0.4726585447788238,0.6457318067550659,0.1502884775400161,0.0,0.0,0.4912307560443878,49.840118408203125,46.0,-12.901233673095703,-10864.7841796875,174.23733520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,307.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.880859375,18000.0,0.0,0.0,0.2366346269845962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4336847960948944,0.4336900115013122,-5.209832579566864e-06,0.0,0.0002401540696155,0.0,0.0,23.443443298339844,0.0,0.0,0.0,0.347561776638031,4.0,0.0,1.0
660540,293.1607360839844,297.1499938964844,293.1499938964844,0.0682021230459213,-1705.686279296875,304.1513366699219,0.6610194444656372,0.1183833628892898,0.1082211434841156,294.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.4839493036270141,0.050000000745058,0.0490647591650486,293.2887878417969,297.1499938964844,293.1499938964844,0.0319608487188816,-852.7694091796875,304.1641845703125,0.5653989315032959,0.0745711773633956,0.0540527254343032,293.2147827148437,297.1499938964844,293.1499938964844,0.3257948756217956,-6194.3857421875,304.119140625,0.9990000128746032,0.4445571601390838,0.3939822912216186,293.3274230957031,297.1499938964844,293.1499938964844,0.0055494005791842,-2030.3199462890625,298.33966064453125,0.4839493036270141,0.050000000745058,0.2327421009540558,291.1104431152344,291.1499938964844,263.8636169433594,261.83349609375,281.46270751953125,294.3451843261719,291.1112976074219,1.0,0.25467249751091,0.7056112289428711,0.7056112289428711,1.0,1.0,-1.11745285987854,0.4725524485111236,0.644900381565094,0.1489942967891693,0.0,0.0,0.4940909445285797,49.98046875,46.0,-2.42195200920105,-10874.572265625,174.22434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,307.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.28125,18000.0,0.0,0.0,0.2370262891054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4382725358009338,0.4382777810096741,-5.232178409642074e-06,0.0,0.0002405515551799,0.0,0.0,23.84390449523925,0.0,0.0,0.0,0.3489991426467895,4.0,0.0,1.0
