time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660600,293.1620788574219,297.1499938964844,293.1499938964844,0.0678003057837486,-1698.3450927734375,304.1518249511719,0.6615792512893677,0.1179820150136947,0.1078431904315948,294.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.484948068857193,0.050000000745058,0.0490453839302063,293.28887939453125,297.1499938964844,293.1499938964844,0.0304207075387239,-832.28076171875,304.1643981933594,0.5613308548927307,0.0727990344166755,0.0527981109917163,293.2196655273437,297.1499938964844,293.1499938964844,0.3235797882080078,-6156.97265625,304.1288452148437,0.9990000128746032,0.4427716434001922,0.3916408717632293,293.3293762207031,297.1499938964844,293.1499938964844,0.0055126082152128,-2017.953857421875,298.3080139160156,0.484948068857193,0.050000000745058,0.2326501756906509,291.120361328125,291.1499938964844,263.86248779296875,261.8349609375,281.473876953125,294.3709411621094,291.123779296875,1.0,0.2531662881374359,0.7054311037063599,0.7054311037063599,1.0,1.0,-1.1120082139968872,0.4703378677368164,0.6416703462600708,0.1472177803516388,0.0,0.0,0.4951461851596832,49.41117858886719,34.0,18.584850311279297,-10853.900390625,171.5320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,307.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.111328125,18000.0,0.0,0.0,0.2375205308198928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4417095780372619,0.4417148232460022,-5.253247309155995e-06,0.0,0.0002410531451459,0.0,0.0,24.163780212402344,0.0,0.0,0.0,0.3500999808311462,4.0,0.0,1.0
660660,293.16326904296875,297.1499938964844,293.1499938964844,0.0673424154520034,-1689.935791015625,304.1523132324219,0.6635986566543579,0.1175960004329681,0.1074508875608444,294.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4870193004608154,0.050000000745058,0.0490055419504642,293.2888488769531,297.1499938964844,293.1499938964844,0.0287911873310804,-812.116455078125,304.1647644042969,0.5586135983467102,0.0710438787937164,0.051535278558731,293.2206115722656,297.1499938964844,293.1499938964844,0.3187074363231659,-6078.35205078125,304.1415710449219,0.9990000128746032,0.4417006373405456,0.3867838382720947,293.3312683105469,297.1499938964844,293.1499938964844,0.0054709706455469,-2003.501220703125,298.2796325683594,0.4870193004608154,0.050000000745058,0.2324611842632293,291.1376953125,291.1499938964844,263.8611145019531,261.8362121582031,281.4803466796875,294.3805847167969,291.1417541503906,1.0,0.2505359947681427,0.7052512168884277,0.7052512168884277,1.0,1.0,-1.1030226945877075,0.4664536714553833,0.6365690231323242,0.1451205909252166,0.0,0.0,0.494241863489151,48.290035247802734,34.0,34.28689193725586,-10794.3662109375,166.7957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,307.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.2380243986845016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4422057271003723,0.4422110021114349,-5.263844286673702e-06,0.0,0.0002415644994471,0.0,0.0,24.24044418334961,0.0,0.0,0.0,0.3503498435020447,4.0,0.0,1.0
660720,293.1642150878906,297.1499938964844,293.1499938964844,0.0668804347515106,-1681.4652099609375,304.1527404785156,0.6670628190040588,0.1172408908605575,0.1070623472332954,294.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.490080177783966,0.050000000745058,0.0489479191601276,293.2886657714844,297.1499938964844,293.1499938964844,0.0274191610515117,-792.2198486328125,304.1644897460937,0.5571996569633484,0.0693221986293792,0.0502764135599136,293.21759033203125,297.1499938964844,293.1499938964844,0.3115491867065429,-5964.40869140625,304.1561279296875,0.9990000128746032,0.4413962364196777,0.3796501159667969,293.3329772949219,297.1499938964844,293.1499938964844,0.0054272627457976,-1988.2496337890625,298.2520446777344,0.490080177783966,0.050000000745058,0.2321878522634506,291.15631103515625,291.1499938964844,263.8594970703125,261.8372802734375,281.4819030761719,294.3741149902344,291.1604309082031,1.0,0.2468971312046051,0.7050713300704956,0.7050713300704956,1.0,1.0,-1.090875506401062,0.4610747098922729,0.6298007965087891,0.1427696198225021,0.0,0.0,0.4919631481170654,46.69002914428711,25.0,43.51750564575195,-10704.39453125,160.33909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,307.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.33984375,18000.0,0.0,0.0,0.2384359538555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4401639401912689,0.4401691854000091,-5.261594651528867e-06,0.0,0.0002419821830699,0.0,0.0,24.09073638916016,0.0,0.0,0.0,0.3498141169548034,4.0,0.0,1.0
660780,293.1649169921875,297.1499938964844,293.1499938964844,0.066437117755413,-1673.3477783203125,304.1530456542969,0.6714664101600647,0.1169257164001464,0.1066980734467506,294.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4937254786491394,0.050000000745058,0.0488819442689418,293.2882385253906,297.1499938964844,293.1499938964844,0.0259148515760898,-769.6159057617188,304.1645812988281,0.556576132774353,0.0676473006606102,0.0490399748086929,293.2109375,297.1499938964844,293.1499938964844,0.3031379282474518,-5831.31982421875,304.1702880859375,0.9990000128746032,0.4418443739414215,0.3713144361972809,293.3344116210937,297.1499938964844,293.1499938964844,0.0053830188699066,-1972.7545166015625,298.22509765625,0.4937254786491394,0.050000000745058,0.2318748980760574,291.1751708984375,291.1499938964844,263.857666015625,261.838134765625,281.4779968261719,294.35357666015625,291.1793212890625,1.0,0.2428189218044281,0.7048914432525635,0.7048914432525635,1.0,1.0,-1.0771222114562988,0.4549359083175659,0.6221863627433777,0.1403200626373291,0.0,0.0,0.4883961081504822,44.86563491821289,25.0,48.2104606628418,-10596.96875,153.15159606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,307.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.57421875,18000.0,0.0,0.0,0.2386724799871444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4360093772411346,0.4360146224498749,-5.247808985586744e-06,0.0,0.0002422222169116,0.0,0.0,23.75121307373047,0.0,0.0,0.0,0.3485974967479706,4.0,0.0,1.0
660840,293.1653137207031,297.1499938964844,293.1499938964844,0.0660257712006568,-1665.831787109375,304.1532287597656,0.6769419312477112,0.1166558638215065,0.1063643097877502,294.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4980668127536773,0.050000000745058,0.0488079153001308,293.2875671386719,297.1499938964844,293.1499938964844,0.0245669558644294,-749.72412109375,304.1643981933594,0.5568622946739197,0.0660302489995956,0.0478337071835994,293.20123291015625,297.1499938964844,293.1499938964844,0.2934983670711517,-5679.05224609375,304.1841125488281,0.9990000128746032,0.4429748058319092,0.3617324531078338,293.3355712890625,297.1499938964844,293.1499938964844,0.0053389607928693,-1957.33154296875,298.19842529296875,0.4980668127536773,0.050000000745058,0.2315237373113632,291.1932067871094,291.1499938964844,263.8555908203125,261.8388366699219,281.4708557128906,294.322998046875,291.1971435546875,1.0,0.238168254494667,0.7047115564346313,0.7047115564346313,1.0,1.0,-1.0617274045944214,0.448018729686737,0.6137086153030396,0.1377861052751541,0.0,0.0,0.4837089478969574,42.82477188110352,28.0,49.31301498413086,-10473.3408203125,145.29202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,307.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.025390625,18000.0,0.0,0.0,0.238670527935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4299650490283966,0.4299702942371368,-5.223912921792362e-06,0.0,0.000242220252403,0.0,0.0,23.24706649780273,0.0,0.0,0.0,0.3467803001403808,4.0,0.0,1.0
660900,293.16552734375,297.1499938964844,293.1499938964844,0.0656783133745193,-1659.499267578125,304.1532897949219,0.6811439394950867,0.1164225116372108,0.1060877293348312,294.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.5014613270759583,0.050000000745058,0.0487537458539009,293.2866516113281,297.1499938964844,293.1499938964844,0.0233248248696327,-730.8401489257812,304.1640319824219,0.5558642148971558,0.0644666254520416,0.046682383865118,293.1898498535156,297.1499938964844,293.1499938964844,0.286072701215744,-5562.59423828125,304.1913146972656,0.9990000128746032,0.444559782743454,0.3545553684234619,293.3363952636719,297.1499938964844,293.1499938964844,0.0052981409244239,-1943.1043701171875,298.17156982421875,0.5014613270759583,0.050000000745058,0.2312667667865753,291.20928955078125,291.1499938964844,263.8533020019531,261.83935546875,281.4576721191406,294.288330078125,291.21209716796875,1.0,0.2349328696727752,0.7045316696166992,0.7045316696166992,1.0,1.0,-1.0498347282409668,0.4427588582038879,0.6070758700370789,0.1355781555175781,0.0,0.0,0.4781230390071869,41.32085418701172,28.0,42.817474365234375,-10361.580078125,139.4829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,307.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.478515625,18000.0,0.0,0.0,0.23838871717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4223370254039764,0.4223422110080719,-5.1916140364483e-06,0.0,0.0002419342345092,0.0,0.0,22.61124610900879,0.0,0.0,0.0,0.3444662988185882,4.0,0.0,1.0
660960,293.16558837890625,297.1499938964844,293.1499938964844,0.0654242113232612,-1654.9566650390625,304.15313720703125,0.6844103932380676,0.1162120699882507,0.1058498844504356,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.5041715502738953,0.050000000745058,0.0487128309905529,293.2855529785156,297.1499938964844,293.1499938964844,0.0221885573118925,-713.1260986328125,304.1635437011719,0.5539461970329285,0.0629489719867706,0.0455747880041599,293.1791076660156,297.1499938964844,293.1499938964844,0.2804112434387207,-5474.4501953125,304.1940612792969,0.9990000128746032,0.4461681544780731,0.349036306142807,293.33697509765625,297.1499938964844,293.1499938964844,0.0052616451866924,-1930.9183349609373,298.14129638671875,0.5041715502738953,0.050000000745058,0.2310726940631866,291.2166748046875,291.1499938964844,263.8507995605469,261.8397216796875,281.4430236816406,294.25933837890625,291.21710205078125,1.0,0.2322922497987747,0.7045522332191467,0.7045522332191467,1.0,1.0,-1.0403672456741333,0.4386769831180572,0.6016902923583984,0.133664533495903,0.0,0.0,0.4728842079639435,40.17665100097656,31.0,26.101261138916016,-10261.6806640625,135.0318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,307.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.228515625,18000.0,0.0,0.0,0.2378355711698532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4141541719436645,0.4141593277454376,-5.154146492714062e-06,0.0,0.0002413728652754,0.0,0.0,21.92951202392578,0.0,0.0,0.0,0.3419747650623321,4.0,0.0,1.0
661020,293.16558837890625,297.1499938964844,293.1499938964844,0.0652366876602172,-1651.6881103515625,304.1529235839844,0.6869441866874695,0.1160133704543113,0.1056367382407188,294.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.5063486695289612,0.050000000745058,0.0486814193427562,293.2843322753906,297.1499938964844,293.1499938964844,0.0211454574018716,-696.393310546875,304.1629638671875,0.5513354539871216,0.0614719353616237,0.0445048920810222,293.16949462890625,297.1499938964844,293.1499938964844,0.2760556936264038,-5407.26220703125,304.1939392089844,0.9990000128746032,0.4476871788501739,0.344739019870758,293.3373413085937,297.1499938964844,293.1499938964844,0.0052288933657109,-1920.4141845703125,298.10797119140625,0.5063486695289612,0.050000000745058,0.2309236973524093,291.2164611816406,291.1499938964844,263.8481140136719,261.8399353027344,281.4295349121094,294.2371826171875,291.2158508300781,1.0,0.2302028238773346,0.7045727968215942,0.7045727968215942,1.0,1.0,-1.0326849222183228,0.4354380071163177,0.5972468852996826,0.1319232285022735,0.0,0.0,0.4684533178806305,39.290340423583984,31.0,10.952679634094238,-10181.70703125,131.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,307.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.51953125,18000.0,0.0,0.0,0.2370322346687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069086611270904,0.4069137871265411,-5.118057288200362e-06,0.0,0.0002405575942248,0.0,0.0,21.324811935424805,0.0,0.0,0.0,0.3397252559661865,4.0,0.0,1.0
661080,293.16558837890625,297.1499938964844,293.1499938964844,0.0650778114795684,-1648.9578857421875,304.1526794433594,0.6887629628181458,0.1158174872398376,0.1054379716515541,294.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5080064535140991,0.050000000745058,0.0486583448946476,293.28302001953125,297.1499938964844,293.1499938964844,0.0201727077364921,-680.2825317382812,304.1623840332031,0.5480667352676392,0.0600272268056869,0.0434665456414222,293.16131591796875,297.1499938964844,293.1499938964844,0.2727998197078705,-5357.6220703125,304.1918334960937,0.9990000128746032,0.4490480720996856,0.341546893119812,293.33758544921875,297.1499938964844,293.1499938964844,0.0051981881260871,-1910.723876953125,298.07354736328125,0.5080064535140991,0.050000000745058,0.2308142334222793,291.21343994140625,291.1499938964844,263.84521484375,261.8399658203125,281.4173889160156,294.2216186523437,291.2124938964844,1.0,0.2286087423563003,0.7045933604240417,0.7045933604240417,1.0,1.0,-1.0266011953353882,0.432951420545578,0.5936498045921326,0.1303275823593139,0.0,0.0,0.4645188152790069,38.63011169433594,34.0,0.4335215091705322,-10119.40625,128.88681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33258056640625,307.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.328125,18000.0,0.0,0.0,0.2360210567712783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4006483852863312,0.4006534814834595,-5.086214059701888e-06,0.0,0.000239531364059,0.0,0.0,20.807506561279297,0.0,0.0,0.0,0.3377606272697449,4.0,0.0,1.0
661140,293.16558837890625,297.1499938964844,293.1499938964844,0.0649344027042388,-1646.518310546875,304.1524353027344,0.689879834651947,0.1156183704733848,0.1052459627389907,294.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099914550781,0.5091531872749329,0.050000000745058,0.0486427992582321,293.2816772460937,297.1499938964844,293.1499938964844,0.0192591398954391,-664.6409301757812,304.16180419921875,0.5441648960113525,0.0586069002747535,0.0424538142979145,293.1547241210937,297.1499938964844,293.1499938964844,0.2705526053905487,-5324.04296875,304.18829345703125,0.9990000128746032,0.4502025544643402,0.3393785059452057,293.3377990722656,297.1499938964844,293.1499938964844,0.0051689054816961,-1901.5751953125,298.0385131835937,0.5091531872749329,0.050000000745058,0.230740487575531,291.2089538574219,291.1499938964844,263.8421325683594,261.8398742675781,281.40625,294.211669921875,291.2076416015625,1.0,0.2274708151817321,0.7046138644218445,0.7046138644218445,1.0,1.0,-1.0219835042953491,0.4311540722846985,0.5908293724060059,0.1288624256849289,0.0,0.0,0.4610297977924347,38.17407989501953,34.0,-7.30397367477417,-10070.7314453125,126.96578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066162109375,307.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8671875,18000.0,0.0,0.0,0.2348401397466659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3951368629932403,0.3951418995857239,-5.058464921603445e-06,0.0,0.0002383328974246,0.0,0.0,20.35892105102539,0.0,0.0,0.0,0.3360350728034973,4.0,0.0,1.0
661200,293.16552734375,297.1499938964844,293.1499938964844,0.0648109540343284,-1644.4549560546875,304.1522216796875,0.6903636455535889,0.1154328882694244,0.1050629913806915,294.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041320800781,0.5098251104354858,0.050000000745058,0.0486338473856449,293.2802734375,297.1499938964844,293.1499938964844,0.0183992832899093,-649.420166015625,304.1612243652344,0.5396966934204102,0.0572125762701034,0.0414626002311706,293.1496887207031,297.1499938964844,293.1499938964844,0.2692270576953888,-5305.123046875,304.1837463378906,0.9990000128746032,0.451133519411087,0.3381226658821106,293.33795166015625,297.1499938964844,293.1499938964844,0.0051409224979579,-1892.9583740234373,298.002685546875,0.5098251104354858,0.050000000745058,0.2306980341672897,291.20269775390625,291.1499938964844,263.8388977050781,261.8396301269531,281.3927001953125,294.2012939453125,291.20086669921875,1.0,0.226739302277565,0.704634428024292,0.704634428024292,1.0,1.0,-1.0186736583709717,0.4299704134464264,0.5887032747268677,0.1275138705968856,0.0,0.0,0.4581353962421417,37.89703750610352,37.0,-14.298970222473145,-10035.330078125,125.68427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,307.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.84765625,18000.0,0.0,0.0,0.2335337251424789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3904096484184265,0.39041468501091,-5.034504283685237e-06,0.0,0.0002370070433244,0.0,0.0,19.9778995513916,0.0,0.0,0.0,0.3345572054386139,4.0,0.0,1.0
661260,293.165283203125,297.1499938964844,293.1499938964844,0.0647273212671279,-1643.1241455078125,304.1519775390625,0.6903106570243835,0.1152838096022605,0.1049088910222053,294.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5100529789924622,0.050000000745058,0.0486308485269546,293.27880859375,297.1499938964844,293.1499938964844,0.0175949782133102,-634.7050170898438,304.16064453125,0.5347676277160645,0.0558536313474178,0.0404974594712257,293.1461181640625,297.1499938964844,293.1499938964844,0.2687635719776153,-5299.8955078125,304.1784362792969,0.9990000128746032,0.4518369436264038,0.3376994132995605,293.3380432128906,297.1499938964844,293.1499938964844,0.0051144980825483,-1884.986328125,297.9659423828125,0.5100529789924622,0.050000000745058,0.2306838035583496,291.1941833496094,291.1499938964844,263.8354797363281,261.8392639160156,281.3766784667969,294.18927001953125,291.1918029785156,1.0,0.2263829708099365,0.7046072483062744,0.7046072483062744,1.0,1.0,-1.0165929794311523,0.4293517172336578,0.5872412323951721,0.1262674331665039,0.0,0.0,0.4560348689556122,37.78192901611328,37.0,-20.76432037353516,-10013.931640625,124.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,307.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5390625,18000.0,0.0,0.0,0.232144221663475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.386686235666275,0.3866912424564361,-5.014753241994185e-06,0.0,0.0002355968754272,0.0,0.0,19.67749214172364,0.0,0.0,0.0,0.3333841562271118,4.0,0.0,1.0
661320,293.16485595703125,297.1499938964844,293.1499938964844,0.0646882727742195,-1642.60009765625,304.15167236328125,0.6898056864738464,0.1151721477508544,0.104793831706047,294.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5098791122436523,0.050000000745058,0.0486331656575202,293.2772216796875,297.1499938964844,293.1499938964844,0.0168446563184261,-620.5137329101562,304.1600646972656,0.5294947028160095,0.0545328930020332,0.0395620986819267,293.1439514160156,297.1499938964844,293.1499938964844,0.2690711617469787,-5306.8583984375,304.1726989746094,0.9990000128746032,0.4523131549358368,0.3380224704742431,293.3380126953125,297.1499938964844,293.1499938964844,0.0050895260646939,-1877.57861328125,297.9285888671875,0.5098791122436523,0.050000000745058,0.2306948006153106,291.1839294433594,291.1499938964844,263.8319091796875,261.8387756347656,281.359375,294.17755126953125,291.1813049316406,1.0,0.2263663858175277,0.7045800685882568,0.7045800685882568,1.0,1.0,-1.0156396627426147,0.4292570948600769,0.5863825678825378,0.125127762556076,0.0,0.0,0.4547917544841766,37.81172180175781,40.0,-25.60271644592285,-10006.7431640625,124.80728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024475097656,307.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1015625,18000.0,0.0,0.0,0.2307219356298446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3841420412063598,0.384147047996521,-4.9998607210000046e-06,0.0,0.0002341534418519,0.0,0.0,19.46880149841309,0.0,0.0,0.0,0.332562506198883,4.0,0.0,1.0
661380,293.1643371582031,297.1499938964844,293.1499938964844,0.0646843016147613,-1642.699951171875,304.1513977050781,0.6888876557350159,0.1150904148817062,0.1047140285372734,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5093395113945007,0.050000000745058,0.0486403703689575,293.2755432128906,297.1499938964844,293.1499938964844,0.0161437727510929,-606.8033447265625,304.1595153808594,0.5239694118499756,0.0532490387558937,0.0386568941175937,293.1430969238281,297.1499938964844,293.1499938964844,0.2700732350349426,-5324.72802734375,304.1667785644531,0.9990000128746032,0.4525583684444427,0.3390295803546905,293.3379211425781,297.1499938964844,293.1499938964844,0.0050651179626584,-1870.3759765625,297.8910522460937,0.5093395113945007,0.050000000745058,0.2307289689779281,291.1730041503906,291.1499938964844,263.82818603515625,261.8381652832031,281.3415832519531,294.1672058105469,291.1703491210937,1.0,0.2266621738672256,0.7045528292655945,0.7045528292655945,1.0,1.0,-1.015723466873169,0.4296422004699707,0.5860812067985535,0.1240934208035469,0.0,0.0,0.454355239868164,37.97479248046875,40.0,-28.43182182312012,-10012.509765625,125.10940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,307.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3359375,18000.0,0.0,0.0,0.2293179184198379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3827816545963287,0.3827866613864898,-4.990130037185736e-06,0.0,0.0002327285328647,0.0,0.0,19.3515853881836,0.0,0.0,0.0,0.3320963084697723,4.0,0.0,1.0
661440,293.1636962890625,297.1499938964844,293.1499938964844,0.064704455435276,-1643.22216796875,304.1510925292969,0.6875966787338257,0.1150302439928054,0.1046612039208412,294.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5084807276725769,0.050000000745058,0.0486519709229469,293.2738342285156,297.1499938964844,293.1499938964844,0.0154863260686397,-593.5020751953125,304.1589660644531,0.5182774066925049,0.0519983656704425,0.0377791784703731,293.1434631347656,297.1499938964844,293.1499938964844,0.2716896533966064,-5352.17724609375,304.1607666015625,0.9990000128746032,0.4525745213031769,0.3406467735767364,293.3377685546875,297.1499938964844,293.1499938964844,0.0050416262820363,-1863.4532470703125,297.8536071777344,0.5084807276725769,0.050000000745058,0.230783998966217,291.1620483398437,291.1499938964844,263.8243103027344,261.83746337890625,281.3238220214844,294.1587219238281,291.159423828125,1.0,0.2272366136312484,0.7045256495475769,0.7045256495475769,1.0,1.0,-1.0167267322540283,0.4304493069648742,0.5862774848937988,0.1231611296534538,0.0,0.0,0.4546493589878082,38.25783157348633,43.0,-29.70444679260254,-10029.0234375,125.8404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67852783203125,307.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.2279814481735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3824967443943023,0.3825017511844635,-4.985278792446479e-06,0.0,0.0002313721779501,0.0,0.0,19.317333221435547,0.0,0.0,0.0,0.3319573998451233,4.0,0.0,1.0
661500,293.1630554199219,297.1499938964844,293.1499938964844,0.064742274582386,-1644.0494384765625,304.1508178710937,0.685961127281189,0.1149860769510269,0.1046295017004013,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5073378086090088,0.050000000745058,0.0486676953732967,293.2720642089844,297.1499938964844,293.1499938964844,0.0148682277649641,-580.5713500976562,304.1584777832031,0.5124885439872742,0.0507779903709888,0.0369269773364067,293.1449890136719,297.1499938964844,293.1499938964844,0.273874819278717,-5388.431640625,304.15484619140625,0.9990000128746032,0.4523576200008392,0.3428270220756531,293.3376159667969,297.1499938964844,293.1499938964844,0.0050186002627015,-1856.64892578125,297.8162841796875,0.5073378086090088,0.050000000745058,0.2308585941791534,291.1512756347656,291.1499938964844,263.8203125,261.8366394042969,281.306396484375,294.15234375,291.14874267578125,1.0,0.2280685901641845,0.7044984102249146,0.7044984102249146,1.0,1.0,-1.0185747146606443,0.4316405653953552,0.5869341492652893,0.1223315373063087,0.0,0.0,0.4556445777416229,38.65328979492188,43.0,-29.8798828125,-10054.9287109375,126.97210693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937255859375,307.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.2267549484968185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3832318186759949,0.3832367956638336,-4.9850814320961945e-06,0.0,0.0002301274507772,0.0,0.0,19.36160659790039,0.0,0.0,0.0,0.3321302533149719,4.0,0.0,1.0
661560,293.1623840332031,297.1499938964844,293.1499938964844,0.0647917464375495,-1645.073974609375,304.1506042480469,0.6840330958366394,0.1149530634284019,0.1046132892370224,294.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5059626698493958,0.050000000745058,0.0486870557069778,293.270263671875,297.1499938964844,293.1499938964844,0.014285733923316,-568.2160034179688,304.1523132324219,0.5069599747657776,0.050000000745058,0.0361525155603885,293.1476135253906,297.1499938964844,293.1499938964844,0.2765553593635559,-5432.267578125,304.14910888671875,0.9990000128746032,0.4519093930721283,0.3454931676387787,293.3374328613281,297.1499938964844,293.1499938964844,0.0049959635362029,-1849.927001953125,297.7791442871094,0.5059626698493958,0.050000000745058,0.2309504300355911,291.1408996582031,291.1499938964844,263.8161926269531,261.835693359375,281.2899475097656,294.1480407714844,291.13848876953125,1.0,0.2291327267885208,0.7043987512588501,0.7043987512588501,1.0,1.0,-1.021222472190857,0.4331778585910797,0.5880445837974548,0.1215921193361282,0.0,0.0,0.4572951197624206,39.14860534667969,46.0,-29.25149917602539,-10089.0302734375,128.47598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,307.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.07421875,18000.0,0.0,0.0,0.225677952170372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3849266469478607,0.3849316537380218,-4.98927010994521e-06,0.0,0.0002290344418724,0.0,0.0,19.480052947998047,0.0,0.0,0.0,0.3325968980789184,4.0,0.0,1.0
661620,293.1617126464844,297.1499938964844,293.1499938964844,0.0648486837744712,-1646.222900390625,304.150390625,0.6819638013839722,0.1149272322654724,0.1046072989702224,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5044771432876587,0.050000000745058,0.0487085245549678,293.268798828125,297.1499938964844,293.1499938964844,0.0141361653804779,-565.2657470703125,304.1341857910156,0.5045021176338196,0.050000000745058,0.0359808206558227,293.1511535644531,297.1499938964844,293.1499938964844,0.2795309722423553,-5480.42578125,304.14385986328125,0.9990000128746032,0.4512455463409424,0.3484269380569458,293.3372802734375,297.1499938964844,293.1499938964844,0.0049734464846551,-1843.2020263671875,297.7421264648437,0.5044771432876587,0.050000000745058,0.231052279472351,291.130859375,291.1499938964844,263.8119506835937,261.8346862792969,281.27459716796875,294.1471862792969,291.12847900390625,1.0,0.2304178029298782,0.7042990326881409,0.7042990326881409,1.0,1.0,-1.025060534477234,0.4352549612522125,0.5898056030273438,0.1209976151585578,0.0,0.0,0.459576666355133,39.70878219604492,46.0,-28.79451942443848,-10132.439453125,130.3928985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67462158203125,307.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.439453125,18000.0,0.0,0.0,0.224787637591362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3875359892845154,0.3875409662723541,-4.997677024221048e-06,0.0,0.0002281308698002,0.0,0.0,19.67000961303711,0.0,0.0,0.0,0.3333446085453033,4.0,0.0,1.0
661680,293.1610717773437,297.1499938964844,293.1499938964844,0.0649137422442436,-1647.513427734375,304.15020751953125,0.679683268070221,0.1149068176746368,0.104609690606594,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.502835750579834,0.050000000745058,0.0487329438328743,293.2679138183594,297.1499938964844,293.1499938964844,0.0141076734289526,-565.0802001953125,304.11474609375,0.5028432607650757,0.050000000745058,0.0359954722225666,293.1554870605469,297.1499938964844,293.1499938964844,0.2829062938690185,-5534.6064453125,304.13885498046875,0.9990000128746032,0.4503804445266723,0.3517342209815979,293.3371276855469,297.1499938964844,293.1499938964844,0.0049512754194438,-1836.575927734375,297.7049865722656,0.502835750579834,0.050000000745058,0.2311681061983108,291.1207580566406,291.1499938964844,263.8075866699219,261.8335876464844,281.2616577148437,294.1513061523437,291.1184387207031,1.0,0.2319016903638839,0.7041993141174316,0.7041993141174316,1.0,1.0,-1.0296790599822998,0.4376776814460754,0.5920014381408691,0.1205247044563293,0.0,0.0,0.4625344276428222,40.35163497924805,49.0,-28.235986709594727,-10183.0166015625,132.66131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399841308594,307.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.47265625,18000.0,0.0,0.0,0.2241166532039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.391088992357254,0.3910939991474151,-5.010315362596884e-06,0.0,0.0002274499129271,0.0,0.0,19.9344539642334,0.0,0.0,0.0,0.3343821763992309,4.0,0.0,1.0
661740,293.1604309082031,297.1499938964844,293.1499938964844,0.0649812147021293,-1648.834716796875,304.1500244140625,0.6771895885467529,0.1148909106850624,0.1046195030212402,294.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5010402798652649,0.050000000745058,0.0487605147063732,293.2672424316406,297.1499938964844,293.1499938964844,0.014081030152738,-564.9261474609375,304.09503173828125,0.5010401010513306,0.050000000745058,0.0360143221914768,293.1606140136719,297.1499938964844,293.1499938964844,0.2866802513599396,-5594.7412109375,304.134033203125,0.9990000128746032,0.4493060410022735,0.3554312288761139,293.3370361328125,297.1499938964844,293.1499938964844,0.0049292002804577,-1829.9146728515625,297.6679992675781,0.5010402798652649,0.050000000745058,0.231298878788948,291.1112976074219,291.1499938964844,263.8031616210937,261.8323974609375,281.25030517578125,294.1583557128906,291.1092224121094,1.0,0.2335633933544159,0.7040995955467224,0.7040995955467224,1.0,1.0,-1.034857153892517,0.4403413832187652,0.5945158004760742,0.120159238576889,0.0,0.0,0.4660688042640686,41.080413818359375,49.0,-26.57699584960937,-10239.9775390625,135.2395782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892028808594,307.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.63671875,18000.0,0.0,0.0,0.223693698644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3955895006656647,0.3955945372581482,-5.027445240557427e-06,0.0,0.0002270206605317,0.0,0.0,20.27615737915039,0.0,0.0,0.0,0.3357110619544983,4.0,0.0,1.0
661800,293.1598205566406,297.1499938964844,293.1499938964844,0.0650487169623375,-1650.14111328125,304.14990234375,0.6745253205299377,0.1148798093199729,0.1046361997723579,294.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4991221129894256,0.050000000745058,0.0487909726798534,293.2665710449219,297.1499938964844,293.1499938964844,0.0140568073838949,-564.8046264648438,304.0756225585937,0.4991219937801361,0.050000000745058,0.0360368192195892,293.1664733886719,297.1499938964844,293.1499938964844,0.2908031046390533,-5659.99365234375,304.1294250488281,0.9990000128746032,0.4480206072330475,0.3594718277454376,293.3370056152344,297.1499938964844,293.1499938964844,0.0049071311950683,-1823.1689453125,297.63140869140625,0.4991221129894256,0.050000000745058,0.2314433753490448,291.10284423828125,291.1499938964844,263.7986145019531,261.8311462402344,281.2396850585937,294.16656494140625,291.1009826660156,1.0,0.2353828996419906,0.703999936580658,0.703999936580658,1.0,1.0,-1.040529489517212,0.4432141780853271,0.5973153114318848,0.1199006661772728,0.0,0.0,0.4700605571269989,41.88812255859375,52.0,-24.49762725830078,-10301.8291015625,138.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,307.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.140625,18000.0,0.0,0.0,0.2235372960567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4008874297142029,0.4008924961090088,-5.048827006248757e-06,0.0,0.0002268619427923,0.0,0.0,20.68685531616211,0.0,0.0,0.0,0.3372940123081207,4.0,0.0,1.0
661860,293.1592102050781,297.1499938964844,293.1499938964844,0.0651175901293754,-1651.4600830078125,304.1498107910156,0.6717241406440735,0.1148729994893074,0.1046596691012382,294.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4971034228801727,0.050000000745058,0.0488241575658321,293.2658386230469,297.1499938964844,293.1499938964844,0.0140339257195591,-564.6961059570312,304.0566101074219,0.4971034228801727,0.050000000745058,0.0360613577067852,293.17303466796875,297.1499938964844,293.1499938964844,0.2952510118484497,-5729.95166015625,304.1250915527344,0.9990000128746032,0.4465216100215912,0.3638232946395874,293.33697509765625,297.1499938964844,293.1499938964844,0.0048852013424038,-1816.3992919921875,297.5950622558594,0.4971034228801727,0.050000000745058,0.2316007912158966,291.0951843261719,291.1499938964844,263.7939758300781,261.829833984375,281.230224609375,294.1756896972656,291.093505859375,1.0,0.2373459935188293,0.7038348317146301,0.7038348317146301,1.0,1.0,-1.0466487407684326,0.4462589919567108,0.6003897786140442,0.1197351887822151,0.0,0.0,0.4744890332221985,42.77032470703125,52.0,-22.431528091430664,-10367.6220703125,141.24806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,307.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.59375,18000.0,0.0,0.0,0.2236630916595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069196283817291,0.4069247245788574,-5.074252840131521e-06,0.0,0.0002269895921926,0.0,0.0,21.1639461517334,0.0,0.0,0.0,0.3391163051128387,4.0,0.0,1.0
661920,293.1586303710937,297.1499938964844,293.1499938964844,0.0651871711015701,-1652.7811279296875,304.14971923828125,0.6688240170478821,0.1148693114519119,0.1046887561678886,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4950084984302521,0.050000000745058,0.0488598123192787,293.2651062011719,297.1499938964844,293.1499938964844,0.0140119632706046,-564.5941772460938,304.0378112792969,0.4950084984302521,0.050000000745058,0.036087691783905,293.18023681640625,297.1499938964844,293.1499938964844,0.2999832332134247,-5803.9423828125,304.1210327148437,0.9990000128746032,0.4448153674602508,0.3684409856796264,293.3370056152344,297.1499938964844,293.1499938964844,0.0048632710240781,-1809.563720703125,297.5589294433594,0.4950084984302521,0.050000000745058,0.2317699193954467,291.0882263183594,291.1499938964844,263.7892761230469,261.8284606933594,281.22186279296875,294.1861267089844,291.08673095703125,1.0,0.2394331693649292,0.7036697268486023,0.7036697268486023,1.0,1.0,-1.0531519651412964,0.4494585394859314,0.6036933660507202,0.1196728944778442,0.0,0.0,0.4793059527873993,43.7199592590332,55.0,-20.32362174987793,-10436.9921875,144.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,307.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.486328125,18000.0,0.0,0.0,0.2240744829177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4136430621147156,0.4136481583118438,-5.103588136989856e-06,0.0,0.0002274071011925,0.0,0.0,21.706523895263672,0.0,0.0,0.0,0.341166079044342,4.0,0.0,1.0
661980,293.1580810546875,297.1499938964844,293.1499938964844,0.0652560144662857,-1654.0772705078125,304.1496276855469,0.6658505797386169,0.1148678362369537,0.1047225296497345,294.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4928497672080993,0.050000000745058,0.0488977991044521,293.2643737792969,297.1499938964844,293.1499938964844,0.0139904739335179,-564.4891967773438,304.01922607421875,0.4928497672080993,0.050000000745058,0.0361157469451427,293.1880187988281,297.1499938964844,293.1499938964844,0.3049726188182831,-5881.5009765625,304.1172180175781,0.9990000128746032,0.442902535200119,0.3732981085777282,293.3370666503906,297.1499938964844,293.1499938964844,0.0048412950709462,-1802.64111328125,297.5230407714844,0.4928497672080993,0.050000000745058,0.2319501042366027,291.0820617675781,291.1499938964844,263.7845153808594,261.8270568847656,281.2148132324219,294.1980895996094,291.0807800292969,1.0,0.2416326850652694,0.7035046219825745,0.7035046219825745,1.0,1.0,-1.0600006580352783,0.4527956843376159,0.6072050333023071,0.1197133287787437,0.0,0.0,0.4844596683979034,44.73338317871094,55.0,-18.09613037109375,-10509.5166015625,148.28265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,307.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.904296875,18000.0,0.0,0.0,0.2247784882783889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4210226833820343,0.421027809381485,-5.1368788263062015e-06,0.0,0.0002281216002302,0.0,0.0,22.315034866333008,0.0,0.0,0.0,0.3434367775917053,4.0,0.0,1.0
662040,293.1575622558594,297.1499938964844,293.1499938964844,0.0653227046132087,-1655.3232421875,304.1495666503906,0.662834107875824,0.1148679330945015,0.1047599390149116,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4906404316425323,0.050000000745058,0.0489378944039344,293.263671875,297.1499938964844,293.1499938964844,0.0139691717922687,-564.3743896484375,304.000732421875,0.4906404316425323,0.050000000745058,0.0361453630030155,293.1963195800781,297.1499938964844,293.1499938964844,0.310181051492691,-5962.00732421875,304.1137084960937,0.9990000128746032,0.4407930076122284,0.3783575892448425,293.337158203125,297.1499938964844,293.1499938964844,0.0048193070106208,-1795.63818359375,297.48748779296875,0.4906404316425323,0.050000000745058,0.232140302658081,291.0767517089844,291.1499938964844,263.7796936035156,261.8255615234375,281.209228515625,294.2117919921875,291.07568359375,1.0,0.2439281344413757,0.7033395767211914,0.7033395767211914,1.0,1.0,-1.067142367362976,0.4562459588050842,0.6108964085578918,0.1198525354266166,0.0,0.0,0.4898747503757477,45.80455780029297,43.0,-15.734075546264648,-10584.5048828125,152.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,307.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.08984375,18000.0,0.0,0.0,0.2257675379514694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4289734065532684,0.4289785623550415,-5.1739598347921856e-06,0.0,0.0002291253476869,0.0,0.0,22.98593711853028,0.0,0.0,0.0,0.3459072411060333,4.0,0.0,1.0
662100,293.1570129394531,297.1499938964844,293.1499938964844,0.0653473362326622,-1655.7786865234375,304.1496276855469,0.6623944640159607,0.1148826777935028,0.104771114885807,294.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.4903075695037842,0.050000000745058,0.048944029957056,293.262939453125,297.1499938964844,293.1499938964844,0.0139281740412116,-563.758544921875,303.982666015625,0.4903075695037842,0.050000000745058,0.0361498929560184,293.2035522460937,297.1499938964844,293.1499938964844,0.3113324344158172,-5977.44482421875,304.11834716796875,0.9990000128746032,0.4387813508510589,0.3791264295578003,293.3372497558594,297.1499938964844,293.1499938964844,0.004793741274625,-1787.1636962890625,297.4532165527344,0.4903075695037842,0.050000000745058,0.2321694046258926,291.07391357421875,291.1499938964844,263.7748413085937,261.8240661621094,281.2077941894531,294.2228088378906,291.07452392578125,1.0,0.2438963949680328,0.7031744718551636,0.7031744718551636,1.0,1.0,-1.0682414770126345,0.4568751454353332,0.6113663911819458,0.1194451451301574,0.0,0.0,0.4952632188796997,45.96096420288086,43.0,-5.0671234130859375,-10629.69921875,152.72921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,307.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.392578125,18000.0,0.0,0.0,0.227018654346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4373652935028076,0.4373705089092254,-5.214665179664735e-06,0.0,0.0002303950750501,0.0,0.0,23.712491989135746,0.0,0.0,0.0,0.3485397696495056,4.0,0.0,1.0
662160,293.1563720703125,297.1499938964844,293.1499938964844,0.0652879849076271,-1654.5836181640625,304.1497802734375,0.6638840436935425,0.1149166375398635,0.104774534702301,294.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4913685321807861,0.050000000745058,0.048924546688795,293.2620544433594,297.1499938964844,293.1499938964844,0.0138599360361695,-562.3491821289062,303.96533203125,0.4913685321807861,0.050000000745058,0.0361355021595954,293.2071228027344,297.1499938964844,293.1499938964844,0.3090613484382629,-5938.912109375,304.1282958984375,0.9990000128746032,0.4373991787433624,0.3766815364360809,293.3372497558594,297.1499938964844,293.1499938964844,0.0047637214884161,-1776.3280029296875,297.425048828125,0.4913685321807861,0.050000000745058,0.2320769876241684,291.0826721191406,291.1499938964844,263.7698974609375,261.8225402832031,281.20465087890625,294.22222900390625,291.0860900878906,1.0,0.2426207959651947,0.7029775381088257,0.7029775381088257,1.0,1.0,-1.064820647239685,0.4554116129875183,0.6094090342521667,0.1185498088598251,0.0,0.0,0.498940646648407,45.42599105834961,31.0,16.509536743164062,-10644.5322265625,150.82969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,307.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.45703125,18000.0,0.0,0.0,0.2284439355134964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4448077976703644,0.4448130428791046,-5.255641553958412e-06,0.0,0.0002318415499757,0.0,0.0,24.38730430603028,0.0,0.0,0.0,0.3509141504764557,4.0,0.0,1.0
662220,293.1557006835937,297.1499938964844,293.1499938964844,0.0651778206229209,-1652.3907470703125,304.1500244140625,0.6669630408287048,0.1149703189730644,0.1047762408852577,294.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4935542345046997,0.050000000745058,0.0488852672278881,293.260986328125,297.1499938964844,293.1499938964844,0.0137739209458231,-560.4111938476562,303.94879150390625,0.4935542345046997,0.050000000745058,0.0361064933240413,293.2066955566406,297.1499938964844,293.1499938964844,0.3041040301322937,-5858.31884765625,304.1412658691406,0.9990000128746032,0.4367586374282837,0.3717029690742492,293.337158203125,297.1499938964844,293.1499938964844,0.0047297165729105,-1763.596435546875,297.401611328125,0.4935542345046997,0.050000000745058,0.2318906635046005,291.0999450683594,291.1499938964844,263.76495361328125,261.82098388671875,281.197509765625,294.2087097167969,291.1043701171875,1.0,0.2402121126651764,0.702780544757843,0.702780544757843,1.0,1.0,-1.05784809589386,0.4523105323314667,0.6055375933647156,0.1172807961702346,0.0,0.0,0.5005691051483154,44.35659790039063,31.0,34.262359619140625,-10621.064453125,147.02859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.029296875,18000.0,0.0,0.0,0.2299420237541198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4494316279888153,0.4494369029998779,-5.2875307119393256e-06,0.0,0.0002333619340788,0.0,0.0,24.838233947753903,0.0,0.0,0.0,0.3524816334247589,4.0,0.0,1.0
662280,293.1549377441406,297.1499938964844,293.1499938964844,0.0650555565953254,-1649.9600830078125,304.1502380371094,0.6716117262840271,0.1150471642613411,0.1047806814312934,294.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4968314170837402,0.050000000745058,0.0488287284970283,293.259765625,297.1499938964844,293.1499938964844,0.0136793684214353,-558.21923828125,303.9330444335937,0.4968314170837402,0.050000000745058,0.0360647328197956,293.2021789550781,297.1499938964844,293.1499938964844,0.2968137860298157,-5741.28173828125,304.1561279296875,0.9990000128746032,0.4369222223758697,0.3644174039363861,293.3369140625,297.1499938964844,293.1499938964844,0.0046938746236264,-1750.0616455078125,297.3800048828125,0.4968314170837402,0.050000000745058,0.2316224724054336,291.1197509765625,291.1499938964844,263.7599792480469,261.81939697265625,281.18609619140625,294.18243408203125,291.1244812011719,1.0,0.2367771416902542,0.7025836110115051,0.7025836110115051,1.0,1.0,-1.0476539134979248,0.4477304220199585,0.5999235510826111,0.1156706660985946,0.0,0.0,0.5006096959114075,42.82059097290039,34.0,45.7921142578125,-10564.96875,141.59756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547607421875,307.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.21875,18000.0,0.0,0.0,0.2314016073942184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4512772262096405,0.4512825310230255,-5.306176262820372e-06,0.0,0.0002348432171856,0.0,0.0,25.04375457763672,0.0,0.0,0.0,0.3531955182552337,4.0,0.0,1.0
662340,293.1541442871094,297.1499938964844,293.1499938964844,0.0649687126278877,-1648.1739501953125,304.1503601074219,0.6749091744422913,0.1151381656527519,0.1048214063048362,294.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.499095618724823,0.050000000745058,0.0487914308905601,293.2584228515625,297.1499938964844,293.1499938964844,0.0135969622060656,-556.29833984375,303.9178771972656,0.499095618724823,0.050000000745058,0.0360371842980384,293.19512939453125,297.1499938964844,293.1499938964844,0.2916570007801056,-5659.2490234375,304.1642761230469,0.9990000128746032,0.4376422762870788,0.3595286309719085,293.3365478515625,297.1499938964844,293.1499938964844,0.004660106729716,-1737.28173828125,297.3588256835937,0.499095618724823,0.050000000745058,0.2314455509185791,291.139404296875,291.1499938964844,263.7550048828125,261.8178100585937,281.1683044433594,294.1490783691406,291.1431579589844,1.0,0.2348286062479019,0.7023866772651672,0.7023866772651672,1.0,1.0,-1.0408631563186646,0.4447290301322937,0.5961341261863708,0.1144020035862922,0.0,0.0,0.49933522939682,41.80326461791992,34.0,46.20011138916016,-10515.650390625,138.04116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7051086425781,307.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.455078125,18000.0,0.0,0.0,0.232741966843605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4507119655609131,0.4507172703742981,-5.311595487000886e-06,0.0,0.0002362035156693,0.0,0.0,25.02617835998535,0.0,0.0,0.0,0.3531319499015808,4.0,0.0,1.0
