time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662400,293.1533508300781,297.1499938964844,293.1499938964844,0.0649593845009803,-1647.8846435546875,304.1502990722656,0.6773087978363037,0.1152432784438133,0.1048847138881683,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5006934404373169,0.050000000745058,0.0487659871578216,293.2569885253906,297.1499938964844,293.1499938964844,0.0135340215638279,-554.9296875,303.9030456542969,0.5006934404373169,0.050000000745058,0.0360183902084827,293.1883239746094,297.1499938964844,293.1499938964844,0.2881132364273071,-5603.39501953125,304.1680908203125,0.9990000128746032,0.4384093582630157,0.3561552762985229,293.33599853515625,297.1499938964844,293.1499938964844,0.0046294811181724,-1726.158447265625,297.3337707519531,0.5006934404373169,0.050000000745058,0.2313248515129089,291.1506042480469,291.1499938964844,263.75,261.81622314453125,281.1500244140625,294.1184387207031,291.1519470214844,1.0,0.2333672940731048,0.7021897435188293,0.7021897435188293,1.0,1.0,-1.036228895187378,0.4427098333835602,0.5935190320014954,0.1133989840745925,0.0,0.0,0.4981194734573364,41.10714721679688,37.0,33.20804214477539,-10473.33203125,135.63352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766967773437,307.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.2339474260807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4488459825515747,0.4488512873649597,-5.306685579853365e-06,0.0,0.0002374268951825,0.0,0.0,24.875221252441406,0.0,0.0,0.0,0.3526318669319153,4.0,0.0,1.0
662460,293.1524963378906,297.1499938964844,293.1499938964844,0.06501305103302,-1648.80078125,304.150146484375,0.6790992021560669,0.1153653934597969,0.1049698814749717,294.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5018272399902344,0.050000000745058,0.0487483739852905,293.2554626464844,297.1499938964844,293.1499938964844,0.0134853301569819,-553.9679565429688,303.8885803222656,0.5018272399902344,0.050000000745058,0.0360053814947605,293.1822814941406,297.1499938964844,293.1499938964844,0.285671204328537,-5565.44189453125,304.169189453125,0.9990000128746032,0.439108669757843,0.3538010418415069,293.3353271484375,297.1499938964844,293.1499938964844,0.0046018357388675,-1716.482421875,297.3052673339844,0.5018272399902344,0.050000000745058,0.231241300702095,291.1542663574219,291.1499938964844,263.7446594238281,261.8143310546875,281.1318054199219,294.0918273925781,291.1546325683594,1.0,0.2323644459247589,0.7021472454071045,0.7021472454071045,1.0,1.0,-1.033050298690796,0.4413890242576599,0.591661274433136,0.1125987619161605,0.0,0.0,0.4974466860294342,40.6231803894043,37.0,20.225027084350582,-10447.810546875,133.9814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661682128906,307.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.2350120842456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4473985433578491,0.4474038183689117,-5.299395070323953e-06,0.0,0.0002385073894402,0.0,0.0,24.74435234069824,0.0,0.0,0.0,0.3521925806999206,4.0,0.0,1.0
662520,293.1516418457031,297.1499938964844,293.1499938964844,0.0651014745235443,-1650.3629150390625,304.14996337890625,0.6803246140480042,0.1155039370059967,0.1050766706466674,294.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5025255084037781,0.050000000745058,0.048737708479166,293.2538146972656,297.1499938964844,293.1499938964844,0.0134446574375033,-553.21337890625,303.8746032714844,0.5025255084037781,0.050000000745058,0.0359975062310695,293.1773376464844,297.1499938964844,293.1499938964844,0.2841453552246094,-5542.2421875,304.16845703125,0.9990000128746032,0.4396763145923614,0.3523675799369812,293.3345642089844,297.1499938964844,293.1499938964844,0.0045759491622447,-1707.551513671875,297.27569580078125,0.5025255084037781,0.050000000745058,0.2311906963586807,291.1551513671875,291.1499938964844,263.7387084960937,261.8118896484375,281.1143798828125,294.0693664550781,291.1551818847656,1.0,0.2317753732204437,0.7021048069000244,0.7021048069000244,1.0,1.0,-1.0311883687973022,0.4406709372997284,0.5905174612998962,0.1119546964764595,0.0,0.0,0.4970029592514038,40.327598571777344,40.0,10.863187789916992,-10437.3369140625,132.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,307.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44921875,18000.0,0.0,0.0,0.2359518110752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4464685320854187,0.4464738368988037,-5.293505637382623e-06,0.0,0.0002394610928604,0.0,0.0,24.65559959411621,0.0,0.0,0.0,0.3518822789192199,4.0,0.0,1.0
662580,293.1507568359375,297.1499938964844,293.1499938964844,0.0652160570025444,-1652.404052734375,304.1497497558594,0.681024968624115,0.1156568229198455,0.1052033528685569,294.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5028172135353088,0.050000000745058,0.0487332940101623,293.2521057128906,297.1499938964844,293.1499938964844,0.0134101631119847,-552.6099243164062,303.8611145019531,0.5028172135353088,0.050000000745058,0.0359942466020584,293.1735534667969,297.1499938964844,293.1499938964844,0.2834439277648926,-5532.22802734375,304.1663818359375,0.9990000128746032,0.4400699436664581,0.3517724573612213,293.333740234375,297.1499938964844,293.1499938964844,0.004551428835839,-1699.160400390625,297.2457275390625,0.5028172135353088,0.050000000745058,0.2311697751283645,291.1547241210937,291.1499938964844,263.73211669921875,261.8089294433594,281.09796142578125,294.0508728027344,291.1544189453125,1.0,0.2315626889467239,0.7020623683929443,0.7020623683929443,1.0,1.0,-1.0305248498916626,0.4404975175857544,0.5900273323059082,0.1114544048905372,0.0,0.0,0.4967255890369415,40.20170593261719,40.0,3.834383964538574,-10438.0810546875,132.61058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6809387207031,307.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.2367824167013168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4458270668983459,0.4458323717117309,-5.289187356538605e-06,0.0,0.0002403040562057,0.0,0.0,24.593456268310547,0.0,0.0,0.0,0.3516632616519928,4.0,0.0,1.0
662640,293.1498718261719,297.1499938964844,293.1499938964844,0.0653552561998367,-1654.899658203125,304.1495666503906,0.6812463998794556,0.1158213689923286,0.1053469404578208,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5027396082878113,0.050000000745058,0.0487344712018966,293.2503356933594,297.1499938964844,293.1499938964844,0.013381459750235,-552.1532592773438,303.8480834960937,0.5027396082878113,0.050000000745058,0.0359951145946979,293.1710510253906,297.1499938964844,293.1499938964844,0.2835011780261993,-5534.2802734375,304.16326904296875,0.9990000128746032,0.4402673840522766,0.3519306480884552,293.3328857421875,297.1499938964844,293.1499938964844,0.0045279264450073,-1691.200439453125,297.21514892578125,0.5027396082878113,0.050000000745058,0.231175348162651,291.1528015136719,291.1499938964844,263.7249450683594,261.8054504394531,281.0825500488281,294.03594970703125,291.15216064453125,1.0,0.2316880077123642,0.7020198702812195,0.7020198702812195,1.0,1.0,-1.030936598777771,0.4408110082149505,0.5901256203651428,0.1110874414443969,0.0,0.0,0.4967277944087982,40.22762298583984,43.0,-1.8716448545455933,-10448.8720703125,132.7588653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,307.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.2375207990407943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4455311000347137,0.4455363750457763,-5.286462510412093e-06,0.0,0.0002410534216323,0.0,0.0,24.56185340881348,0.0,0.0,0.0,0.351554661989212,4.0,0.0,1.0
662700,293.14898681640625,297.1499938964844,293.1499938964844,0.0655154958367347,-1657.783447265625,304.1493530273437,0.6810249090194702,0.1159953325986862,0.105505034327507,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5023233890533447,0.050000000745058,0.0487407967448234,293.2485046386719,297.1499938964844,293.1499938964844,0.01335786934942,-551.825927734375,303.83544921875,0.5023233890533447,0.050000000745058,0.0359997861087322,293.1697692871094,297.1499938964844,293.1499938964844,0.2842619121074676,-5547.45263671875,304.15948486328125,0.9990000128746032,0.4402531087398529,0.3527812361717224,293.3320007324219,297.1499938964844,293.1499938964844,0.0045053041540086,-1683.6092529296875,297.1840209960937,0.5023233890533447,0.050000000745058,0.2312053442001342,291.14959716796875,291.1499938964844,263.7171936035156,261.8014831542969,281.0680847167969,294.0243835449219,291.1487121582031,1.0,0.2321239411830902,0.7019774317741394,0.7019774317741394,1.0,1.0,-1.0323355197906494,0.4415697753429413,0.5907657146453857,0.1108473762869834,0.0,0.0,0.4970734715461731,40.39329147338867,43.0,-6.242388248443604,-10469.53125,133.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208251953125,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.2381838411092758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4457107782363891,0.4457160532474518,-5.2858567869407125e-06,0.0,0.0002417263167444,0.0,0.0,24.5719051361084,0.0,0.0,0.0,0.3515940606594085,4.0,0.0,1.0
662760,293.14813232421875,297.1499938964844,293.1499938964844,0.0656911358237266,-1660.9490966796875,304.1491394042969,0.6804068088531494,0.116176389157772,0.105674885213375,294.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5016083121299744,0.050000000745058,0.0487517677247524,293.24664306640625,297.1499938964844,293.1499938964844,0.0133384140208363,-551.599365234375,303.8231811523437,0.5016083121299744,0.050000000745058,0.0360078923404216,293.169677734375,297.1499938964844,293.1499938964844,0.2856538593769073,-5570.5205078125,304.1552124023437,0.9990000128746032,0.440018743276596,0.3542531728744507,293.3311767578125,297.1499938964844,293.1499938964844,0.0044834506697952,-1676.316650390625,297.152587890625,0.5016083121299744,0.050000000745058,0.2312574088573455,291.14556884765625,291.1499938964844,263.7088928222656,261.7970275878906,281.054931640625,294.0158996582031,291.14459228515625,1.0,0.2328387796878814,0.7018774151802063,0.7018774151802063,1.0,1.0,-1.034618616104126,0.4427132606506347,0.591905415058136,0.1107140257954597,0.0,0.0,0.4977681636810303,40.68535232543945,46.0,-9.215934753417969,-10499.1494140625,134.48556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743408203125,307.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.238793671131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4464333355426788,0.4464386403560638,-5.287853582558455e-06,0.0,0.000242345224251,0.0,0.0,24.63027572631836,0.0,0.0,0.0,0.3518032133579254,4.0,0.0,1.0
662820,293.1473083496094,297.1499938964844,293.1499938964844,0.0658775866031646,-1664.3106689453125,304.1489562988281,0.6794353127479553,0.1163625195622444,0.105854257941246,294.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.50063157081604,0.050000000745058,0.0487669892609119,293.2447814941406,297.1499938964844,293.1499938964844,0.013322246260941,-551.4495239257812,303.8112487792969,0.50063157081604,0.050000000745058,0.0360191315412521,293.1707458496094,297.1499938964844,293.1499938964844,0.2876146137714386,-5602.4228515625,304.1507263183594,0.9990000128746032,0.4395599663257599,0.3562847971916199,293.33038330078125,297.1499938964844,293.1499938964844,0.0044621205888688,-1669.213134765625,297.1209411621094,0.50063157081604,0.050000000745058,0.2313296049833297,291.1412048339844,291.1499938964844,263.7001037597656,261.7921447753906,281.0427551269531,294.0101928710937,291.1401672363281,1.0,0.233805164694786,0.7017773985862732,0.7017773985862732,1.0,1.0,-1.0376975536346436,0.4442113637924194,0.5934861898422241,0.1106926277279853,0.0,0.0,0.4987917840480804,41.09281539916992,46.0,-11.07713794708252,-10536.654296875,135.98101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,307.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.11328125,18000.0,0.0,0.0,0.2393727451562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4476936161518097,0.4476989209651947,-5.292629339237465e-06,0.0,0.0002429329033475,0.0,0.0,24.73751449584961,0.0,0.0,0.0,0.3521838784217834,4.0,0.0,1.0
662880,293.1465148925781,297.1499938964844,293.1499938964844,0.0660721734166145,-1667.8192138671875,304.1488037109375,0.6781536936759949,0.1165520250797271,0.1060410439968109,294.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4994299411773681,0.050000000745058,0.0487860850989818,293.242919921875,297.1499938964844,293.1499938964844,0.0133089683949947,-551.3658447265625,303.7996520996094,0.4994299411773681,0.050000000745058,0.0360332354903221,293.17291259765625,297.1499938964844,293.1499938964844,0.2900901734828949,-5642.24755859375,304.1460876464844,0.9990000128746032,0.4388756453990936,0.3588176667690277,293.3296203613281,297.1499938964844,293.1499938964844,0.0044412538409233,-1662.2698974609375,297.0892028808594,0.4994299411773681,0.050000000745058,0.2314201891422271,291.1366271972656,291.1499938964844,263.6907958984375,261.78680419921875,281.03155517578125,294.0070495605469,291.13555908203125,1.0,0.2349972277879715,0.7016773223876953,0.7016773223876953,1.0,1.0,-1.0414881706237793,0.4460255801677704,0.5954626202583313,0.1107784062623977,0.0,0.0,0.500141978263855,41.60562133789063,49.0,-12.257128715515137,-10580.9423828125,137.85235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828063964844,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.94140625,18000.0,0.0,0.0,0.2399437576532364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4494784474372864,0.4494837522506714,-5.300197244650917e-06,0.0,0.0002435124042676,0.0,0.0,24.89311408996582,0.0,0.0,0.0,0.3527342677116394,4.0,0.0,1.0
662940,293.145751953125,297.1499938964844,293.1499938964844,0.0662732422351837,-1671.4451904296875,304.1486511230469,0.6765973567962646,0.1167436763644218,0.1062338575720787,294.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4980325698852539,0.050000000745058,0.0488088093698024,293.2410583496094,297.1499938964844,293.1499938964844,0.0132982935756444,-551.341552734375,303.788330078125,0.4980325698852539,0.050000000745058,0.0360500216484069,293.1760559082031,297.1499938964844,293.1499938964844,0.2930420041084289,-5689.32958984375,304.14141845703125,0.9990000128746032,0.4379647076129913,0.361808568239212,293.32891845703125,297.1499938964844,293.1499938964844,0.0044207163155078,-1655.4371337890625,297.05731201171875,0.4980325698852539,0.050000000745058,0.2315279841423034,291.13189697265625,291.1499938964844,263.6810302734375,261.78106689453125,281.02130126953125,294.0063171386719,291.1307983398437,1.0,0.2363960593938827,0.7015773057937622,0.7015773057937622,1.0,1.0,-1.0459288358688354,0.44812673330307,0.5978021025657654,0.1109683215618133,0.0,0.0,0.5018236637115479,42.21702194213867,49.0,-12.932744979858398,-10631.35546875,140.0784454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966003417969,307.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.654296875,18000.0,0.0,0.0,0.2405256032943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4517973661422729,0.4518027007579803,-5.310623237164691e-06,0.0,0.0002441029064357,0.0,0.0,25.098541259765625,0.0,0.0,0.0,0.3534583151340484,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.0664786174893379,-1675.1488037109375,304.1485290527344,0.6748103499412537,0.1169363558292388,0.1064311191439628,294.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.4964737892150879,0.050000000745058,0.0488348118960857,293.2391967773437,297.1499938964844,293.1499938964844,0.013289900496602,-551.36767578125,303.7773132324219,0.4964737892150879,0.050000000745058,0.0360692255198955,293.1801452636719,297.1499938964844,293.1499938964844,0.2964166402816772,-5742.77197265625,304.1368408203125,0.9990000128746032,0.4368314146995544,0.3652010858058929,293.3282775878906,297.1499938964844,293.1499938964844,0.0044005312956869,-1648.7159423828125,297.0253601074219,0.4964737892150879,0.050000000745058,0.2316513210535049,291.1271057128906,291.1499938964844,263.6708374023437,261.77496337890625,281.0119934082031,294.0078430175781,291.12603759765625,1.0,0.237976849079132,0.7014772891998291,0.7014772891998291,1.0,1.0,-1.050939440727234,0.4504773020744324,0.6004620790481567,0.1112571880221366,0.0,0.0,0.503826379776001,42.91756820678711,52.0,-13.214106559753418,-10687.083984375,142.62879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,307.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.2734375,18000.0,0.0,0.0,0.2411403357982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4546494781970978,0.4546548128128052,-5.32396052221884e-06,0.0,0.0002447268052492,0.0,0.0,25.35464859008789,0.0,0.0,0.0,0.3543568849563598,4.0,0.0,1.0
663060,293.1444091796875,297.1499938964844,293.1499938964844,0.0666868090629577,-1678.9024658203125,304.1484069824219,0.6728232502937317,0.1171293556690216,0.1066320016980171,294.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4947751760482788,0.050000000745058,0.0488639175891876,293.2373962402344,297.1499938964844,293.1499938964844,0.0132834874093532,-551.4360961914062,303.7665710449219,0.4947751760482788,0.050000000745058,0.0360907241702079,293.18511962890625,297.1499938964844,293.1499938964844,0.300182431936264,-5802.02587890625,304.1324157714844,0.9990000128746032,0.4354757070541382,0.3689618110656738,293.3277282714844,297.1499938964844,293.1499938964844,0.0043805008754134,-1642.030517578125,296.99334716796875,0.4947751760482788,0.050000000745058,0.2317893952131271,291.1224365234375,291.1499938964844,263.66021728515625,261.7684631347656,281.00408935546875,294.01153564453125,291.12139892578125,1.0,0.2397250384092331,0.7013156414031982,0.7013156414031982,1.0,1.0,-1.0564723014831543,0.4530411064624786,0.6034311652183533,0.1116299778223037,0.0,0.0,0.506138265132904,43.702545166015625,52.0,-13.088910102844238,-10747.44921875,145.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,307.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.916015625,18000.0,0.0,0.0,0.241804763674736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458033412694931,0.4580387473106384,-5.340292318578577e-06,0.0,0.0002454010827932,0.0,0.0,25.66255569458008,0.0,0.0,0.0,0.3554313778877258,4.0,0.0,1.0
663120,293.1437683105469,297.1499938964844,293.1499938964844,0.0668959766626358,-1682.671630859375,304.1483154296875,0.6706785559654236,0.1173221170902252,0.1068354770541191,294.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4929649233818054,0.050000000745058,0.0488957948982715,293.2355651855469,297.1499938964844,293.1499938964844,0.013278747908771,-551.5376586914062,303.756103515625,0.4929649233818054,0.050000000745058,0.0361142680048942,293.1908264160156,297.1499938964844,293.1499938964844,0.3042859137058258,-5866.208984375,304.1281433105469,0.9990000128746032,0.4339074790477752,0.3730370998382568,293.32720947265625,297.1499938964844,293.1499938964844,0.004360687918961,-1635.39453125,296.9613647460937,0.4929649233818054,0.050000000745058,0.2319406121969223,291.1179504394531,291.1499938964844,263.6492004394531,261.7616271972656,280.9972839355469,294.01727294921875,291.11700439453125,1.0,0.2416170984506607,0.7011539340019226,0.7011539340019226,1.0,1.0,-1.06245219707489,0.4557955265045166,0.6066567301750183,0.1120941415429115,0.0,0.0,0.5087224245071411,44.56290054321289,40.0,-12.671500205993652,-10811.6650390625,148.6327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,307.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.83984375,18000.0,0.0,0.0,0.2425364702939987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4619089663028717,0.4619143307209015,-5.359533588489285e-06,0.0,0.0002461436670273,0.0,0.0,26.02008438110352,0.0,0.0,0.0,0.3566712737083435,4.0,0.0,1.0
663180,293.14312744140625,297.1499938964844,293.1499938964844,0.0670677423477172,-1685.740966796875,304.1483154296875,0.6711405515670776,0.1175281107425689,0.1070123687386512,294.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.4930152595043182,0.050000000745058,0.048894889652729,293.23370361328125,297.1499938964844,293.1499938964844,0.0132577270269393,-551.2037963867188,303.7462158203125,0.4930152595043182,0.050000000745058,0.0361135974526405,293.1957397460937,297.1499938964844,293.1499938964844,0.3044651448726654,-5867.30810546875,304.1319274902344,0.9990000128746032,0.4324240088462829,0.3729228973388672,293.32672119140625,297.1499938964844,293.1499938964844,0.0043380185961723,-1627.5811767578125,296.930419921875,0.4930152595043182,0.050000000745058,0.2319363057613372,291.1152038574219,291.1499938964844,263.6378173828125,261.7544860839844,280.9922180175781,294.0199890136719,291.1156616210937,1.0,0.2412238419055938,0.7009922862052917,0.7009922862052917,1.0,1.0,-1.0625340938568115,0.455863207578659,0.6066709160804749,0.1118566766381263,0.0,0.0,0.511346161365509,44.536922454833984,40.0,-4.321534156799316,-10846.65625,148.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940979003906,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.34375,18000.0,0.0,0.0,0.2433286011219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4661926627159118,0.4661980271339416,-5.381596565712243e-06,0.0,0.000246947602136,0.0,0.0,26.421953201293945,0.0,0.0,0.0,0.3580494821071625,4.0,0.0,1.0
663240,293.1424255371094,297.1499938964844,293.1499938964844,0.0671618431806564,-1687.2777099609375,304.1484375,0.673577606678009,0.1177515611052513,0.1071812137961387,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.4944517314434051,0.050000000745058,0.048869539052248,293.231689453125,297.1499938964844,293.1499938964844,0.0132138356566429,-550.1622924804688,303.73736572265625,0.4944517314434051,0.050000000745058,0.0360948741436004,293.1971435546875,297.1499938964844,293.1499938964844,0.3013670146465301,-5816.50830078125,304.1408996582031,0.9990000128746032,0.4315654337406158,0.3696850538253784,293.326171875,297.1499938964844,293.1499938964844,0.0043118149042129,-1617.8353271484375,296.9053649902344,0.4944517314434051,0.050000000745058,0.2318160384893417,291.122802734375,291.1499938964844,263.6260986328125,261.7470397949219,280.9831848144531,294.0109558105469,291.1258850097656,1.0,0.2396263182163238,0.7008306384086609,0.7008306384086609,1.0,1.0,-1.0582257509231567,0.4539543986320495,0.6042713522911072,0.1110280826687812,0.0,0.0,0.5124645829200745,43.84852981567383,28.0,14.807318687438965,-10853.55859375,146.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,307.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.689453125,18000.0,0.0,0.0,0.244118183851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4696179926395416,0.4696233868598938,-5.403165232564788e-06,0.0,0.0002477489179,0.0,0.0,26.76258659362793,0.0,0.0,0.0,0.3591695129871368,4.0,0.0,1.0
663300,293.1416931152344,297.1499938964844,293.1499938964844,0.0672066956758499,-1687.8421630859375,304.1486511230469,0.6776739954948425,0.1179928407073021,0.1073476076126098,294.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4970389008522033,0.050000000745058,0.0488252937793731,293.2295227050781,297.1499938964844,293.1499938964844,0.0131544861942529,-548.6369018554688,303.7295227050781,0.4970389008522033,0.050000000745058,0.0360621958971023,293.1946105957031,297.1499938964844,293.1499938964844,0.2956731021404266,-5724.78955078125,304.1529235839844,0.9990000128746032,0.4314631521701813,0.3639645576477051,293.3255615234375,297.1499938964844,293.1499938964844,0.0042822896502912,-1606.4671630859375,296.8851013183594,0.4970389008522033,0.050000000745058,0.2316061705350875,291.13836669921875,291.1499938964844,263.61407470703125,261.73931884765625,280.9688415527344,293.9889831542969,291.14239501953125,1.0,0.2369191348552703,0.70066899061203,0.70066899061203,1.0,1.0,-1.0504406690597534,0.4504788219928741,0.5999618768692017,0.1097474843263626,0.0,0.0,0.5116995573043823,42.648040771484375,28.0,30.866134643554688,-10824.0986328125,142.0159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78826904296875,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.423828125,18000.0,0.0,0.0,0.244832843542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4703148305416107,0.4703202545642853,-5.414680344983935e-06,0.0,0.0002484742144588,0.0,0.0,26.862579345703125,0.0,0.0,0.0,0.3594765365123749,4.0,0.0,1.0
663360,293.1408996582031,297.1499938964844,293.1499938964844,0.0672390833497047,-1688.1607666015625,304.1488342285156,0.6834204792976379,0.1182552203536033,0.1075157821178436,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.500780463218689,0.050000000745058,0.0487646460533142,293.2272033691406,297.1499938964844,293.1499938964844,0.0130875743925571,-546.880615234375,303.7226257324219,0.500780463218689,0.050000000745058,0.0360173992812633,293.1880187988281,297.1499938964844,293.1499938964844,0.2877143621444702,-5597.357421875,304.1668701171875,0.9990000128746032,0.4321904480457306,0.3559736907482147,293.3248291015625,297.1499938964844,293.1499938964844,0.0042511792853474,-1594.400634765625,296.86669921875,0.500780463218689,0.050000000745058,0.2313184887170791,291.15631103515625,291.1499938964844,263.60174560546875,261.7313232421875,280.9490051269531,293.9544372558594,291.1606140136719,1.0,0.2332038581371307,0.7005418539047241,0.7005418539047241,1.0,1.0,-1.0394887924194336,0.4455865025520324,0.5939023494720459,0.108071282505989,0.0,0.0,0.5094826221466064,41.002254486083984,31.0,41.24396514892578,-10762.7353515625,136.2742462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,307.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.822265625,18000.0,0.0,0.0,0.245387852191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4683562219142914,0.4683616161346435,-5.412458904174855e-06,0.0,0.0002490374899934,0.0,0.0,26.71000099182129,0.0,0.0,0.0,0.3589451909065246,4.0,0.0,1.0
663420,293.1400756835937,297.1499938964844,293.1499938964844,0.0673059523105621,-1689.1134033203125,304.14892578125,0.68770432472229,0.118529237806797,0.1077183336019516,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5034728646278381,0.050000000745058,0.0487234704196453,293.22479248046875,297.1499938964844,293.1499938964844,0.0130322147160768,-545.40478515625,303.7163391113281,0.5034728646278381,0.050000000745058,0.0359869860112667,293.17889404296875,297.1499938964844,293.1499938964844,0.2819594144821167,-5506.01513671875,304.1741638183594,0.9990000128746032,0.4334949851036072,0.3504430055618286,293.323974609375,297.1499938964844,293.1499938964844,0.0042219413444399,-1583.0518798828125,296.8486022949219,0.5034728646278381,0.050000000745058,0.2311231642961502,291.17388916015625,291.1499938964844,263.5891418457031,261.7230834960937,280.9239501953125,293.9139404296875,291.1772155761719,1.0,0.2310045063495636,0.7004146575927734,0.7004146575927734,1.0,1.0,-1.0320245027542114,0.4422822296619415,0.5897422432899475,0.106817215681076,0.0,0.0,0.5061128735542297,39.88283920288086,31.0,40.87247848510742,-10708.6884765625,132.42530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,307.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.13671875,18000.0,0.0,0.0,0.2457286268472671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4641692340373993,0.4641746282577514,-5.397313998400932e-06,0.0,0.0002493833017069,0.0,0.0,26.34165954589844,0.0,0.0,0.0,0.3576842248439789,4.0,0.0,1.0
663480,293.1392517089844,297.1499938964844,293.1499938964844,0.0674502402544021,-1691.5775146484375,304.1488647460937,0.6910069584846497,0.1188152730464935,0.1079415753483772,294.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.505460262298584,0.050000000745058,0.0486943572759628,293.2222900390625,297.1499938964844,293.1499938964844,0.0129951555281877,-544.4837646484375,303.7104187011719,0.505460262298584,0.050000000745058,0.0359654873609542,293.1700744628906,297.1499938964844,293.1499938964844,0.2778674662113189,-5441.65625,304.1771545410156,0.9990000128746032,0.4348627626895904,0.3464798927307129,293.3229675292969,297.1499938964844,293.1499938964844,0.0041955206543207,-1573.2421875,296.8262634277344,0.505460262298584,0.050000000745058,0.2309850603342056,291.18292236328125,291.1499938964844,263.5762939453125,261.71466064453125,280.8994445800781,293.8769836425781,291.1837463378906,1.0,0.2293152511119842,0.7002875208854675,0.7002875208854675,1.0,1.0,-1.0267854928970337,0.4399737119674682,0.5868117213249207,0.1058779954910278,0.0,0.0,0.502955973148346,39.09117889404297,34.0,27.14837455749512,-10661.232421875,129.74183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88104248046875,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.595703125,18000.0,0.0,0.0,0.2458627372980117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4589124619960785,0.4589178264141083,-5.3727962949778885e-06,0.0,0.000249519420322,0.0,0.0,25.86045455932617,0.0,0.0,0.0,0.3560612201690674,4.0,0.0,1.0
663540,293.138427734375,297.1499938964844,293.1499938964844,0.0676591098308563,-1695.2938232421875,304.148681640625,0.6936288475990295,0.1191166490316391,0.1081853061914444,294.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.506942629814148,0.050000000745058,0.0486733317375183,293.2196960449219,297.1499938964844,293.1499938964844,0.012972074560821,-543.9871826171875,303.7048645019531,0.506942629814148,0.050000000745058,0.0359499566257,293.1621398925781,297.1499938964844,293.1499938964844,0.2749340534210205,-5396.11572265625,304.1775207519531,0.9990000128746032,0.4361705183982849,0.3435892462730407,293.3218688964844,297.1499938964844,293.1499938964844,0.0041718096472322,-1564.805419921875,296.8000183105469,0.506942629814148,0.050000000745058,0.2308853417634964,291.18408203125,291.1499938964844,263.563232421875,261.7060241699219,280.8765563964844,293.8446655273437,291.1838073730469,1.0,0.2281079292297363,0.7001603245735168,0.7001603245735168,1.0,1.0,-1.023073673248291,0.4383517503738403,0.5847219228744507,0.1051419451832771,0.0,0.0,0.500544011592865,38.519134521484375,34.0,13.370041847229004,-10629.8505859375,127.83560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93524169921875,307.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.283203125,18000.0,0.0,0.0,0.245804488658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454397976398468,0.4544033408164978,-5.347717433323851e-06,0.0,0.0002494603104423,0.0,0.0,25.43470001220703,0.0,0.0,0.0,0.3546091616153717,4.0,0.0,1.0
663600,293.1375732421875,297.1499938964844,293.1499938964844,0.0679031610488891,-1699.6767578125,304.1484680175781,0.6956249475479126,0.1194325312972068,0.1084490865468978,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5079498887062073,0.050000000745058,0.0486593730747699,293.217041015625,297.1499938964844,293.1499938964844,0.0129570504650473,-543.713134765625,303.6998596191406,0.5079498887062073,0.050000000745058,0.0359396487474441,293.15533447265625,297.1499938964844,293.1499938964844,0.2729582786560058,-5366.0126953125,304.17608642578125,0.9990000128746032,0.4373504221439361,0.3416564464569092,293.3206481933594,297.1499938964844,293.1499938964844,0.0041500078514218,-1557.193359375,296.7724914550781,0.5079498887062073,0.050000000745058,0.2308191210031509,291.18218994140625,291.1499938964844,263.54998779296875,261.6972351074219,280.85546875,293.8170471191406,291.1814880371094,1.0,0.227330282330513,0.7000331878662109,0.7000331878662109,1.0,1.0,-1.0207269191741943,0.4373418390750885,0.5833849906921387,0.104588858783245,0.0,0.0,0.4985802173614502,38.1391830444336,37.0,3.1979246139526367,-10613.1796875,126.60490417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,307.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.38671875,18000.0,0.0,0.0,0.2455925941467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4507535696029663,0.4507588744163513,-5.326048722054111e-06,0.0,0.0002492452622391,0.0,0.0,25.088153839111328,0.0,0.0,0.0,0.353404700756073,4.0,0.0,1.0
663660,293.1366882324219,297.1499938964844,293.1499938964844,0.0681741684675216,-1704.5665283203125,304.14825439453125,0.697029173374176,0.1197610795497894,0.1087313070893287,294.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5085020065307617,0.050000000745058,0.0486518330872058,293.2142944335937,297.1499938964844,293.1499938964844,0.0129484795033931,-543.6094970703125,303.6954345703125,0.5085020065307617,0.050000000745058,0.0359340794384479,293.1498718261719,297.1499938964844,293.1499938964844,0.2718565762042999,-5349.935546875,304.17333984375,0.9990000128746032,0.438358336687088,0.3406075835227966,293.3193664550781,297.1499938964844,293.1499938964844,0.0041293837130069,-1550.0855712890625,296.74432373046875,0.5085020065307617,0.050000000745058,0.2307833582162857,291.1786193847656,291.1499938964844,263.5365905761719,261.6882629394531,280.8356628417969,293.7939147949219,291.1775207519531,1.0,0.226948469877243,0.699996292591095,0.699996292591095,1.0,1.0,-1.0196386575698853,0.4369143843650818,0.5827243328094482,0.1042265594005584,0.0,0.0,0.4970233142375946,37.93388366699219,37.0,-4.614580154418945,-10608.2001953125,125.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.025390625,18000.0,0.0,0.0,0.2452605962753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4477938413619995,0.4477991759777069,-5.3080630095792e-06,0.0,0.0002489083271939,0.0,0.0,24.80715560913086,0.0,0.0,0.0,0.3524196743965149,4.0,0.0,1.0
663720,293.1358337402344,297.1499938964844,293.1499938964844,0.068470574915409,-1709.9373779296875,304.1480407714844,0.6978902220726013,0.1201003342866897,0.1090293899178505,294.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5086348652839661,0.050000000745058,0.0486500300467014,293.2114562988281,297.1499938964844,293.1499938964844,0.0129463328048586,-543.67578125,303.6916809082031,0.5086348652839661,0.050000000745058,0.0359327457845211,293.145751953125,297.1499938964844,293.1499938964844,0.271559327840805,-5346.7158203125,304.1696472167969,0.9990000128746032,0.4391676783561706,0.3403562307357788,293.3180847167969,297.1499938964844,293.1499938964844,0.004109775647521,-1543.4298095703125,296.71539306640625,0.5086348652839661,0.050000000745058,0.2307748049497604,291.1733093261719,291.1499938964844,263.5230407714844,261.67919921875,280.8172912597656,293.77471923828125,291.1717834472656,1.0,0.226923331618309,0.6999594569206238,0.6999594569206238,1.0,1.0,-1.019684672355652,0.4369937181472778,0.5826910138130188,0.1040235683321952,0.0,0.0,0.4959955811500549,37.88487243652344,40.0,-11.043272972106934,-10613.669921875,125.91169738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,307.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.607421875,18000.0,0.0,0.0,0.2448451071977615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4455732107162475,0.4455785155296325,-5.293825324770296e-06,0.0,0.0002484866417944,0.0,0.0,24.59452247619629,0.0,0.0,0.0,0.3516739010810852,4.0,0.0,1.0
663780,293.13494873046875,297.1499938964844,293.1499938964844,0.0687885805964469,-1715.71826171875,304.1478271484375,0.6982473731040955,0.1204482913017273,0.1093413457274437,294.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.508380115032196,0.050000000745058,0.048653494566679,293.2085266113281,297.1499938964844,293.1499938964844,0.0129498792812228,-543.8908081054688,303.6885986328125,0.508380115032196,0.050000000745058,0.0359353050589561,293.1430358886719,297.1499938964844,293.1499938964844,0.272006630897522,-5355.3349609375,304.1652526855469,0.9990000128746032,0.4397602379322052,0.3408384323120117,293.3168334960937,297.1499938964844,293.1499938964844,0.0040910975076258,-1537.177001953125,296.6858215332031,0.508380115032196,0.050000000745058,0.230791226029396,291.16650390625,291.1499938964844,263.5093688964844,261.6700134277344,280.8003845214844,293.7590637207031,291.16473388671875,1.0,0.2272261530160904,0.6999226212501526,0.6999226212501526,1.0,1.0,-1.0207728147506714,0.4375359416007995,0.5832369327545166,0.1039701327681541,0.0,0.0,0.4955731928348541,37.9793815612793,40.0,-15.91383171081543,-10629.6982421875,126.33892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,307.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.419921875,18000.0,0.0,0.0,0.2443810999393463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4442465901374817,0.4442518949508667,-5.283913651510375e-06,0.0,0.0002480157418176,0.0,0.0,24.462331771850582,0.0,0.0,0.0,0.3512106835842132,4.0,0.0,1.0
663840,293.1341247558594,297.1499938964844,293.1499938964844,0.0691212713718414,-1721.77685546875,304.1476135253906,0.6981530785560608,0.1208019331097602,0.1096641719341278,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.507783055305481,0.050000000745058,0.0486616753041744,293.2055969238281,297.1499938964844,293.1499938964844,0.0129576716572046,-544.2128295898438,303.6860656738281,0.507783055305481,0.050000000745058,0.0359413474798202,293.1416015625,297.1499938964844,293.1499938964844,0.2731148898601532,-5374.38720703125,304.16046142578125,0.9990000128746032,0.4401275813579559,0.3419748544692993,293.3155822753906,297.1499938964844,293.1499938964844,0.0040731541812419,-1531.219482421875,296.6558837890625,0.507783055305481,0.050000000745058,0.230830043554306,291.15887451171875,291.1499938964844,263.49560546875,261.6607360839844,280.7850036621094,293.74676513671875,291.1570129394531,1.0,0.2278213948011398,0.6998857855796814,0.6998857855796814,1.0,1.0,-1.022788643836975,0.4384884238243103,0.58430016040802,0.1040551587939262,0.0,0.0,0.4957422018051147,38.20249176025391,43.0,-19.165367126464844,-10655.4033203125,127.21582794189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,307.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.341796875,18000.0,0.0,0.0,0.2439087629318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4438583254814148,0.4438636302947998,-5.278706794342725e-06,0.0,0.0002475363726262,0.0,0.0,24.41444396972656,0.0,0.0,0.0,0.3510440289974212,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0694634690880775,-1728.0150146484375,304.1474304199219,0.6976433992385864,0.1211586147546768,0.1099951937794685,294.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5068783760070801,0.050000000745058,0.0486742407083511,293.2026672363281,297.1499938964844,293.1499938964844,0.0129687990993261,-544.6152954101562,303.6839294433594,0.5068783760070801,0.050000000745058,0.0359506271779537,293.1414794921875,297.1499938964844,293.1499938964844,0.2748302221298218,-5402.95166015625,304.1554260253906,0.9990000128746032,0.4402610957622528,0.3437133729457855,293.3143920898437,297.1499938964844,293.1499938964844,0.0040556518360972,-1525.4278564453125,296.62579345703125,0.5068783760070801,0.050000000745058,0.2308896481990814,291.1509094238281,291.1499938964844,263.4817810058594,261.6513977050781,280.7712097167969,293.7378234863281,291.14898681640625,1.0,0.2286858558654785,0.6998488903045654,0.6998488903045654,1.0,1.0,-1.02565598487854,0.4398160576820373,0.5858399271965027,0.104272685945034,0.0,0.0,0.4964814186096191,38.54520034790039,43.0,-21.031646728515625,-10689.7607421875,128.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,307.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.2434632033109665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4443957507610321,0.4444010257720947,-5.278317075863015e-06,0.0,0.0002470842155162,0.0,0.0,24.45013999938965,0.0,0.0,0.0,0.3511729538440704,4.0,0.0,1.0
663960,293.1325988769531,297.1499938964844,293.1499938964844,0.0698107406497001,-1734.349609375,304.1472473144531,0.69676274061203,0.1215159222483635,0.1103316247463226,294.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5057080984115601,0.050000000745058,0.0486908145248889,293.1997985839844,297.1499938964844,293.1499938964844,0.012982559390366,-545.0779418945312,303.68218994140625,0.5057080984115601,0.050000000745058,0.0359628684818744,293.1425476074219,297.1499938964844,293.1499938964844,0.2770924568176269,-5440.00732421875,304.1503295898437,0.9990000128746032,0.4401580691337585,0.3459928035736084,293.3132629394531,297.1499938964844,293.1499938964844,0.0040385853499174,-1519.7833251953125,296.5956726074219,0.5057080984115601,0.050000000745058,0.2309682518243789,291.14288330078125,291.1499938964844,263.4678955078125,261.6420288085937,280.7594299316406,293.7320556640625,291.1410217285156,1.0,0.2297924309968948,0.6997351050376892,0.6997351050376892,1.0,1.0,-1.0292863845825195,0.4414612650871277,0.5878251194953918,0.1045981794595718,0.0,0.0,0.4977601170539856,38.997161865234375,46.0,-21.80514907836914,-10731.4091796875,130.1946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,307.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.494140625,18000.0,0.0,0.0,0.2430796921253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4458177387714386,0.4458230137825012,-5.282641723169945e-06,0.0,0.0002466949808876,0.0,0.0,24.56635284423828,0.0,0.0,0.0,0.3515869379043579,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0701596513390541,-1740.7161865234375,304.1471252441406,0.6955504417419434,0.1218718513846397,0.1106712445616722,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5043095946311951,0.050000000745058,0.0487110950052738,293.197021484375,297.1499938964844,293.1499938964844,0.0129984216764569,-545.5856323242188,303.68072509765625,0.5043095946311951,0.050000000745058,0.0359778478741645,293.144775390625,297.1499938964844,293.1499938964844,0.2798520922660827,-5484.708984375,304.145263671875,0.9990000128746032,0.4398158490657806,0.3487621545791626,293.31219482421875,297.1499938964844,293.1499938964844,0.0040217703208327,-1514.2078857421875,296.56561279296875,0.5043095946311951,0.050000000745058,0.2310644686222076,291.1350402832031,291.1499938964844,263.4540100097656,261.63262939453125,280.7492980957031,293.729248046875,291.1332702636719,1.0,0.231118619441986,0.6996212601661682,0.6996212601661682,1.0,1.0,-1.0336064100265503,0.4434058964252472,0.5902005434036255,0.1050412282347679,0.0,0.0,0.4995446801185608,39.55027389526367,46.0,-21.80790901184082,-10779.5029296875,132.23655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,307.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.296875,18000.0,0.0,0.0,0.2427904605865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448086142539978,0.4480914175510406,-5.291571596899303e-06,0.0,0.0002464014396537,0.0,0.0,24.760629653930664,0.0,0.0,0.0,0.3522756099700928,4.0,0.0,1.0
664080,293.1312866210937,297.1499938964844,293.1499938964844,0.0705081149935722,-1747.07666015625,304.1470031738281,0.6940515637397766,0.1222248300909996,0.1110120713710784,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5027233362197876,0.050000000745058,0.0487347431480884,293.1943054199219,297.1499938964844,293.1499938964844,0.013016072101891,-546.1304321289062,303.6795349121094,0.5027233362197876,0.050000000745058,0.035995315760374,293.1480712890625,297.1499938964844,293.1499938964844,0.2830561995506286,-5536.16748046875,304.14031982421875,0.9990000128746032,0.4392383694648742,0.3519639074802398,293.31121826171875,297.1499938964844,293.1499938964844,0.0040051597170531,-1508.6822509765625,296.53564453125,0.5027233362197876,0.050000000745058,0.2311766445636749,291.1274719238281,291.1499938964844,263.44012451171875,261.6232604980469,280.7406921386719,293.729248046875,291.1257629394531,1.0,0.2326391339302063,0.6995074152946472,0.6995074152946472,1.0,1.0,-1.0385338068008425,0.44561368227005,0.5929201245307922,0.1055952906608581,0.0,0.0,0.5018028616905212,40.19523239135742,49.0,-21.39386367797852,-10833.0634765625,134.60833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,307.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.599609375,18000.0,0.0,0.0,0.2426227927207946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4511474370956421,0.4511527419090271,-5.304894330038223e-06,0.0,0.0002462312986608,0.0,0.0,25.029390335083008,0.0,0.0,0.0,0.3532241284847259,4.0,0.0,1.0
664140,293.1307067871094,297.1499938964844,293.1499938964844,0.0708546638488769,-1753.4044189453125,304.1469421386719,0.6922968626022339,0.1225736662745475,0.111352801322937,294.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5009772181510925,0.050000000745058,0.0487615875899791,293.19171142578125,297.1499938964844,293.1499938964844,0.0130353150889277,-546.7073974609375,303.6785583496094,0.5009772181510925,0.050000000745058,0.0360151417553424,293.15234375,297.1499938964844,293.1499938964844,0.2866738736629486,-5593.8408203125,304.135498046875,0.9990000128746032,0.4384235739707947,0.355563223361969,293.31036376953125,297.1499938964844,293.1499938964844,0.0039886925369501,-1503.1824951171875,296.5057373046875,0.5009772181510925,0.050000000745058,0.2313039749860763,291.1202087402344,291.1499938964844,263.4263000488281,261.6138916015625,280.7336120605469,293.7318725585937,291.1185913085937,1.0,0.2343387305736541,0.6993935704231262,0.6993935704231262,1.0,1.0,-1.0440186262130735,0.448061853647232,0.5959567427635193,0.1062565594911575,0.0,0.0,0.5045214891433716,40.92727279663086,49.0,-20.66680908203125,-10891.5888671875,137.2963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,307.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.236328125,18000.0,0.0,0.0,0.2426007688045501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4549918472766876,0.4549971520900726,-5.322622200765181e-06,0.0,0.000246208946919,0.0,0.0,25.373367309570312,0.0,0.0,0.0,0.3544314801692962,4.0,0.0,1.0
