time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664200,293.13018798828125,297.1499938964844,293.1499938964844,0.0711975544691085,-1759.6666259765625,304.1468505859375,0.6903291344642639,0.1229174733161926,0.1116921082139015,294.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4991056621074676,0.050000000745058,0.0487913191318511,293.189208984375,297.1499938964844,293.1499938964844,0.0130558079108595,-547.3074951171875,303.6777648925781,0.4991056621074676,0.050000000745058,0.0360371023416519,293.1575012207031,297.1499938964844,293.1499938964844,0.2906546294689178,-5656.884765625,304.1308898925781,0.9990000128746032,0.4373789727687835,0.3595074415206909,293.3095703125,297.1499938964844,293.1499938964844,0.0039723389782011,-1497.693359375,296.4759216308594,0.4991056621074676,0.050000000745058,0.2314449995756149,291.1133117675781,291.1499938964844,263.4125061035156,261.60455322265625,280.7279968261719,293.7370300292969,291.11181640625,1.0,0.2361943572759628,0.6992797255516052,0.6992797255516052,1.0,1.0,-1.0499863624572754,0.4507169425487518,0.599269449710846,0.1070170775055885,0.0,0.0,0.5076572895050049,41.73795700073242,52.0,-19.678911209106445,-10954.359375,140.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,307.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.228515625,18000.0,0.0,0.0,0.242743968963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4595732390880584,0.4595785737037658,-5.344637429516297e-06,0.0,0.0002463542623445,0.0,0.0,25.79051971435547,0.0,0.0,0.0,0.3558854758739471,4.0,0.0,1.0
664260,293.1297607421875,297.1499938964844,293.1499938964844,0.0715353935956955,-1765.836669921875,304.1468200683594,0.6881774067878723,0.1232555508613586,0.1120291948318481,294.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4971303641796112,0.050000000745058,0.0488237775862216,293.18682861328125,297.1499938964844,293.1499938964844,0.0130773121491074,-547.9238891601562,303.6771240234375,0.4971303641796112,0.050000000745058,0.0360610745847225,293.1635131835937,297.1499938964844,293.1499938964844,0.2949680089950561,-5724.7734375,304.12652587890625,0.9990000128746032,0.4361056983470917,0.3637650310993194,293.30889892578125,297.1499938964844,293.1499938964844,0.0039560180157423,-1492.1805419921875,296.4462280273437,0.4971303641796112,0.050000000745058,0.2315989732742309,291.1069030761719,291.1499938964844,263.3988037109375,261.5953063964844,280.7242126464844,293.7446594238281,291.10552978515625,1.0,0.2381922304630279,0.6991078853607178,0.6991078853607178,1.0,1.0,-1.0563925504684448,0.4535459280014038,0.602846622467041,0.1078590899705886,0.0,0.0,0.5111773014068604,42.62300491333008,52.0,-18.401657104492188,-11020.73828125,143.5296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,307.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.654296875,18000.0,0.0,0.0,0.2430689334869384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4648622274398803,0.4648675918579101,-5.370938197302166e-06,0.0,0.0002466840669512,0.0,0.0,26.28071975708008,0.0,0.0,0.0,0.3575805425643921,4.0,0.0,1.0
664320,293.1293640136719,297.1499938964844,293.1499938964844,0.0718667358160018,-1771.88671875,304.14678955078125,0.6858768463134766,0.1235874444246292,0.112363263964653,294.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4950745403766632,0.050000000745058,0.0488587282598018,293.1845397949219,297.1499938964844,293.1499938964844,0.0130996070802211,-548.549560546875,303.6766052246094,0.4950745403766632,0.050000000745058,0.0360868908464908,293.1702575683594,297.1499938964844,293.1499938964844,0.2995722591876983,-5796.8125,304.1224365234375,0.9990000128746032,0.4346114099025726,0.3682942986488342,293.30828857421875,297.1499938964844,293.1499938964844,0.0039397054351866,-1486.6298828125,296.4167785644531,0.4950745403766632,0.050000000745058,0.2317647635936737,291.1010437011719,291.1499938964844,263.3851928710937,261.5861511230469,280.72198486328125,293.7546691894531,291.0998229980469,1.0,0.2403140515089035,0.6989360451698303,0.6989360451698303,1.0,1.0,-1.063178539276123,0.4565350413322449,0.606643557548523,0.1087868362665176,0.0,0.0,0.5150250792503357,43.57583618164063,55.0,-16.91448402404785,-11090.1552734375,147.04306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,307.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.7421875,18000.0,0.0,0.0,0.2435870170593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4707926511764526,0.4707980751991272,-5.401364887802629e-06,0.0,0.0002472098567523,0.0,0.0,26.84073829650879,0.0,0.0,0.0,0.3594993650913238,4.0,0.0,1.0
664380,293.1290588378906,297.1499938964844,293.1499938964844,0.0721911415457725,-1777.808837890625,304.14678955078125,0.683452844619751,0.1239127665758133,0.1126938238739967,294.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4929513335227966,0.050000000745058,0.0488960295915603,293.182373046875,297.1499938964844,293.1499938964844,0.0131227197125554,-549.1847534179688,303.6763000488281,0.4929513335227966,0.050000000745058,0.0361144430935382,293.1776733398437,297.1499938964844,293.1499938964844,0.3044425845146179,-5872.576171875,304.1185913085937,0.9990000128746032,0.4328985512256622,0.3730678856372833,293.3077697753906,297.1499938964844,293.1499938964844,0.003923378419131,-1481.03369140625,296.3874816894531,0.4929513335227966,0.050000000745058,0.2319417148828506,291.0957946777344,291.1499938964844,263.3717346191406,261.5770874023437,280.7212219238281,293.7669677734375,291.0947265625,1.0,0.2425478249788284,0.6987641453742981,0.6987641453742981,1.0,1.0,-1.0703059434890747,0.4596687257289886,0.6106372475624084,0.109795331954956,0.0,0.0,0.5191691517829895,44.5926628112793,55.0,-15.370386123657228,-11162.1484375,150.8041534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578308105469,307.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.509765625,18000.0,0.0,0.0,0.2443082183599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4773191213607788,0.4773245751857757,-5.435822004073998e-06,0.0,0.0002479417889844,0.0,0.0,27.46920394897461,0.0,0.0,0.0,0.3616316616535187,4.0,0.0,1.0
664440,293.1287841796875,297.1499938964844,293.1499938964844,0.0725085362792015,-1783.601806640625,304.14678955078125,0.6809381246566772,0.124231681227684,0.1130205765366554,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4907752871513366,0.050000000745058,0.0489354506134986,293.18023681640625,297.1499938964844,293.1499938964844,0.0131467226892709,-549.8306274414062,303.6762084960937,0.4907752871513366,0.050000000745058,0.0361435562372207,293.1856689453125,297.1499938964844,293.1499938964844,0.3095417320728302,-5951.46044921875,304.11505126953125,0.9990000128746032,0.4309794902801513,0.3780468106269836,293.3073425292969,297.1499938964844,293.1499938964844,0.0039070369675755,-1475.3939208984375,296.3583984375,0.4907752871513366,0.050000000745058,0.2321287095546722,291.09112548828125,291.1499938964844,263.3584289550781,261.56817626953125,280.7218017578125,293.7814025878906,291.0901794433594,1.0,0.2448762953281402,0.6985923051834106,0.6985923051834106,1.0,1.0,-1.0777204036712646,0.4629237651824951,0.6147966980934143,0.1108749285340309,0.0,0.0,0.5235652923583984,45.66694259643555,43.0,-13.795336723327637,-11236.2861328125,154.7928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,307.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.8515625,18000.0,0.0,0.0,0.245231956243515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4843791425228119,0.4843846261501312,-5.474087629409041e-06,0.0,0.0002488792524673,0.0,0.0,28.162981033325195,0.0,0.0,0.0,0.363960325717926,4.0,0.0,1.0
664500,293.12847900390625,297.1499938964844,293.1499938964844,0.0727807730436325,-1788.538818359375,304.1468811035156,0.681114137172699,0.1245586797595024,0.113314613699913,294.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.4904684424400329,0.050000000745058,0.0489410869777202,293.1780700683594,297.1499938964844,293.1499938964844,0.013153807260096,-550.0172119140625,303.6766662597656,0.4904684424400329,0.050000000745058,0.0361477211117744,293.192626953125,297.1499938964844,293.1499938964844,0.3106193840503692,-5965.8349609375,304.1195678710937,0.9990000128746032,0.4291550517082214,0.3787548542022705,293.3069152832031,297.1499938964844,293.1499938964844,0.0038881190121173,-1468.65771484375,296.3305969238281,0.4904684424400329,0.050000000745058,0.232155442237854,291.0884704589844,291.1499938964844,263.3453063964844,261.5594177246094,280.722412109375,293.7921142578125,291.0889587402344,1.0,0.2448776215314865,0.6984204649925232,0.6984204649925232,1.0,1.0,-1.0791115760803225,0.4634947478771209,0.6156167984008789,0.1110605597496032,0.0,0.0,0.5279631614685059,45.824588775634766,43.0,-4.696135997772217,-11279.4423828125,155.4649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188537597656,307.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17882.095703125,18000.0,0.0,0.0,0.2463401854038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4918731451034546,0.4918786585330963,-5.516031706065405e-06,0.0,0.0002500039699953,0.0,0.0,28.91643714904785,0.0,0.0,0.0,0.3664533793926239,4.0,0.0,1.0
664560,293.1281433105469,297.1499938964844,293.1499938964844,0.0729683116078376,-1791.786865234375,304.1471252441406,0.6833163499832153,0.1248983442783355,0.1135952696204185,294.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4915508925914764,0.050000000745058,0.0489212498068809,293.17584228515625,297.1499938964844,293.1499938964844,0.0131377493962645,-549.4877319335938,303.6781616210937,0.4915508925914764,0.050000000745058,0.0361330658197402,293.1958923339844,297.1499938964844,293.1499938964844,0.3083274066448211,-5927.06982421875,304.1293029785156,0.9990000128746032,0.4279724359512329,0.3762632310390472,293.30645751953125,297.1499938964844,293.1499938964844,0.0038660645950585,-1460.1766357421875,296.3091125488281,0.4915508925914764,0.050000000745058,0.2320613414049148,291.0961608886719,291.1499938964844,263.3323974609375,261.5508117675781,280.717529296875,293.7900390625,291.0991516113281,1.0,0.2436350733041763,0.6982178092002869,0.6982178092002869,1.0,1.0,-1.0759950876235962,0.4620729088783264,0.6139221787452698,0.1104969233274459,0.0,0.0,0.530841052532196,45.28950119018555,31.0,14.406145095825195,-11293.2666015625,153.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8508605957031,307.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.541015625,18000.0,0.0,0.0,0.2475523501634597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4984662532806396,0.4984717965126037,-5.557711119763553e-06,0.0,0.0002512341598048,0.0,0.0,29.6105899810791,0.0,0.0,0.0,0.3686798512935638,4.0,0.0,1.0
664620,293.12774658203125,297.1499938964844,293.1499938964844,0.0731010288000106,-1793.9453125,304.1473999023437,0.6871771216392517,0.125250831246376,0.1138682812452316,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4937556385993957,0.050000000745058,0.0488817282021045,293.1734924316406,297.1499938964844,293.1499938964844,0.0131057929247617,-548.4685668945312,303.6806030273437,0.4937556385993957,0.050000000745058,0.0361038781702518,293.1950378417969,297.1499938964844,293.1499938964844,0.3033813536167145,-5846.73193359375,304.14208984375,0.9990000128746032,0.427552193403244,0.3712487816810608,293.3059387207031,297.1499938964844,293.1499938964844,0.0038408883847296,-1450.1727294921875,296.29254150390625,0.4937556385993957,0.050000000745058,0.2318738847970962,291.111572265625,291.1499938964844,263.3197326660156,261.5424499511719,280.7060852050781,293.7741394042969,291.1155090332031,1.0,0.241259828209877,0.6980151534080505,0.6980151534080505,1.0,1.0,-1.0693345069885254,0.4590857923030853,0.6102486848831177,0.1093686893582344,0.0,0.0,0.5318774580955505,44.21926498413086,31.0,30.539825439453125,-11271.58984375,149.86036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,307.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.23828125,18000.0,0.0,0.0,0.2487809956073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5023379921913147,0.5023435354232788,-5.588794010691345e-06,0.0,0.0002524810843169,0.0,0.0,30.052827835083008,0.0,0.0,0.0,0.3700734078884125,4.0,0.0,1.0
664680,293.1273193359375,297.1499938964844,293.1499938964844,0.0732143372297287,-1795.724609375,304.1476745605469,0.6926484107971191,0.1256192177534103,0.1141377985477447,294.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.497051477432251,0.050000000745058,0.0488250590860843,293.1710510253906,297.1499938964844,293.1499938964844,0.0130651528015732,-547.1947021484375,303.683837890625,0.497051477432251,0.050000000745058,0.0360620208084583,293.1900329589844,297.1499938964844,293.1499938964844,0.2961129546165466,-5730.08544921875,304.1567687988281,0.9990000128746032,0.4279628396034241,0.3639369606971741,293.3053283691406,297.1499938964844,293.1499938964844,0.0038141736295074,-1439.4825439453125,296.27801513671875,0.497051477432251,0.050000000745058,0.231605052947998,291.12957763671875,291.1499938964844,263.30731201171875,261.5342712402344,280.6880798339844,293.7445983886719,291.1338195800781,1.0,0.2378589361906051,0.697812557220459,0.697812557220459,1.0,1.0,-1.0594576597213743,0.4546813368797302,0.6047763228416443,0.1077366173267364,0.0,0.0,0.53144770860672,42.68198776245117,34.0,41.36507034301758,-11218.8974609375,144.44082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543640136719,307.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.306640625,18000.0,0.0,0.0,0.249929666519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5034631490707397,0.5034687519073486,-5.604873422271339e-06,0.0,0.0002536468382459,0.0,0.0,30.21422004699707,0.0,0.0,0.0,0.3705715835094452,4.0,0.0,1.0
664740,293.1268615722656,297.1499938964844,293.1499938964844,0.0733544155955314,-1798.0081787109375,304.1478271484375,0.696658194065094,0.1259932368993759,0.1144364848732948,294.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4993360340595245,0.050000000745058,0.0487875714898109,293.16851806640625,297.1499938964844,293.1499938964844,0.0130349993705749,-546.1781616210938,303.6876525878906,0.4993360340595245,0.050000000745058,0.0360343344509601,293.1824035644531,297.1499938964844,293.1499938964844,0.2909676134586334,-5648.2705078125,304.1647644042969,0.9990000128746032,0.4289544522762298,0.3590170443058014,293.3045959472656,297.1499938964844,293.1499938964844,0.0037889073137193,-1429.3531494140625,296.263916015625,0.4993360340595245,0.050000000745058,0.2314272373914718,291.14752197265625,291.1499938964844,263.295166015625,261.5263671875,280.6656188964844,293.7086486816406,291.15093994140625,1.0,0.2359442263841629,0.6976099014282227,0.6976099014282227,1.0,1.0,-1.0529676675796509,0.4517911374568939,0.6011765003204346,0.1065965667366981,0.0,0.0,0.5298004746437073,41.664695739746094,34.0,41.99232482910156,-11174.6005859375,140.91505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,307.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.77734375,18000.0,0.0,0.0,0.2509316802024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5021573305130005,0.5021629333496094,-5.605918886431027e-06,0.0,0.0002546637551859,0.0,0.0,30.11665725708008,0.0,0.0,0.0,0.3702432513236999,4.0,0.0,1.0
664800,293.1264343261719,297.1499938964844,293.1499938964844,0.0735629051923751,-1801.6619873046875,304.1478576660156,0.699698805809021,0.1263731271028518,0.1147500723600387,294.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5009544491767883,0.050000000745058,0.0487619116902351,293.1659545898437,297.1499938964844,293.1499938964844,0.0130215995013713,-545.6727294921875,303.6917419433594,0.5009544491767883,0.050000000745058,0.0360153838992118,293.1749572753906,297.1499938964844,293.1499938964844,0.2874137163162231,-5592.27734375,304.16851806640625,0.9990000128746032,0.4300058782100677,0.3556105494499206,293.3037414550781,297.1499938964844,293.1499938964844,0.0037658747751265,-1420.48388671875,296.2455749511719,0.5009544491767883,0.050000000745058,0.2313055247068405,291.15771484375,291.1499938964844,263.2833251953125,261.5187072753906,280.6446838378906,293.67626953125,291.1589660644531,1.0,0.2345166206359863,0.6974072456359863,0.6974072456359863,1.0,1.0,-1.0486211776733398,0.4498409926891327,0.5987801551818848,0.1058175638318061,0.0,0.0,0.5282114744186401,40.96962738037109,37.0,30.23545455932617,-11137.201171875,138.54994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336120605469,307.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.119140625,18000.0,0.0,0.0,0.2517839670181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4995167851448059,0.4995223581790924,-5.595334641839145e-06,0.0,0.000255528721027,0.0,0.0,29.86237335205078,0.0,0.0,0.0,0.3694470226764679,4.0,0.0,1.0
664860,293.1259765625,297.1499938964844,293.1499938964844,0.0738261640071868,-1806.4056396484373,304.14776611328125,0.702080249786377,0.1267623603343963,0.1150783747434616,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5021087527275085,0.050000000745058,0.0487440638244152,293.1632995605469,297.1499938964844,293.1499938964844,0.0130208749324083,-545.5496215820312,303.6961975097656,0.5021087527275085,0.050000000745058,0.0360022000968456,293.1683044433594,297.1499938964844,293.1499938964844,0.2849453389644623,-5553.91552734375,304.1695861816406,0.9990000128746032,0.4309945106506347,0.3532216846942901,293.30279541015625,297.1499938964844,293.1499938964844,0.0037451395764946,-1412.779541015625,296.2235412597656,0.5021087527275085,0.050000000745058,0.231220856308937,291.1610412597656,291.1499938964844,263.2718505859375,261.5113220214844,280.6252136230469,293.6485595703125,291.1613464355469,1.0,0.2335467338562011,0.6973521113395691,0.6973521113395691,1.0,1.0,-1.0457186698913574,0.4485622346401214,0.5971564054489136,0.1052982434630394,0.0,0.0,0.5271210074424744,40.48716735839844,37.0,18.278396606445312,-11114.86328125,136.94752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.05859375,18000.0,0.0,0.0,0.2524886131286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.497262179851532,0.4972677826881408,-5.582305675488897e-06,0.0,0.0002562438312452,0.0,0.0,29.62826538085937,0.0,0.0,0.0,0.3687098622322082,4.0,0.0,1.0
664920,293.12548828125,297.1499938964844,293.1499938964844,0.0741185545921325,-1811.7186279296875,304.14764404296875,0.7038542628288269,0.1271606385707855,0.1154215484857559,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5028268694877625,0.050000000745058,0.048733152449131,293.1605834960937,297.1499938964844,293.1499938964844,0.0130277695134282,-545.6355590820312,303.7012023925781,0.5028268694877625,0.050000000745058,0.0359941385686397,293.1627502441406,297.1499938964844,293.1499938964844,0.2833921015262604,-5530.29443359375,304.1688232421875,0.9990000128746032,0.4318523108959198,0.3517528474330902,293.3017578125,297.1499938964844,293.1499938964844,0.0037258747033774,-1405.734619140625,296.2002258300781,0.5028268694877625,0.050000000745058,0.2311690896749496,291.1616516113281,291.1499938964844,263.2607116699219,261.5042724609375,280.6080322265625,293.625732421875,291.1615905761719,1.0,0.232990100979805,0.6972969174385071,0.6972969174385071,1.0,1.0,-1.0441226959228516,0.4478620886802673,0.5962606072425842,0.1049853637814521,0.0,0.0,0.5262756943702698,40.1935920715332,40.0,9.39257526397705,-11106.056640625,136.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.18359375,18000.0,0.0,0.0,0.253066211938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4955333173274994,0.4955388903617859,-5.570922439801507e-06,0.0,0.0002568300405982,0.0,0.0,29.443225860595703,0.0,0.0,0.0,0.3681134581565857,4.0,0.0,1.0
664980,293.125,297.1499938964844,293.1499938964844,0.0744314268231391,-1817.4281005859373,304.1474914550781,0.7050659656524658,0.1275661140680313,0.1157780513167381,294.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5031372904777527,0.050000000745058,0.0487284772098064,293.1578063964844,297.1499938964844,293.1499938964844,0.0130405221134424,-545.8738403320312,303.7067565917969,0.5031372904777527,0.050000000745058,0.035990685224533,293.1584777832031,297.1499938964844,293.1499938964844,0.2826632559299469,-5519.861328125,304.1667175292969,0.9990000128746032,0.4325331151485443,0.3511219322681427,293.3006591796875,297.1499938964844,293.1499938964844,0.003707722062245,-1399.1605224609375,296.1763610839844,0.5031372904777527,0.050000000745058,0.2311469167470932,291.1608581542969,291.1499938964844,263.2499389648437,261.49755859375,280.5932922363281,293.60760498046875,291.1604919433594,1.0,0.2328092157840728,0.6972417831420898,0.6972417831420898,1.0,1.0,-1.0437157154083252,0.4476857781410217,0.5960298776626587,0.104858785867691,0.0,0.0,0.5256252884864807,40.07011795043945,40.0,2.6829514503479004,-11107.580078125,135.69705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,307.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.923828125,18000.0,0.0,0.0,0.2535374760627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4941566884517669,0.4941622614860534,-5.56157738174079e-06,0.0,0.0002573083038441,0.0,0.0,29.29511451721192,0.0,0.0,0.0,0.3676330745220184,4.0,0.0,1.0
665040,293.12451171875,297.1499938964844,293.1499938964844,0.0747629106044769,-1823.501220703125,304.1473388671875,0.7057658433914185,0.1279763430356979,0.1161451637744903,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5030770897865295,0.050000000745058,0.0487293824553489,293.1549987792969,297.1499938964844,293.1499938964844,0.0130588449537754,-546.2579345703125,303.7128295898437,0.5030770897865295,0.050000000745058,0.0359913557767868,293.1554870605469,297.1499938964844,293.1499938964844,0.2826903462409973,-5521.45458984375,304.16363525390625,0.9990000128746032,0.4330118000507355,0.3512441515922546,293.2995910644531,297.1499938964844,293.1499938964844,0.0036903619766235,-1392.9434814453125,296.15185546875,0.5030770897865295,0.050000000745058,0.231151208281517,291.1586608886719,291.1499938964844,263.2395935058594,261.4911804199219,280.580810546875,293.59381103515625,291.157958984375,1.0,0.2329656034708023,0.6971865892410278,0.6971865892410278,1.0,1.0,-1.0443753004074097,0.4479788243770599,0.5963964462280273,0.1049006059765815,0.0,0.0,0.525265097618103,40.0987663269043,43.0,-2.734260082244873,-11118.240234375,135.91543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,307.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.529296875,18000.0,0.0,0.0,0.2539238929748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4931857883930206,0.4931913614273071,-5.554394647333538e-06,0.0,0.0002577004488557,0.0,0.0,29.18827247619629,0.0,0.0,0.0,0.3672889471054077,4.0,0.0,1.0
665100,293.1240539550781,297.1499938964844,293.1499938964844,0.0751096010208129,-1829.87353515625,304.1471862792969,0.7059921026229858,0.1283891499042511,0.1165205463767051,294.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5026769042015076,0.050000000745058,0.0487354174256324,293.15216064453125,297.1499938964844,293.1499938964844,0.0130822267383337,-546.7723388671875,303.7193908691406,0.5026769042015076,0.050000000745058,0.035995814949274,293.1538391113281,297.1499938964844,293.1499938964844,0.2834185361862182,-5534.13427734375,304.1598205566406,0.9990000128746032,0.4332707524299621,0.3520585000514984,293.2984924316406,297.1499938964844,293.1499938964844,0.0036736850161105,-1387.0316162109375,296.1267395019531,0.5026769042015076,0.050000000745058,0.2311798334121704,291.1552429199219,291.1499938964844,263.22967529296875,261.4851989746094,280.5705261230469,293.5840148925781,291.1543273925781,1.0,0.2334316968917846,0.6971314549446106,0.6971314549446106,1.0,1.0,-1.046013116836548,0.4487017691135406,0.5973113179206848,0.1050987616181373,0.0,0.0,0.5252543687820435,40.26736831665039,43.0,-6.908745765686035,-11137.7607421875,136.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533020019531,307.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.443359375,18000.0,0.0,0.0,0.2542457282543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4927430748939514,0.4927486479282379,-5.549954948946834e-06,0.0,0.0002580271102488,0.0,0.0,29.134428024291992,0.0,0.0,0.0,0.3671188354492187,4.0,0.0,1.0
665160,293.1236267089844,297.1499938964844,293.1499938964844,0.0754662901163101,-1836.4432373046875,304.1470642089844,0.7057917714118958,0.1288022845983505,0.1169016063213348,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5019758939743042,0.050000000745058,0.0487460978329181,293.1493530273437,297.1499938964844,293.1499938964844,0.0131098171696066,-547.3905639648438,303.7264404296875,0.5019758939743042,0.050000000745058,0.0360037013888359,293.1534423828125,297.1499938964844,293.1499938964844,0.2847780287265777,-5556.7158203125,304.15557861328125,0.9990000128746032,0.4332994818687439,0.3534948229789734,293.29742431640625,297.1499938964844,293.1499938964844,0.0036576334387063,-1381.3804931640625,296.1012268066406,0.5019758939743042,0.050000000745058,0.2312305122613906,291.1510314941406,291.1499938964844,263.2202453613281,261.4796142578125,280.56256103515625,293.5779113769531,291.1499938964844,1.0,0.2341760247945785,0.6970220804214478,0.6970220804214478,1.0,1.0,-1.0485279560089111,0.4497972428798675,0.598730742931366,0.1054271906614303,0.0,0.0,0.5256046056747437,40.56262969970703,46.0,-9.804648399353027,-11165.3046875,137.80072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,307.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.2545279860496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4929007291793823,0.4929062724113464,-5.548792159970617e-06,0.0,0.0002583135501481,0.0,0.0,29.141334533691406,0.0,0.0,0.0,0.3671468794345855,4.0,0.0,1.0
665220,293.12322998046875,297.1499938964844,293.1499938964844,0.0758285224437713,-1843.1241455078125,304.1469421386719,0.7052068710327148,0.1292137801647186,0.1172861382365226,294.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5010104179382324,0.050000000745058,0.048761036247015,293.14654541015625,297.1499938964844,293.1499938964844,0.0131409298628568,-548.0910034179688,303.73388671875,0.5010104179382324,0.050000000745058,0.0360147356986999,293.154296875,297.1499938964844,293.1499938964844,0.2867093086242676,-5588.18603515625,304.1510314941406,0.9990000128746032,0.4330916106700897,0.355493813753128,293.2964172363281,297.1499938964844,293.1499938964844,0.0036419902462512,-1375.891357421875,296.0755310058594,0.5010104179382324,0.050000000745058,0.2313013672828674,291.1464538574219,291.1499938964844,263.2112731933594,261.47442626953125,280.5566101074219,293.5751647949219,291.1453552246094,1.0,0.2351720929145813,0.6969127655029297,0.6969127655029297,1.0,1.0,-1.0518345832824707,0.451238751411438,0.6005958318710327,0.1058860272169113,0.0,0.0,0.5263015627861023,40.97394561767578,46.0,-11.650897026062012,-11199.9814453125,139.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906005859375,307.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.2547948956489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4936632812023163,0.4936688542366028,-5.551123649638612e-06,0.0,0.0002585844194982,0.0,0.0,29.210344314575195,0.0,0.0,0.0,0.3673773407936096,4.0,0.0,1.0
665280,293.1228942871094,297.1499938964844,293.1499938964844,0.0761935636401176,-1849.864013671875,304.1468200683594,0.7042824625968933,0.1296219676733017,0.1176720708608627,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4998189508914947,0.050000000745058,0.0487798377871513,293.1437683105469,297.1499938964844,293.1499938964844,0.0131751354783773,-548.8612060546875,303.74176025390625,0.4998189508914947,0.050000000745058,0.0360286198556423,293.1562805175781,297.1499938964844,293.1499938964844,0.2891546487808227,-5627.5732421875,304.1464233398437,0.9990000128746032,0.4326469004154205,0.3579935431480407,293.2955017089844,297.1499938964844,293.1499938964844,0.0036266921088099,-1370.5338134765625,296.0496826171875,0.4998189508914947,0.050000000745058,0.2313905358314514,291.1416320800781,291.1499938964844,263.2027893066406,261.4696960449219,280.55242919921875,293.5755310058594,291.1405334472656,1.0,0.2363924086093902,0.6968034505844116,0.6968034505844116,1.0,1.0,-1.0558440685272217,0.4529878199100494,0.6028562188148499,0.1064642667770385,0.0,0.0,0.5273401141166687,41.49047470092773,49.0,-12.827736854553224,-11240.7509765625,141.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92529296875,307.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.962890625,18000.0,0.0,0.0,0.2550705969333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495015025138855,0.4950205683708191,-5.556943960982608e-06,0.0,0.0002588642237242,0.0,0.0,29.34047508239746,0.0,0.0,0.0,0.3678074181079864,4.0,0.0,1.0
665340,293.1225891113281,297.1499938964844,293.1499938964844,0.0765595808625221,-1856.628662109375,304.146728515625,0.7030508518218994,0.1300254911184311,0.1180579215288162,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4984298050403595,0.050000000745058,0.048802264034748,293.1410217285156,297.1499938964844,293.1499938964844,0.0132122067734599,-549.6945190429688,303.75,0.4984298050403595,0.050000000745058,0.0360451862215995,293.15936279296875,297.1499938964844,293.1499938964844,0.2920775711536407,-5674.24365234375,304.1417541503906,0.9990000128746032,0.4319619536399841,0.3609532415866852,293.29461669921875,297.1499938964844,293.1499938964844,0.0036116538103669,-1365.2725830078125,296.023681640625,0.4984298050403595,0.050000000745058,0.2314969301223755,291.1366882324219,291.1499938964844,263.19488525390625,261.4654541015625,280.5500183105469,293.5788269042969,291.13555908203125,1.0,0.237818956375122,0.6966941356658936,0.6966941356658936,1.0,1.0,-1.0604981184005735,0.4550185799598694,0.6054795384407043,0.1071546375751495,0.0,0.0,0.5287256240844727,42.10585784912109,49.0,-13.490232467651367,-11287.033203125,143.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,307.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.234375,18000.0,0.0,0.0,0.2553756237030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4969676434993744,0.4969732165336609,-5.566343588725431e-06,0.0,0.0002591738011687,0.0,0.0,29.533523559570312,0.0,0.0,0.0,0.3684419691562652,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0769243910908699,-1863.3758544921875,304.14666748046875,0.7015564441680908,0.1304233074188232,0.1184421703219413,294.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4968784749507904,0.050000000745058,0.0488279610872268,293.13836669921875,297.1499938964844,293.1499938964844,0.0132517702877521,-550.5800170898438,303.7585754394531,0.4968784749507904,0.050000000745058,0.0360641665756702,293.1634521484375,297.1499938964844,293.1499938964844,0.2954222857952118,-5727.265625,304.1371765136719,0.9990000128746032,0.4310424923896789,0.3643144965171814,293.2938232421875,297.1499938964844,293.1499938964844,0.0035968285519629,-1360.084228515625,295.99761962890625,0.4968784749507904,0.050000000745058,0.2316188216209411,291.1317138671875,291.1499938964844,263.1875,261.461669921875,280.5492858886719,293.5848388671875,291.130615234375,1.0,0.2394259572029113,0.6965848207473755,0.6965848207473755,1.0,1.0,-1.06571364402771,0.4572944939136505,0.6084191799163818,0.1079455688595771,0.0,0.0,0.5304421186447144,42.81016540527344,52.0,-13.73996353149414,-11338.04296875,146.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,307.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.484375,18000.0,0.0,0.0,0.2557317614555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4995098114013672,0.4995153844356537,-5.579318894888274e-06,0.0,0.0002595352125354,0.0,0.0,29.78931427001953,0.0,0.0,0.0,0.3692784309387207,4.0,0.0,1.0
665460,293.12213134765625,297.1499938964844,293.1499938964844,0.0772862881422042,-1870.072509765625,304.1466064453125,0.6998261213302612,0.1308145225048065,0.1188238412141799,294.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4951859414577484,0.050000000745058,0.0488567650318145,293.1357421875,297.1499938964844,293.1499938964844,0.0132935969159007,-551.5103149414062,303.7674865722656,0.4951859414577484,0.050000000745058,0.0360854417085647,293.16845703125,297.1499938964844,293.1499938964844,0.2991592586040497,-5786.1201171875,304.1327209472656,0.9990000128746032,0.429886519908905,0.3680461645126343,293.2930908203125,297.1499938964844,293.1499938964844,0.0035821576602756,-1354.941162109375,295.9715576171875,0.4951859414577484,0.050000000745058,0.2317554652690887,291.1268310546875,291.1499938964844,263.18072509765625,261.4584045410156,280.550537109375,293.5934753417969,291.12579345703125,1.0,0.2411997020244598,0.696415364742279,0.696415364742279,1.0,1.0,-1.071446418762207,0.4597821235656738,0.6116642951965332,0.1088171973824501,0.0,0.0,0.532477855682373,43.59906005859375,52.0,-13.560895919799805,-11393.15234375,149.3025665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,307.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.86328125,18000.0,0.0,0.0,0.256156712770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5026388764381409,0.5026444792747498,-5.595951279246947e-06,0.0,0.0002599665021989,0.0,0.0,30.108963012695312,0.0,0.0,0.0,0.3703179657459259,4.0,0.0,1.0
665520,293.1219482421875,297.1499938964844,293.1499938964844,0.077643483877182,-1876.68359375,304.1465759277344,0.6979033350944519,0.1311987489461898,0.1192020401358604,294.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4933818280696869,0.050000000745058,0.0488883331418037,293.1331787109375,297.1499938964844,293.1499938964844,0.0133373225107789,-552.474609375,303.7767028808594,0.4933818280696869,0.050000000745058,0.0361087545752525,293.1742858886719,297.1499938964844,293.1499938964844,0.3032326698303222,-5849.89013671875,304.1284484863281,0.9990000128746032,0.4285057783126831,0.3720923960208893,293.2924499511719,297.1499938964844,293.1499938964844,0.0035675826948136,-1349.814697265625,295.9455261230469,0.4933818280696869,0.050000000745058,0.2319052070379257,291.1222229003906,291.1499938964844,263.1745300292969,261.4556579589844,280.5534362792969,293.6045837402344,291.12127685546875,1.0,0.24311563372612,0.6962458491325378,0.6962458491325378,1.0,1.0,-1.07761812210083,0.4624602794647217,0.6151579022407532,0.1097704768180847,0.0,0.0,0.5347900986671448,44.46294021606445,40.0,-13.074921607971191,-11451.6201171875,152.55764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,307.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.66796875,18000.0,0.0,0.0,0.2566666007041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5063003301620483,0.5063059329986572,-5.616051566903479e-06,0.0,0.0002604839683044,0.0,0.0,30.488481521606445,0.0,0.0,0.0,0.3715445399284363,4.0,0.0,1.0
665580,293.12176513671875,297.1499938964844,293.1499938964844,0.0779580399394035,-1882.47607421875,304.1466369628906,0.6987137198448181,0.1315901279449463,0.1195479333400726,294.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4934430718421936,0.050000000745058,0.0488872341811656,293.1305847167969,297.1499938964844,293.1499938964844,0.0133647685870528,-553.0039672851562,303.7864990234375,0.4934430718421936,0.050000000745058,0.0361079424619674,293.1793518066406,297.1499938964844,293.1499938964844,0.3033894300460815,-5850.66357421875,304.1322326660156,0.9990000128746032,0.4272043108940124,0.371953934431076,293.29180908203125,297.1499938964844,293.1499938964844,0.0035509171430021,-1343.7916259765625,295.920654296875,0.4934430718421936,0.050000000745058,0.2318999916315078,291.1193542480469,291.1499938964844,263.1689758300781,261.4534912109375,280.5560607910156,293.61187744140625,291.1197509765625,1.0,0.2427460253238678,0.6960763335227966,0.6960763335227966,1.0,1.0,-1.07789146900177,0.4625278115272522,0.6153636574745178,0.1098040416836738,0.0,0.0,0.5371496677398682,44.43886947631836,40.0,-5.015997409820557,-11479.16015625,152.58738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,307.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3046875,18000.0,0.0,0.0,0.2572524547576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.510404646396637,0.5104102492332458,-5.639467417495325e-06,0.0,0.0002610785304568,0.0,0.0,30.92134094238281,0.0,0.0,0.0,0.3729275166988373,4.0,0.0,1.0
665640,293.1215515136719,297.1499938964844,293.1499938964844,0.0781875848770141,-1886.5521240234373,304.1468200683594,0.701585054397583,0.1319924294948578,0.119880311191082,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4948942959308624,0.050000000745058,0.0488617867231369,293.1279602050781,297.1499938964844,293.1499938964844,0.0133692026138305,-552.8375854492188,303.7972106933594,0.4948942959308624,0.050000000745058,0.0360891483724117,293.1808166503906,297.1499938964844,293.1499938964844,0.3002874553203583,-5799.8076171875,304.1411437988281,0.9990000128746032,0.4265405237674713,0.3686955571174621,293.2911682128906,297.1499938964844,293.1499938964844,0.0035316115245223,-1336.2635498046875,295.9022216796875,0.4948942959308624,0.050000000745058,0.2317792773246765,291.1264038085937,291.1499938964844,263.1640930175781,261.451904296875,280.55303955078125,293.6068115234375,291.1292419433594,1.0,0.2411721050739288,0.6959068179130554,0.6959068179130554,1.0,1.0,-1.0737730264663696,0.4606734216213226,0.6130996346473694,0.1090858578681945,0.0,0.0,0.5380788445472717,43.75130081176758,28.0,13.304200172424316,-11478.2138671875,150.20794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,307.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.00390625,18000.0,0.0,0.0,0.2578475773334503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.513668417930603,0.5136740803718567,-5.662222974933684e-06,0.0,0.0002616825222503,0.0,0.0,31.287389755249023,0.0,0.0,0.0,0.37404265999794,4.0,0.0,1.0
665700,293.12127685546875,297.1499938964844,293.1499938964844,0.0783599242568016,-1889.4776611328125,304.1470947265625,0.7061500549316406,0.1324053406715393,0.1202040985226631,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4975016415119171,0.050000000745058,0.0488175228238105,293.1252746582031,297.1499938964844,293.1499938964844,0.0133573971688747,-552.1851196289062,303.8086853027344,0.4975016415119171,0.050000000745058,0.0360564552247524,293.17822265625,297.1499938964844,293.1499938964844,0.2946004271507263,-5708.17333984375,304.15313720703125,0.9990000128746032,0.4266561865806579,0.3629571795463562,293.2904968261719,297.1499938964844,293.1499938964844,0.0035095266066491,-1327.36083984375,295.888916015625,0.4975016415119171,0.050000000745058,0.231569305062294,291.1411437988281,291.1499938964844,263.1598815917969,261.4508972167969,280.543701171875,293.5885009765625,291.1449279785156,1.0,0.238488495349884,0.6957373023033142,0.6957373023033142,1.0,1.0,-1.0661739110946655,0.4572924673557281,0.6088814735412598,0.107793241739273,0.0,0.0,0.5372121334075928,42.550872802734375,28.0,28.97772026062012,-11441.7685546875,145.9832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,307.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.576171875,18000.0,0.0,0.0,0.258379191160202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5141987204551697,0.5142043828964233,-5.673548912454862e-06,0.0,0.0002622220199555,0.0,0.0,31.38265991210937,0.0,0.0,0.0,0.3743000626564026,4.0,0.0,1.0
665760,293.1209716796875,297.1499938964844,293.1499938964844,0.0785111412405967,-1891.98681640625,304.1473388671875,0.7122635841369629,0.1328315436840057,0.1205230131745338,294.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5012713670730591,0.050000000745058,0.048756930977106,293.1225280761719,297.1499938964844,293.1499938964844,0.0133366324007511,-551.2800903320312,303.82086181640625,0.5012713670730591,0.050000000745058,0.036011703312397,293.1714172363281,297.1499938964844,293.1499938964844,0.2866477370262146,-5580.77783203125,304.1670227050781,0.9990000128746032,0.4276310801506042,0.3549510240554809,293.2897033691406,297.1499938964844,293.1499938964844,0.0034860577434301,-1317.8372802734375,295.877685546875,0.5012713670730591,0.050000000745058,0.231281891465187,291.158447265625,291.1499938964844,263.1564025878906,261.4505310058594,280.5279235839844,293.5572204589844,291.1625366210937,1.0,0.2347969114780426,0.6956005692481995,0.6956005692481995,1.0,1.0,-1.0554031133651731,0.4525321125984192,0.6028710603713989,0.1059908047318458,0.0,0.0,0.5349222421646118,40.90450668334961,31.0,39.47728729248047,-11373.8857421875,140.18336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91387939453125,307.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.810546875,18000.0,0.0,0.0,0.2587633430957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5120039582252502,0.5120096206665039,-5.669319307344267e-06,0.0,0.0002626118948683,0.0,0.0,31.18718910217285,0.0,0.0,0.0,0.373655766248703,4.0,0.0,1.0
665820,293.1206359863281,297.1499938964844,293.1499938964844,0.0786876454949379,-1894.981689453125,304.1474914550781,0.7166268825531006,0.1332604587078094,0.1208688095211982,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5039873719215393,0.050000000745058,0.0487157739698886,293.1197814941406,297.1499938964844,293.1499938964844,0.0133266001939773,-550.63623046875,303.8334655761719,0.5039873719215393,0.050000000745058,0.0359813049435615,293.1619873046875,297.1499938964844,293.1499938964844,0.2808932662010193,-5489.39404296875,304.1742858886719,0.9990000128746032,0.4292086362838745,0.349406898021698,293.288818359375,297.1499938964844,293.1499938964844,0.0034638824872672,-1308.828857421875,295.8668212890625,0.5039873719215393,0.050000000745058,0.2310866564512252,291.17559814453125,291.1499938964844,263.15362548828125,261.4508056640625,280.5086364746094,293.5207824707031,291.1788024902344,1.0,0.2326211482286453,0.6954638957977295,0.6954638957977295,1.0,1.0,-1.048111915588379,0.4493184685707092,0.5987934470176697,0.1047166958451271,0.0,0.0,0.5314831137657166,39.78588485717773,31.0,39.75894165039063,-11314.4599609375,136.30862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,307.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.513671875,18000.0,0.0,0.0,0.2589467465877533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.507457435131073,0.5074630975723267,-5.650202183460351e-06,0.0,0.0002627980429679,0.0,0.0,30.736873626708984,0.0,0.0,0.0,0.372208684682846,4.0,0.0,1.0
665880,293.1203308105469,297.1499938964844,293.1499938964844,0.0789345055818557,-1899.4078369140625,304.14752197265625,0.7199255228042603,0.1336924880743026,0.1212271451950073,294.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5059945583343506,0.050000000745058,0.0486866571009159,293.11700439453125,297.1499938964844,293.1499938964844,0.013334103859961,-550.5150756835938,303.8463134765625,0.5059945583343506,0.050000000745058,0.0359597988426685,293.1528015136719,297.1499938964844,293.1499938964844,0.2767860293388366,-5424.74072265625,304.1772766113281,0.9990000128746032,0.4308598935604095,0.3454312086105346,293.287841796875,297.1499938964844,293.1499938964844,0.0034436981659382,-1300.9793701171875,295.8513488769531,0.5059945583343506,0.050000000745058,0.2309485375881195,291.1847839355469,291.1499938964844,263.1516418457031,261.45172119140625,280.4916687011719,293.4886169433594,291.18572998046875,1.0,0.2309549450874328,0.6953271627426147,0.6953271627426147,1.0,1.0,-1.0430362224578855,0.4470697343349457,0.5959665179252625,0.1038315519690513,0.0,0.0,0.5281906127929688,38.99587631225586,34.0,27.374828338623047,-11261.564453125,133.6185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,307.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.728515625,18000.0,0.0,0.0,0.2589384019374847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5017059445381165,0.5017115473747253,-5.620151114271721e-06,0.0,0.0002627895737532,0.0,0.0,30.14605140686035,0.0,0.0,0.0,0.3703420460224151,4.0,0.0,1.0
665940,293.1200256347656,297.1499938964844,293.1499938964844,0.0792388543486595,-1904.9962158203125,304.1473999023437,0.722525954246521,0.1341312974691391,0.1215981096029281,294.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.5074926018714905,0.050000000745058,0.0486656241118907,293.1142272949219,297.1499938964844,293.1499938964844,0.0133552970364689,-550.7952880859375,303.8594970703125,0.5074926018714905,0.050000000745058,0.0359442643821239,293.14453125,297.1499938964844,293.1499938964844,0.2738257944583893,-5378.72216796875,304.1776733398437,0.9990000128746032,0.4324525892734527,0.3425304293632507,293.2867126464844,297.1499938964844,293.1499938964844,0.0034257487859576,-1294.2769775390625,295.8316955566406,0.5074926018714905,0.050000000745058,0.2308487594127655,291.1866760253906,291.1499938964844,263.1504211425781,261.4533386230469,280.4775390625,293.4615478515625,291.1866455078125,1.0,0.2297705560922622,0.6951904296875,0.6951904296875,1.0,1.0,-1.039480447769165,0.4454873204231262,0.5939931869506836,0.1031961441040039,0.0,0.0,0.5255299210548401,38.42631912231445,34.0,14.73653793334961,-11223.435546875,131.71917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,307.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.203125,18000.0,0.0,0.0,0.2587506175041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4965580105781555,0.4965636134147644,-5.589001375483349e-06,0.0,0.0002625989727675,0.0,0.0,29.60382080078125,0.0,0.0,0.0,0.3686134815216064,4.0,0.0,1.0
