time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666000,293.11968994140625,297.1499938964844,293.1499938964844,0.0795719996094703,-1911.1575927734373,304.14727783203125,0.7245156764984131,0.1345764994621276,0.1219816580414772,294.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.5085124969482422,0.050000000745058,0.0486516319215297,293.1114196777344,297.1499938964844,293.1499938964844,0.0133844092488288,-551.2870483398438,303.8731384277344,0.5085124969482422,0.050000000745058,0.035933930426836,293.137451171875,297.1499938964844,293.1499938964844,0.2718192040920257,-5348.0859375,304.17626953125,0.9990000128746032,0.4339131712913513,0.3405872583389282,293.2855529785156,297.1499938964844,293.1499938964844,0.0034093451686203,-1288.266845703125,295.81060791015625,0.5085124969482422,0.050000000745058,0.2307823896408081,291.18572998046875,291.1499938964844,263.1499938964844,261.4556884765625,280.4663391113281,293.43963623046875,291.1852722167969,1.0,0.22901451587677,0.6950536966323853,0.6950536966323853,1.0,1.0,-1.0372793674468994,0.4444977939128876,0.5927815437316895,0.1027830019593238,0.0,0.0,0.5232369303703308,38.049072265625,37.0,5.236294746398926,-11198.80859375,130.5055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,307.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.529296875,18000.0,0.0,0.0,0.258418321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4921696782112121,0.4921752214431762,-5.56106942894985e-06,0.0,0.000262261746684,0.0,0.0,29.140010833740234,0.0,0.0,0.0,0.3671096563339233,4.0,0.0,1.0
666060,293.1192321777344,297.1499938964844,293.1499938964844,0.0799328386783599,-1917.8597412109373,304.1471252441406,0.7259566783905029,0.1350501179695129,0.1223843768239021,294.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5090749263763428,0.050000000745058,0.0486440286040306,293.1084899902344,297.1499938964844,293.1499938964844,0.0134213883429765,-551.9672241210938,303.8876037597656,0.5090749263763428,0.050000000745058,0.0359283126890659,293.1316223144531,297.1499938964844,293.1499938964844,0.2706843018531799,-5331.447265625,304.1735534667969,0.9990000128746032,0.4352172017097473,0.3395265936851501,293.2842102050781,297.1499938964844,293.1499938964844,0.0033942833542823,-1282.828125,295.7890625,0.5090749263763428,0.050000000745058,0.230746328830719,291.18310546875,291.1499938964844,263.1499938964844,261.4583740234375,280.457275390625,293.4225769042969,291.1822509765625,1.0,0.2286536991596222,0.6950055360794067,0.6950055360794067,1.0,1.0,-1.036335587501526,0.4440778493881225,0.5922576785087585,0.102597989141941,0.0,0.0,0.5212857723236084,37.84649658203125,37.0,-2.207426786422729,-11185.1630859375,129.91470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333312988281,307.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94921875,18000.0,0.0,0.0,0.2579711973667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4883903264999389,0.4883958697319031,-5.536751814361196e-06,0.0,0.0002618079597596,0.0,0.0,28.742843627929688,0.0,0.0,0.0,0.3658104538917541,4.0,0.0,1.0
666120,293.1185913085937,297.1499938964844,293.1499938964844,0.0803389325737953,-1925.4320068359373,304.1469116210937,0.7269455790519714,0.1355642229318618,0.1228261739015579,294.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5092199444770813,0.050000000745058,0.0486420802772045,293.1053161621094,297.1499938964844,293.1499938964844,0.0134661747142672,-552.8335571289062,303.90313720703125,0.5092199444770813,0.050000000745058,0.0359268747270107,293.12701416015625,297.1499938964844,293.1499938964844,0.2703450918197632,-5327.53564453125,304.1698913574219,0.9990000128746032,0.4363530576229095,0.3392544388771057,293.2826232910156,297.1499938964844,293.1499938964844,0.0033804962877184,-1277.941650390625,295.76727294921875,0.5092199444770813,0.050000000745058,0.2307370901107788,291.1787109375,291.1499938964844,263.1499938964844,261.4610900878906,280.4504089355469,293.4100036621094,291.1774597167969,1.0,0.2286492884159088,0.6949573755264282,0.6949573755264282,1.0,1.0,-1.0365442037582395,0.4441618025302887,0.5923824310302734,0.1026064082980156,0.0,0.0,0.5198033452033997,37.79899978637695,40.0,-8.505544662475586,-11181.462890625,129.88265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,307.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.935546875,18000.0,0.0,0.0,0.2574427425861358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4852950572967529,0.4853005707263946,-5.516267719940515e-06,0.0,0.0002612716343719,0.0,0.0,28.41744041442871,0.0,0.0,0.0,0.3647435903549194,4.0,0.0,1.0
666180,293.11785888671875,297.1499938964844,293.1499938964844,0.0807860642671585,-1933.7926025390625,304.1466369628906,0.7275134921073914,0.1361064910888672,0.123303972184658,294.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5089754462242126,0.050000000745058,0.0486453659832477,293.1019592285156,297.1499938964844,293.1499938964844,0.0135181630030274,-553.8673095703125,303.919677734375,0.5089754462242126,0.050000000745058,0.035929299890995,293.12371826171875,297.1499938964844,293.1499938964844,0.2707491219043731,-5335.45361328125,304.16552734375,0.9990000128746032,0.4372933208942413,0.3397136032581329,293.2808532714844,297.1499938964844,293.1499938964844,0.0033678808249533,-1273.556396484375,295.7452087402344,0.5089754462242126,0.050000000745058,0.2307526618242263,291.1727905273437,291.1499938964844,263.1499938964844,261.4637756347656,280.4457397460937,293.4017028808594,291.1712341308594,1.0,0.2289751470088958,0.6949092745780945,0.6949092745780945,1.0,1.0,-1.0378212928771973,0.4447114169597626,0.5931098461151123,0.102793276309967,0.0,0.0,0.5188780426979065,37.895015716552734,40.0,-13.41730499267578,-11187.9208984375,130.36831665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,307.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.740234375,18000.0,0.0,0.0,0.256864845752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4830651879310608,0.4830707013607025,-5.500403858604841e-06,0.0,0.0002606851630844,0.0,0.0,28.17951011657715,0.0,0.0,0.0,0.3639624714851379,4.0,0.0,1.0
666240,293.1170654296875,297.1499938964844,293.1499938964844,0.0812605172395706,-1942.6773681640625,304.1463928222656,0.7276985049247742,0.1366679668426513,0.1238067671656608,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5083907246589661,0.050000000745058,0.0486532859504222,293.0985107421875,297.1499938964844,293.1499938964844,0.0135760549455881,-555.029052734375,303.9371337890625,0.5083907246589661,0.050000000745058,0.0359351485967636,293.1217041015625,297.1499938964844,293.1499938964844,0.2718059718608856,-5353.68994140625,304.1607971191406,0.9990000128746032,0.4380265176296234,0.3408178389072418,293.27899169921875,297.1499938964844,293.1499938964844,0.0033562099561095,-1269.5572509765625,295.72314453125,0.5083907246589661,0.050000000745058,0.230790227651596,291.1659545898437,291.1499938964844,263.1499938964844,261.4664306640625,280.44305419921875,293.397216796875,291.1642761230469,1.0,0.2295912206172943,0.694861114025116,0.694861114025116,1.0,1.0,-1.0400317907333374,0.445667952299118,0.5943638682365417,0.1031366437673568,0.0,0.0,0.5184979438781738,38.11803436279297,43.0,-16.85655403137207,-11203.642578125,131.31178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,307.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.384765625,18000.0,0.0,0.0,0.2562756240367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4817516505718231,0.4817571341991424,-5.489602699526586e-06,0.0,0.0002600871957838,0.0,0.0,28.033536911010746,0.0,0.0,0.0,0.3634832501411438,4.0,0.0,1.0
666300,293.11627197265625,297.1499938964844,293.1499938964844,0.0817551761865615,-1951.9488525390625,304.1461486816406,0.7275255918502808,0.1372443884611129,0.1243293061852455,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5074979066848755,0.050000000745058,0.0486655421555042,293.0949401855469,297.1499938964844,293.1499938964844,0.0136392032727599,-556.29736328125,303.9554443359375,0.5074979066848755,0.050000000745058,0.0359442047774791,293.12091064453125,297.1499938964844,293.1499938964844,0.2734677195549011,-5381.41845703125,304.1557922363281,0.9990000128746032,0.4385401010513305,0.3425200581550598,293.27703857421875,297.1499938964844,293.1499938964844,0.0033452655188739,-1265.8448486328125,295.7012634277344,0.5074979066848755,0.050000000745058,0.2308483868837356,291.1586303710937,291.1499938964844,263.1499938964844,261.4691162109375,280.4421691894531,293.3962707519531,291.1568908691406,1.0,0.2304760068655014,0.6948129534721375,0.6948129534721375,1.0,1.0,-1.043103575706482,0.4470001757144928,0.5961034297943115,0.1036248207092285,0.0,0.0,0.5186555981636047,38.45989990234375,43.0,-19.0371208190918,-11227.802734375,132.68516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,307.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.796875,18000.0,0.0,0.0,0.2557078003883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4813585579395294,0.4813640415668487,-5.484047960635508e-06,0.0,0.0002595109108369,0.0,0.0,27.97980690002441,0.0,0.0,0.0,0.3633095920085907,4.0,0.0,1.0
666360,293.1154479980469,297.1499938964844,293.1499938964844,0.082264557480812,-1961.501953125,304.1459350585937,0.7270296812057495,0.1378321349620819,0.1248673424124717,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5063369274139404,0.050000000745058,0.0486817881464958,293.09130859375,297.1499938964844,293.1499938964844,0.0137069635093212,-557.6531982421875,303.9745788574219,0.5063369274139404,0.050000000745058,0.0359562039375305,293.1213073730469,297.1499938964844,293.1499938964844,0.2756786942481994,-5417.6923828125,304.1507263183594,0.9990000128746032,0.4388280808925628,0.3447631299495697,293.2750549316406,297.1499938964844,293.1499938964844,0.003334978595376,-1262.3812255859375,295.6796875,0.5063369274139404,0.050000000745058,0.2309254556894302,291.1510925292969,291.1499938964844,263.1499938964844,261.4717712402344,280.4433898925781,293.3985290527344,291.1493530273437,1.0,0.231603741645813,0.6946889758110046,0.6946889758110046,1.0,1.0,-1.0469515323638916,0.4486537873744964,0.5982977747917175,0.1042264178395271,0.0,0.0,0.5193364024162292,38.91090393066406,46.0,-20.20119285583496,-11259.251953125,134.4558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,307.734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.392578125,18000.0,0.0,0.0,0.2551946640014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4818642735481262,0.4818697571754455,-5.483693257701816e-06,0.0,0.0002589901559986,0.0,0.0,28.01617813110352,0.0,0.0,0.0,0.3634361326694488,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0827844813466072,-1971.2554931640625,304.1457214355469,0.7262446284294128,0.1384284496307373,0.1254178434610366,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5049454569816589,0.050000000745058,0.0487017296254634,293.087646484375,297.1499938964844,293.1499938964844,0.0137788755819201,-559.0818481445312,303.99444580078125,0.5049454569816589,0.050000000745058,0.0359709337353706,293.12286376953125,297.1499938964844,293.1499938964844,0.2783897519111633,-5461.669921875,304.14569091796875,0.9990000128746032,0.4388864934444427,0.3474962115287781,293.2730407714844,297.1499938964844,293.1499938964844,0.0033251969143748,-1259.0997314453125,295.65850830078125,0.5049454569816589,0.050000000745058,0.2310200333595276,291.14361572265625,291.1499938964844,263.1499938964844,261.47442626953125,280.4461975097656,293.4037475585937,291.14190673828125,1.0,0.232951819896698,0.6945650577545166,0.6945650577545166,1.0,1.0,-1.0515016317367554,0.4506131410598755,0.6008884310722351,0.1049455404281616,0.0,0.0,0.5205169916152954,39.46287536621094,46.0,-20.621013641357425,-11297.294921875,136.5974884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,307.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.373046875,18000.0,0.0,0.0,0.2547673285007477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4832436740398407,0.48324915766716,-5.488458555191755e-06,0.0,0.0002585564507171,0.0,0.0,28.140625,0.0,0.0,0.0,0.3638556599617004,4.0,0.0,1.0
666480,293.1138610839844,297.1499938964844,293.1499938964844,0.0833121463656425,-1981.1568603515625,304.1455383300781,0.7252095937728882,0.1390309780836105,0.1259780079126358,294.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5033647418022156,0.050000000745058,0.0487250164151191,293.083984375,297.1499938964844,293.1499938964844,0.0138546042144298,-560.5742797851562,304.0150146484375,0.5033647418022156,0.050000000745058,0.0359881296753883,293.12548828125,297.1499938964844,293.1499938964844,0.2815467715263366,-5512.4423828125,304.1407165527344,0.9990000128746032,0.4387191832065582,0.350660890340805,293.27105712890625,297.1499938964844,293.1499938964844,0.0033158487640321,-1255.970947265625,295.6376647949219,0.5033647418022156,0.050000000745058,0.2311304956674575,291.13623046875,291.1499938964844,263.1499938964844,261.4770812988281,280.4503479003906,293.4115905761719,291.13458251953125,1.0,0.2344942390918731,0.6944410800933838,0.6944410800933838,1.0,1.0,-1.0566688776016235,0.4528429806232452,0.6038258671760559,0.1057694628834724,0.0,0.0,0.522172749042511,40.106204986572266,49.0,-20.618141174316406,-11341.0419921875,139.07859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,307.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.740234375,18000.0,0.0,0.0,0.254452496767044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4854498505592346,0.4854553341865539,-5.498123755387496e-06,0.0,0.0002582369197625,0.0,0.0,28.34931373596192,0.0,0.0,0.0,0.3645544648170471,4.0,0.0,1.0
666540,293.11309814453125,297.1499938964844,293.1499938964844,0.0838457942008972,-1991.1724853515625,304.1453857421875,0.7239490747451782,0.1396382749080658,0.1265462785959243,294.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5016223788261414,0.050000000745058,0.0487514846026897,293.0802917480469,297.1499938964844,293.1499938964844,0.0139340395107865,-562.125732421875,304.0362548828125,0.5016223788261414,0.050000000745058,0.0360076799988746,293.12908935546875,297.1499938964844,293.1499938964844,0.2851199507713318,-5569.48486328125,304.13592529296875,0.9990000128746032,0.4383236765861511,0.3542236089706421,293.26910400390625,297.1499938964844,293.1499938964844,0.003306881757453,-1252.97314453125,295.6171875,0.5016223788261414,0.050000000745058,0.2312560528516769,291.1290283203125,291.1499938964844,263.1499938964844,261.479736328125,280.4557800292969,293.4219970703125,291.1274108886719,1.0,0.2362162619829177,0.694317102432251,0.694317102432251,1.0,1.0,-1.0624051094055176,0.455322802066803,0.6070823073387146,0.1066901534795761,0.0,0.0,0.5242974162101746,40.8363151550293,49.0,-20.27364730834961,-11390.078125,141.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,307.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.359375,18000.0,0.0,0.0,0.2542739510536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4884812831878662,0.4884867966175079,-5.51272523807711e-06,0.0,0.0002580557193141,0.0,0.0,28.643386840820312,0.0,0.0,0.0,0.365533709526062,4.0,0.0,1.0
666600,293.11236572265625,297.1499938964844,293.1499938964844,0.0843830704689025,-2001.2568359375,304.1452331542969,0.7224976420402527,0.1402488946914672,0.1271207779645919,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4997531473636627,0.050000000745058,0.0487808287143707,293.0766296386719,297.1499938964844,293.1499938964844,0.0140168284997344,-563.72607421875,304.05810546875,0.4997531473636627,0.050000000745058,0.0360293537378311,293.1335754394531,297.1499938964844,293.1499938964844,0.2890589535236358,-5631.9541015625,304.1313171386719,0.9990000128746032,0.4377074837684631,0.3581321835517883,293.2671813964844,297.1499938964844,293.1499938964844,0.0032982546836137,-1250.0865478515625,295.5970764160156,0.4997531473636627,0.050000000745058,0.2313952594995498,291.1220703125,291.1499938964844,263.1499938964844,261.4823608398437,280.4623718261719,293.43475341796875,291.1205749511719,1.0,0.2380948811769485,0.6941931247711182,0.6941931247711182,1.0,1.0,-1.0686357021331787,0.4580205976963043,0.6106151342391968,0.1076951175928115,0.0,0.0,0.5268541574478149,41.64478302001953,52.0,-19.630847930908203,-11443.740234375,144.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,307.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.27734375,18000.0,0.0,0.0,0.2542518675327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4922967553138733,0.492302268743515,-5.532135219254997e-06,0.0,0.0002580333384685,0.0,0.0,29.02065658569336,0.0,0.0,0.0,0.3667820394039154,4.0,0.0,1.0
666660,293.1116638183594,297.1499938964844,293.1499938964844,0.0849223211407661,-2011.3770751953125,304.1451416015625,0.7208763360977173,0.1408620178699493,0.127700537443161,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4977791905403137,0.050000000745058,0.0488128997385501,293.072998046875,297.1499938964844,293.1499938964844,0.0141028203070163,-565.3690795898438,304.08056640625,0.4977791905403137,0.050000000745058,0.0360530391335487,293.1388854980469,297.1499938964844,293.1499938964844,0.293333500623703,-5699.32568359375,304.126953125,0.9990000128746032,0.436872273683548,0.3623553514480591,293.26531982421875,297.1499938964844,293.1499938964844,0.0032899030484259,-1247.2821044921875,295.57745361328125,0.4977791905403137,0.050000000745058,0.2315473705530166,291.1155090332031,291.1499938964844,263.1499938964844,261.4849853515625,280.4704284667969,293.4497985839844,291.1141052246094,1.0,0.2401163876056671,0.6940106153488159,0.6940106153488159,1.0,1.0,-1.075316309928894,0.4609035551548004,0.6144127249717712,0.1087629571557045,0.0,0.0,0.5298144221305847,42.52733612060547,52.0,-18.654386520385746,-11501.4248046875,148.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,307.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.609375,18000.0,0.0,0.0,0.2544033527374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496870219707489,0.4968757629394531,-5.556349606194999e-06,0.0,0.0002581870649009,0.0,0.0,29.48097419738769,0.0,0.0,0.0,0.3682943880558014,4.0,0.0,1.0
666720,293.11102294921875,297.1499938964844,293.1499938964844,0.0854616612195968,-2021.4962158203125,304.14501953125,0.7191105484962463,0.1414769291877746,0.1282845288515091,294.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4957243502140045,0.050000000745058,0.0488474555313587,293.06939697265625,297.1499938964844,293.1499938964844,0.0141917029395699,-567.045166015625,304.1036071777344,0.4957243502140045,0.050000000745058,0.0360785648226738,293.1449279785156,297.1499938964844,293.1499938964844,0.2979017794132232,-5770.9013671875,304.1228332519531,0.9990000128746032,0.4358261525630951,0.3668515980243683,293.26348876953125,297.1499938964844,293.1499938964844,0.0032817963510751,-1244.54296875,295.5583190917969,0.4957243502140045,0.050000000745058,0.2317112982273101,291.10943603515625,291.1499938964844,263.1499938964844,261.4875793457031,280.4797058105469,293.4670104980469,291.1081848144531,1.0,0.2422625422477722,0.6938280463218689,0.6938280463218689,1.0,1.0,-1.082388162612915,0.463959276676178,0.6184289455413818,0.1098967716097831,0.0,0.0,0.5331257581710815,43.47742462158203,55.0,-17.421106338500977,-11562.5859375,152.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,307.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.615234375,18000.0,0.0,0.0,0.2547408938407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.502136766910553,0.5021423101425171,-5.585178769251797e-06,0.0,0.0002585296169854,0.0,0.0,30.020647048950195,0.0,0.0,0.0,0.3700529634952545,4.0,0.0,1.0
666780,293.1103820800781,297.1499938964844,293.1499938964844,0.0860005691647529,-2031.6038818359373,304.1449584960937,0.7172151207923889,0.1420932710170745,0.1288722306489944,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.493602305650711,0.050000000745058,0.0488843657076358,293.0658264160156,297.1499938964844,293.1499938964844,0.014283450320363,-568.7523803710938,304.1272277832031,0.493602305650711,0.050000000745058,0.0361058264970779,293.1516418457031,297.1499938964844,293.1499938964844,0.3027389943599701,-5846.2568359375,304.1189880371094,0.9990000128746032,0.434572160243988,0.3715939223766327,293.26171875,297.1499938964844,293.1499938964844,0.0032739092130213,-1241.8597412109375,295.53973388671875,0.493602305650711,0.050000000745058,0.2318863868713379,291.1039123535156,291.1499938964844,263.1499938964844,261.4901733398437,280.4900207519531,293.4864196777344,291.102783203125,1.0,0.2445215135812759,0.6936455368995667,0.6936455368995667,1.0,1.0,-1.0898133516311646,0.4671725332736969,0.62264084815979,0.1110913902521133,0.0,0.0,0.5367595553398132,44.49131393432617,55.0,-16.078853607177734,-11626.765625,155.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,307.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.330078125,18000.0,0.0,0.0,0.2552757561206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5080522894859314,0.5080578923225403,-5.618511750071775e-06,0.0,0.0002590724325273,0.0,0.0,30.63810920715332,0.0,0.0,0.0,0.3720473349094391,4.0,0.0,1.0
666840,293.1098022460937,297.1499938964844,293.1499938964844,0.086538553237915,-2041.69091796875,304.1448974609375,0.7152115702629089,0.1427108198404312,0.1294630467891693,294.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4914295375347137,0.050000000745058,0.048923373222351,293.0622863769531,297.1499938964844,293.1499938964844,0.0143100628629326,-569.4446411132812,304.1493530273437,0.4914670288562774,0.0501579418778419,0.0361423976719379,293.1589050292969,297.1499938964844,293.1499938964844,0.3078055381774902,-5924.74462890625,304.11541748046875,0.9990000128746032,0.4331229925155639,0.3765409290790558,293.2599792480469,297.1499938964844,293.1499938964844,0.0032662288285791,-1239.2283935546875,295.52166748046875,0.4914295375347137,0.050000000745058,0.2320714294910431,291.098876953125,291.1499938964844,263.1499938964844,261.4927673339844,280.5013732910156,293.5079345703125,291.0978698730469,1.0,0.2468763589859008,0.6934630274772644,0.6934630274772644,1.0,1.0,-1.0975440740585327,0.4705228507518768,0.6270212531089783,0.1123386099934578,0.0,0.0,0.5406726598739624,45.56210708618164,43.0,-14.65053939819336,-11693.5283203125,160.1316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6484375,18000.0,0.0,0.0,0.2560088038444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5145525336265564,0.5145581960678101,-5.656081611959962e-06,0.0,0.0002598163846414,0.0,0.0,31.32958602905273,0.0,0.0,0.0,0.3742590248584747,4.0,0.0,1.0
666900,293.1091613769531,297.1499938964844,293.1499938964844,0.0870357379317283,-2050.976318359375,304.1449279785156,0.7159585356712341,0.1433432847261428,0.1300259530544281,294.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4912447929382324,0.050000000745058,0.0489267259836196,293.0589904785156,297.1499938964844,293.1499938964844,0.0148908402770757,-581.8933715820312,304.1484069824219,0.4948139488697052,0.0519155859947204,0.0368817336857318,293.1650390625,297.1499938964844,293.1499938964844,0.3086238503456116,-5935.05517578125,304.120361328125,0.9990000128746032,0.431802362203598,0.376965194940567,293.2582092285156,297.1499938964844,293.1499938964844,0.0032566711306571,-1235.7781982421875,295.5052185058594,0.4912447929382324,0.050000000745058,0.2320873141288757,291.0957946777344,291.1499938964844,263.1499938964844,261.4953308105469,280.5121154785156,293.5258178710937,291.0960998535156,1.0,0.2469188719987869,0.6932805180549622,0.6932805180549622,1.0,1.0,-1.0998778343200684,0.4714870452880859,0.6283907294273376,0.1127272397279739,0.0,0.0,0.5446243286132812,45.67328643798828,43.0,-6.406826496124268,-11732.07421875,160.9994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,307.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.990234375,18000.0,0.0,0.0,0.2569243907928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5215350389480591,0.5215407609939575,-5.697716915165074e-06,0.0,0.0002607455826364,0.0,0.0,32.088626861572266,0.0,0.0,0.0,0.3766534924507141,4.0,0.0,1.0
666960,293.1084899902344,297.1499938964844,293.1499938964844,0.0874527171254158,-2058.6162109375,304.14508056640625,0.7187077403068542,0.1439947634935379,0.1305806189775467,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4925069212913513,0.050000000745058,0.0489038452506065,293.05670166015625,297.1499938964844,293.1499938964844,0.0157223455607891,-599.3018798828125,304.1471862792969,0.5015439987182617,0.0535167381167411,0.0380093865096569,293.1671142578125,297.1499938964844,293.1499938964844,0.3059960901737213,-5891.0126953125,304.13055419921875,0.9990000128746032,0.4312037229537964,0.3740772008895874,293.2564392089844,297.1499938964844,293.1499938964844,0.0032448235433548,-1231.024169921875,295.49530029296875,0.4925069212913513,0.050000000745058,0.2319787889719009,291.1019897460937,291.1499938964844,263.1499938964844,261.4978942871094,280.5175170898437,293.5320739746094,291.1044616699219,1.0,0.2457367777824401,0.6930638551712036,0.6930638551712036,1.0,1.0,-1.0980981588363647,0.4706405699253082,0.6274576187133789,0.1123974472284317,0.0,0.0,0.5472551584243774,45.07536697387695,31.0,10.72220516204834,-11743.84375,159.37777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,307.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.875,18000.0,0.0,0.0,0.2579495012760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5277438759803772,0.5277495980262756,-5.739268999604974e-06,0.0,0.0002617859572637,0.0,0.0,32.794307708740234,0.0,0.0,0.0,0.3788118064403534,4.0,0.0,1.0
667020,293.1077575683594,297.1499938964844,293.1499938964844,0.0878167822957038,-2065.1708984375,304.14532470703125,0.7229487895965576,0.144664317369461,0.13113334774971,294.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4948928356170654,0.050000000745058,0.0488617122173309,293.0550537109375,297.1499938964844,293.1499938964844,0.0165189895778894,-615.20458984375,304.146240234375,0.5093032121658325,0.0550251267850399,0.0390620157122612,293.1647644042969,297.1499938964844,293.1499938964844,0.300754964351654,-5806.005859375,304.1436462402344,0.9990000128746032,0.4314417243003845,0.3686980903148651,293.2546081542969,297.1499938964844,293.1499938964844,0.0032306239008903,-1225.08935546875,295.4906005859375,0.4948928356170654,0.050000000745058,0.2317789196968078,291.1153869628906,291.1499938964844,263.1499938964844,261.5004577636719,280.5163879394531,293.52496337890625,291.1188049316406,1.0,0.2434333860874176,0.6928472518920898,0.6928472518920898,1.0,1.0,-1.0927470922470093,0.4682235717773437,0.6245234608650208,0.1114715039730072,0.0,0.0,0.5482430458068848,43.95163345336914,31.0,25.995960235595703,-11722.1376953125,155.78451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810119628906,307.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2109375,18000.0,0.0,0.0,0.2590032815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5314999222755432,0.5315057039260864,-5.770617917733034e-06,0.0,0.0002628554066177,0.0,0.0,33.25556564331055,0.0,0.0,0.0,0.3801940083503723,4.0,0.0,1.0
667080,293.1069641113281,297.1499938964844,293.1499938964844,0.0881592109799385,-2071.285400390625,304.1455383300781,0.7286096215248108,0.1453533172607422,0.1316868811845779,294.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4983878433704376,0.050000000745058,0.0488028116524219,293.0536193847656,297.1499938964844,293.1499938964844,0.0172977708280086,-630.1229248046875,304.1455078125,0.5183842778205872,0.0565066151320934,0.0400623343884944,293.15802001953125,297.1499938964844,293.1499938964844,0.2932006418704986,-5684.7548828125,304.1585693359375,0.9990000128746032,0.4325773119926452,0.3610424995422363,293.2527160644531,297.1499938964844,293.1499938964844,0.0032151092309504,-1218.54248046875,295.4884338378906,0.4983878433704376,0.050000000745058,0.2314995229244232,291.1317443847656,291.1499938964844,263.1499938964844,261.50299072265625,280.5085144042969,293.5043334960937,291.1356201171875,1.0,0.2401147037744522,0.6926305890083313,0.6926305890083313,1.0,1.0,-1.0841634273529053,0.4643882811069488,0.619775116443634,0.110011838376522,0.0,0.0,0.547832190990448,42.36905670166016,34.0,37.048458099365234,-11670.5283203125,150.49166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,307.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.234375,18000.0,0.0,0.0,0.2599940896034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.532645583152771,0.5326513648033142,-5.787037480331492e-06,0.0,0.00026386094396,0.0,0.0,33.430110931396484,0.0,0.0,0.0,0.380699872970581,4.0,0.0,1.0
667140,293.106201171875,297.1499938964844,293.1499938964844,0.0885272324085235,-2077.892333984375,304.14569091796875,0.732898473739624,0.1460502594709396,0.132272332906723,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5008600354194641,0.050000000745058,0.0487632453441619,293.0523376464844,297.1499938964844,293.1499938964844,0.0181059669703245,-645.055419921875,304.1448669433594,0.5265191793441772,0.0579779185354709,0.0410654544830322,293.1484680175781,297.1499938964844,293.1499938964844,0.2877840101718902,-5598.59033203125,304.166748046875,0.9990000128746032,0.4343502223491668,0.3558064103126526,293.250732421875,297.1499938964844,293.1499938964844,0.0032007494010031,-1212.441650390625,295.487060546875,0.5008600354194641,0.050000000745058,0.2313118278980255,291.1484680175781,291.1499938964844,263.1499938964844,261.5054931640625,280.4963684082031,293.4776306152344,291.1515197753906,1.0,0.2382910847663879,0.6924139857292175,0.6924139857292175,1.0,1.0,-1.07899272441864,0.4620692729949951,0.616923451423645,0.1090769991278648,0.0,0.0,0.5462467670440674,41.31166076660156,34.0,38.13198471069336,-11628.3974609375,147.14865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,307.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.2608596980571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5313671231269836,0.5313729047775269,-5.787851478089578e-06,0.0,0.0002647394139785,0.0,0.0,33.327537536621094,0.0,0.0,0.0,0.380362331867218,4.0,0.0,1.0
667200,293.1054382324219,297.1499938964844,293.1499938964844,0.0889713168144226,-2086.056396484375,304.1456604003906,0.7363032698631287,0.1467554718255996,0.1328748315572738,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5026532411575317,0.050000000745058,0.0487356223165988,293.0511474609375,297.1499938964844,293.1499938964844,0.0189632102847099,-660.4420776367188,304.14422607421875,0.5339785814285278,0.0594495348632335,0.0420730710029602,293.1390380859375,297.1499938964844,293.1499938964844,0.2839733064174652,-5538.5048828125,304.1705627441406,0.9990000128746032,0.4362198114395141,0.3521057069301605,293.2486877441406,297.1499938964844,293.1499938964844,0.0031881525646895,-1207.376708984375,295.4811706542969,0.5026532411575317,0.050000000745058,0.2311808168888092,291.1575012207031,291.1499938964844,263.1499938964844,261.50799560546875,280.48602294921875,293.4548034667969,291.1584777832031,1.0,0.2369628101587295,0.692197322845459,0.692197322845459,1.0,1.0,-1.0759930610656738,0.4606942236423492,0.615298867225647,0.1085334122180938,0.0,0.0,0.544790506362915,40.58061981201172,37.0,26.929725646972656,-11593.8740234375,145.00677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,307.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.267578125,18000.0,0.0,0.0,0.2616002559661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5287951231002808,0.528800904750824,-5.776596026407788e-06,0.0,0.0002654910204,0.0,0.0,33.05988693237305,0.0,0.0,0.0,0.3795610666275024,4.0,0.0,1.0
667260,293.1046447753906,297.1499938964844,293.1499938964844,0.0894753113389015,-2095.43603515625,304.1455383300781,0.7391093373298645,0.1474727839231491,0.1334944516420364,294.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5039700865745544,0.050000000745058,0.0487159080803394,293.04998779296875,297.1499938964844,293.1499938964844,0.0198725797235965,-676.2695922851562,304.1436462402344,0.5409415364265442,0.0609295777976512,0.0430900417268276,293.1304016113281,297.1499938964844,293.1499938964844,0.2812553346157074,-5496.18359375,304.1717529296875,0.9990000128746032,0.4380540251731872,0.349440723657608,293.2465209960937,297.1499938964844,293.1499938964844,0.0031777916010469,-1203.4171142578125,295.4715270996094,0.5039700865745544,0.050000000745058,0.2310872972011566,291.1599426269531,291.1499938964844,263.1499938964844,261.510498046875,280.477294921875,293.4368591308594,291.1600952148437,1.0,0.2361004203557968,0.6921136975288391,0.6921136975288391,1.0,1.0,-1.074470281600952,0.4599979519844055,0.6144723296165466,0.1082717627286911,0.0,0.0,0.5438635945320129,40.0655517578125,37.0,15.607647895812988,-11574.9033203125,143.6604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,307.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.943359375,18000.0,0.0,0.0,0.262220174074173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5266954898834229,0.5267012715339661,-5.763365606981097e-06,0.0,0.0002661201287992,0.0,0.0,32.823055267333984,0.0,0.0,0.0,0.3788515031337738,4.0,0.0,1.0
667320,293.1038513183594,297.1499938964844,293.1499938964844,0.0900111719965934,-2105.44677734375,304.1453857421875,0.741354763507843,0.1482021659612655,0.1341316401958465,294.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5048356652259827,0.050000000745058,0.0487032048404216,293.0488586425781,297.1499938964844,293.1499938964844,0.0208304524421691,-692.3975830078125,304.14306640625,0.5473846197128296,0.0624202117323875,0.0441188812255859,293.1228942871094,297.1499938964844,293.1499938964844,0.2794620990753174,-5468.775390625,304.1710205078125,0.9990000128746032,0.4397776424884796,0.3477132022380829,293.2442932128906,297.1499938964844,293.1499938964844,0.0031689053867012,-1200.10791015625,295.46075439453125,0.5048356652259827,0.050000000745058,0.2310270369052887,291.1598815917969,291.1499938964844,263.1499938964844,261.5129699707031,280.470947265625,293.42401123046875,291.1596984863281,1.0,0.2356593459844589,0.6920300722122192,0.6920300722122192,1.0,1.0,-1.07429039478302,0.4598915874958038,0.6143988370895386,0.1082383319735527,0.0,0.0,0.5432025790214539,39.742313385009766,40.0,7.233677387237549,-11569.7421875,143.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,307.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.935546875,18000.0,0.0,0.0,0.2627412974834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5251821279525757,0.5251878499984741,-5.752397100877715e-06,0.0,0.0002666490327101,0.0,0.0,32.64615631103516,0.0,0.0,0.0,0.378309816122055,4.0,0.0,1.0
667380,293.1030578613281,297.1499938964844,293.1499938964844,0.0905710682272911,-2115.927490234375,304.14520263671875,0.7430698275566101,0.1489419639110565,0.1347849667072296,294.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5052758455276489,0.050000000745058,0.0486968196928501,293.0477294921875,297.1499938964844,293.1499938964844,0.0218362566083669,-708.785888671875,304.1424865722656,0.5532918572425842,0.0639207065105438,0.0451596342027187,293.11669921875,297.1499938964844,293.1499938964844,0.278508186340332,-5454.82421875,304.1689453125,0.9990000128746032,0.4413423538208008,0.3468419909477234,293.24200439453125,297.1499938964844,293.1499938964844,0.0031609849538654,-1197.218505859375,295.4495544433594,0.5052758455276489,0.050000000745058,0.2309967428445816,291.1584777832031,291.1499938964844,263.1499938964844,261.51544189453125,280.4670104980469,293.4159851074219,291.1579895019531,1.0,0.2356022894382476,0.6919464468955994,0.6919464468955994,1.0,1.0,-1.0753381252288818,0.4603225588798523,0.6150155663490295,0.1084106117486953,0.0,0.0,0.5427734851837158,39.59202194213867,40.0,0.87778639793396,-11575.3916015625,143.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477783203125,307.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.275390625,18000.0,0.0,0.0,0.2631846368312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5240921974182129,0.5240979194641113,-5.743989277107176e-06,0.0,0.0002670989488251,0.0,0.0,32.51668930053711,0.0,0.0,0.0,0.3779116570949554,4.0,0.0,1.0
667440,293.102294921875,297.1499938964844,293.1499938964844,0.0911528915166854,-2126.837646484375,304.14501953125,0.7442996501922607,0.149689719080925,0.1354517489671707,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5053317546844482,0.050000000745058,0.0486960038542747,293.0466613769531,297.1499938964844,293.1499938964844,0.0228892471641302,-725.4111328125,304.1419372558594,0.5586727857589722,0.0654288381338119,0.0462105423212051,293.11181640625,297.1499938964844,293.1499938964844,0.2783136665821075,-5452.98486328125,304.16583251953125,0.9990000128746032,0.4427207112312317,0.3467316031455993,293.23974609375,297.1499938964844,293.1499938964844,0.0031538975890725,-1194.698486328125,295.4378967285156,0.5053317546844482,0.050000000745058,0.2309928685426712,291.1557312011719,291.1499938964844,263.1499938964844,261.51788330078125,280.4652099609375,293.4122619628906,291.15496826171875,1.0,0.2358855605125427,0.6918628215789795,0.6918628215789795,1.0,1.0,-1.077474594116211,0.461230456829071,0.6162440776824951,0.1087647974491119,0.0,0.0,0.5426608324050903,39.5943603515625,43.0,-4.27822732925415,-11590.52734375,143.59410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.470703125,18000.0,0.0,0.0,0.2635728716850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234742760658264,0.5234799981117249,-5.73831812289427e-06,0.0,0.0002674929564818,0.0,0.0,32.43913269042969,0.0,0.0,0.0,0.3776772618293762,4.0,0.0,1.0
667500,293.1015319824219,297.1499938964844,293.1499938964844,0.0917536616325378,-2138.117431640625,304.14483642578125,0.745067298412323,0.150443434715271,0.1361298412084579,294.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.505028247833252,0.050000000745058,0.0487003773450851,293.0456237792969,297.1499938964844,293.1499938964844,0.0239877011626958,-742.2418823242188,304.14141845703125,0.5635273456573486,0.066942311823368,0.0472699515521526,293.1083374023437,297.1499938964844,293.1499938964844,0.278834193944931,-5462.48779296875,304.1620178222656,0.9990000128746032,0.4438900649547577,0.347331166267395,293.23748779296875,297.1499938964844,293.1499938964844,0.0031475762370973,-1192.514404296875,295.42578125,0.505028247833252,0.050000000745058,0.2310136258602142,291.1518249511719,291.1499938964844,263.1499938964844,261.5202941894531,280.46539306640625,293.4125366210937,291.1508483886719,1.0,0.2364856302738189,0.6917791366577148,0.6917791366577148,1.0,1.0,-1.080623745918274,0.4625825881958008,0.6180411577224731,0.1092877835035324,0.0,0.0,0.5429285764694214,39.73899459838867,43.0,-8.269139289855957,-11615.015625,144.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,307.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.2639262974262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234631299972534,0.5234689116477966,-5.736080765927909e-06,0.0,0.0002678516320884,0.0,0.0,32.42760467529297,0.0,0.0,0.0,0.3776499629020691,4.0,0.0,1.0
667560,293.1007995605469,297.1499938964844,293.1499938964844,0.0923679992556572,-2149.65771484375,304.1446533203125,0.7454184293746948,0.1512007564306259,0.1368165910243988,294.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5044082403182983,0.050000000745058,0.0487094074487686,293.04461669921875,297.1499938964844,293.1499938964844,0.02512769959867,-759.2212524414062,304.1408996582031,0.5678837895393372,0.0684584602713584,0.0483355335891246,293.106201171875,297.1499938964844,293.1499938964844,0.27999347448349,-5482.046875,304.15771484375,0.9990000128746032,0.4448406398296356,0.3485634326934814,293.2352600097656,297.1499938964844,293.1499938964844,0.0031419044826179,-1190.6036376953125,295.4134521484375,0.5044082403182983,0.050000000745058,0.2310564517974853,291.14715576171875,291.1499938964844,263.1499938964844,261.522705078125,280.4676513671875,293.41632080078125,291.1460876464844,1.0,0.2373673766851425,0.6916356682777405,0.6916356682777405,1.0,1.0,-1.0846718549728394,0.4643149971961975,0.6203569173812866,0.1099459305405616,0.0,0.0,0.543583333492279,40.0110969543457,46.0,-11.064088821411133,-11647.9140625,146.28048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,307.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.2642696499824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5241242051124573,0.5241299271583557,-5.737812443840085e-06,0.0,0.0002682000922504,0.0,0.0,32.489967346191406,0.0,0.0,0.0,0.3778525590896606,4.0,0.0,1.0
667620,293.10009765625,297.1499938964844,293.1499938964844,0.0929914265871048,-2161.368896484375,304.1445007324219,0.7453873157501221,0.1519597023725509,0.1375097930431366,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.503505289554596,0.050000000745058,0.0487227477133274,293.043701171875,297.1499938964844,293.1499938964844,0.0263059455901384,-776.3090209960938,304.1404113769531,0.5717657208442688,0.0699747502803802,0.0494053289294242,293.1053466796875,297.1499938964844,293.1499938964844,0.2817392647266388,-5510.765625,304.15313720703125,0.9990000128746032,0.4455625712871551,0.3503757417201996,293.23309326171875,297.1499938964844,293.1499938964844,0.0031367475166916,-1188.9000244140625,295.4010925292969,0.503505289554596,0.050000000745058,0.2311197370290756,291.1421203613281,291.1499938964844,263.1499938964844,261.52508544921875,280.4715270996094,293.4233093261719,291.1409912109375,1.0,0.2385068833827972,0.6914921402931213,0.6914921402931213,1.0,1.0,-1.0895408391952517,0.4664075076580047,0.6231333613395691,0.1107399016618728,0.0,0.0,0.5446158647537231,40.401329040527344,46.0,-12.868570327758787,-11688.4892578125,148.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,307.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.826171875,18000.0,0.0,0.0,0.264626532793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5254722833633423,0.5254780650138855,-5.743809651903575e-06,0.0,0.0002685622894205,0.0,0.0,32.629112243652344,0.0,0.0,0.0,0.3782932758331299,4.0,0.0,1.0
667680,293.0994567871094,297.1499938964844,293.1499938964844,0.093621164560318,-2173.195556640625,304.14434814453125,0.7450206875801086,0.1527183949947357,0.1382072269916534,294.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5023614764213562,0.050000000745058,0.0487399734556674,293.0428466796875,297.1499938964844,293.1499938964844,0.0274267382919788,-793.2713623046875,304.14013671875,0.5752121210098267,0.0714887306094169,0.0504771806299686,293.105712890625,297.1499938964844,293.1499938964844,0.284009724855423,-5547.60595703125,304.1484375,0.9990000128746032,0.4460558295249939,0.3527014553546905,293.2309875488281,297.1499938964844,293.1499938964844,0.0031320182606577,-1187.3658447265625,295.3887939453125,0.5023614764213562,0.050000000745058,0.2312014549970626,291.1368408203125,291.1499938964844,263.1499938964844,261.5274658203125,280.47674560546875,293.43310546875,291.1356811523437,1.0,0.2398741841316223,0.6913486123085022,0.6913486123085022,1.0,1.0,-1.09513258934021,0.4688187539577484,0.6263138055801392,0.1116547882556915,0.0,0.0,0.5460212826728821,40.89786148071289,49.0,-14.057119369506836,-11735.689453125,150.7608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,307.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4453125,18000.0,0.0,0.0,0.2650202512741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5274912118911743,0.5274969935417175,-5.7540705711289775e-06,0.0,0.0002689618850126,0.0,0.0,32.844276428222656,0.0,0.0,0.0,0.3789693713188171,4.0,0.0,1.0
667740,293.098876953125,297.1499938964844,293.1499938964844,0.0942554101347923,-2185.101806640625,304.14422607421875,0.7443482279777527,0.1534754335880279,0.1389073878526687,294.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5010047554969788,0.050000000745058,0.0487608835101127,293.0420837402344,297.1499938964844,293.1499938964844,0.0283871833235025,-810.772705078125,304.1401672363281,0.5782479643821716,0.0729980692267417,0.0515493899583816,293.1072692871094,297.1499938964844,293.1499938964844,0.2867725789546966,-5592.0,304.1437072753906,0.9990000128746032,0.446315199136734,0.3555038273334503,293.2289428710937,297.1499938964844,293.1499938964844,0.003127661999315,-1185.97705078125,295.37652587890625,0.5010047554969788,0.050000000745058,0.2313006222248077,291.13140869140625,291.1499938964844,263.1499938964844,261.5298156738281,280.48321533203125,293.445556640625,291.1302185058594,1.0,0.2414526939392089,0.6912050843238831,0.6912050843238831,1.0,1.0,-1.1013919115066528,0.4715251624584198,0.6298667192459106,0.1126817241311073,0.0,0.0,0.547808825969696,41.49516296386719,49.0,-14.752321243286133,-11789.0341796875,153.60128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,307.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.84375,18000.0,0.0,0.0,0.2654708623886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.530203104019165,0.5302088856697083,-5.768772552983137e-06,0.0,0.0002694191935006,0.0,0.0,33.139034271240234,0.0,0.0,0.0,0.3798900842666626,4.0,0.0,1.0
