time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667800,293.09832763671875,297.1499938964844,293.1499938964844,0.0948916748166084,-2197.0380859375,304.14410400390625,0.7434171438217163,0.154229462146759,0.1396085172891616,294.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4994745254516601,0.050000000745058,0.0487850904464721,293.0413818359375,297.1499938964844,293.1499938964844,0.0299779567867517,-827.4608764648438,304.1390380859375,0.5809183716773987,0.0745022371411323,0.0526204481720924,293.10986328125,297.1499938964844,293.1499938964844,0.2899686396121979,-5642.95947265625,304.1390380859375,0.9990000128746032,0.4463464617729187,0.3587209284305572,293.2270202636719,297.1499938964844,293.1499938964844,0.0031236249487847,-1184.7078857421875,295.3643798828125,0.4994745254516601,0.050000000745058,0.2314154654741287,291.1259155273437,291.1499938964844,263.1499938964844,261.5321350097656,280.49078369140625,293.4603576660156,291.1247863769531,1.0,0.243214949965477,0.6910615563392639,0.6910615563392639,1.0,1.0,-1.108229398727417,0.4744880199432373,0.6337414383888245,0.113806240260601,0.0,0.0,0.5499605536460876,42.1826400756836,52.0,-15.041924476623535,-11847.7294921875,156.80145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,307.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.130859375,18000.0,0.0,0.0,0.2659988403320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5335960984230042,0.5336018800735474,-5.78793969907565e-06,0.0,0.0002699550241231,0.0,0.0,33.5137825012207,0.0,0.0,0.0,0.3810532689094543,4.0,0.0,1.0
667860,293.09783935546875,297.1499938964844,293.1499938964844,0.0955280140042305,-2208.96533203125,304.14404296875,0.7422556281089783,0.1549795269966125,0.1403094977140426,294.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4977943003177643,0.050000000745058,0.0488124415278434,293.040771484375,297.1499938964844,293.1499938964844,0.0312955789268016,-844.9119262695312,304.1386413574219,0.5832529067993164,0.0759992524981498,0.0536896921694278,293.11346435546875,297.1499938964844,293.1499938964844,0.2935680150985718,-5699.95751953125,304.1344909667969,0.9990000128746032,0.446147620677948,0.3623211085796356,293.2251281738281,297.1499938964844,293.1499938964844,0.0031198721844702,-1183.5394287109375,295.3523864746094,0.4977943003177643,0.050000000745058,0.2315452098846435,291.1205749511719,291.1499938964844,263.1499938964844,261.5344543457031,280.4998474121094,293.4774169921875,291.1194763183594,1.0,0.2451469451189041,0.6908521056175232,0.6908521056175232,1.0,1.0,-1.1155991554260254,0.4776710867881775,0.6379280686378479,0.1150043904781341,0.0,0.0,0.5524648427963257,42.95591735839844,52.0,-14.891220092773438,-11911.142578125,160.34970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,307.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4765625,18000.0,0.0,0.0,0.2666214406490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5376704335212708,0.537676215171814,-5.811703431390924e-06,0.0,0.0002705868682824,0.0,0.0,33.97074508666992,0.0,0.0,0.0,0.3824618458747864,4.0,0.0,1.0
667920,293.097412109375,297.1499938964844,293.1499938964844,0.0961622074246406,-2220.83837890625,304.1439514160156,0.7409057021141052,0.1557248383760452,0.1410092264413833,294.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4959955513477325,0.050000000745058,0.0488426089286804,293.04022216796875,297.1499938964844,293.1499938964844,0.0325904004275798,-862.0005493164062,304.13836669921875,0.5852903723716736,0.0774875208735466,0.0547553338110446,293.1179504394531,297.1499938964844,293.1499938964844,0.2975172400474548,-5762.10888671875,304.1301574707031,0.9990000128746032,0.4457281827926636,0.3662509322166443,293.2233581542969,297.1499938964844,293.1499938964844,0.0031163415405899,-1182.44189453125,295.3406982421875,0.4959955513477325,0.050000000745058,0.231688305735588,291.1154479980469,291.1499938964844,263.1499938964844,261.5367431640625,280.5099182128906,293.4965515136719,291.11444091796875,1.0,0.2472249716520309,0.6906427145004272,0.6906427145004272,1.0,1.0,-1.1234235763549805,0.4810560941696167,0.6423675417900085,0.1162788346409797,0.0,0.0,0.5552787780761719,43.80600357055664,55.0,-14.418469429016112,-11978.5732421875,164.21629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,307.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.23046875,18000.0,0.0,0.0,0.2673530876636505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5423725247383118,0.5423783659934998,-5.839899131387938e-06,0.0,0.0002713293943088,0.0,0.0,34.50651168823242,0.0,0.0,0.0,0.3841005861759186,4.0,0.0,1.0
667980,293.0970458984375,297.1499938964844,293.1499938964844,0.0967936813831329,-2232.646240234375,304.1439208984375,0.7393920421600342,0.1564650982618332,0.1417070627212524,294.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.4940947592258453,0.050000000745058,0.0488754659891128,293.0397644042969,297.1499938964844,293.1499938964844,0.0338944606482982,-879.0154418945312,304.1381225585937,0.5870563983917236,0.0789662897586822,0.0558165572583675,293.123291015625,297.1499938964844,293.1499938964844,0.3017926514148712,-5828.99755859375,304.1259765625,0.9990000128746032,0.445088267326355,0.3704832196235657,293.2216491699219,297.1499938964844,293.1499938964844,0.0031130036804825,-1181.404052734375,295.3292541503906,0.4940947592258453,0.050000000745058,0.2318441569805145,291.1106262207031,291.1499938964844,263.1499938964844,261.5390319824219,280.5209655761719,293.5177307128906,291.10968017578125,1.0,0.24943707883358,0.6904332637786865,0.6904332637786865,1.0,1.0,-1.13166344165802,0.4846273362636566,0.647036075592041,0.1176242977380752,0.0,0.0,0.5583908557891846,44.72926712036133,55.0,-13.78510856628418,-12049.5634765625,168.39199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,307.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.427734375,18000.0,0.0,0.0,0.2682068347930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5476804971694946,0.5476863384246826,-5.872504061699146e-06,0.0,0.0002721958444453,0.0,0.0,35.121192932128906,0.0,0.0,0.0,0.3859654366970062,4.0,0.0,1.0
668040,293.0967102050781,297.1499938964844,293.1499938964844,0.097422070801258,-2244.380859375,304.1438903808594,0.7377499341964722,0.157200276851654,0.14240263402462,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4921135902404785,0.050000000745058,0.048910729587078,293.0393981933594,297.1499938964844,293.1499938964844,0.0352042876183986,-895.9495239257812,304.13787841796875,0.5885888338088989,0.0804356187582016,0.0568729415535926,293.1293334960937,297.1499938964844,293.1499938964844,0.3063511550426483,-5899.91748046875,304.1220703125,0.9990000128746032,0.4442389011383056,0.3749726414680481,293.22003173828125,297.1499938964844,293.1499938964844,0.0031098600011318,-1180.4263916015625,295.318115234375,0.4921135902404785,0.050000000745058,0.2320114374160766,291.1060791015625,291.1499938964844,263.1499938964844,261.541259765625,280.5328369140625,293.5408020019531,291.1051940917969,1.0,0.2517634034156799,0.6902238130569458,0.6902238130569458,1.0,1.0,-1.1402552127838137,0.4883574247360229,0.6518977284431458,0.1190302819013595,0.0,0.0,0.5617743730545044,45.71806716918945,58.0,-13.034400939941406,-12123.5810546875,172.85214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,307.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9609375,18000.0,0.0,0.0,0.2691907286643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5535528659820557,0.5535587668418884,-5.90933859712095e-06,0.0,0.0002731943677645,0.0,0.0,35.81263732910156,0.0,0.0,0.0,0.3880444467067718,4.0,0.0,1.0
668100,293.096435546875,297.1499938964844,293.1499938964844,0.0980466604232788,-2256.02783203125,304.14385986328125,0.7359997630119324,0.1579302996397018,0.1430957317352295,294.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4900605380535126,0.050000000745058,0.0489482842385768,293.0390930175781,297.1499938964844,293.1499938964844,0.0365164019167423,-912.7933349609376,304.1376953125,0.5899114012718201,0.0818952992558479,0.0579242743551731,293.13604736328125,297.1499938964844,293.1499938964844,0.3111699223518371,-5974.4736328125,304.118408203125,0.9990000128746032,0.4431815445423126,0.3796953558921814,293.2184753417969,297.1499938964844,293.1499938964844,0.0031068813987076,-1179.4954833984375,295.3072814941406,0.4900605380535126,0.050000000745058,0.2321895956993103,291.10186767578125,291.1499938964844,263.1499938964844,261.5434875488281,280.54559326171875,293.565673828125,291.10107421875,1.0,0.2541935741901397,0.6900143623352051,0.6900143623352051,1.0,1.0,-1.149165391921997,0.492232084274292,0.6569333076477051,0.1204910576343536,0.0,0.0,0.5654099583625793,46.76911926269531,58.0,-12.145288467407228,-12200.3427734375,177.58851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,307.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.87109375,18000.0,0.0,0.0,0.2703133523464203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5599736571311951,0.5599796175956726,-5.950426839262946e-06,0.0,0.0002743336954154,0.0,0.0,36.58203887939453,0.0,0.0,0.0,0.3903349936008453,4.0,0.0,1.0
668160,293.09619140625,297.1499938964844,293.1499938964844,0.0986667424440383,-2267.57177734375,304.1438293457031,0.7341679930686951,0.1586554497480392,0.1437863260507583,294.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4879460334777832,0.050000000745058,0.0489879138767719,293.03887939453125,297.1499938964844,293.1499938964844,0.0378278531134128,-929.5403442382812,304.1375427246094,0.5910549759864807,0.0833457261323928,0.0589705295860767,293.1433410644531,297.1499938964844,293.1499938964844,0.3162121176719665,-6052.06787109375,304.114990234375,0.9990000128746032,0.4419260919094085,0.3846153914928436,293.21697998046875,297.1499938964844,293.1499938964844,0.0031040762551128,-1178.6112060546875,295.2968139648437,0.4879460334777832,0.050000000745058,0.2323775589466095,291.0980529785156,291.1499938964844,263.1499938964844,261.5456848144531,280.5594177246094,293.5922546386719,291.0973815917969,1.0,0.2567119300365448,0.6897523403167725,0.6897523403167725,1.0,1.0,-1.1583445072174072,0.496216207742691,0.6621283292770386,0.121984377503395,0.0,0.0,0.5692573189735413,47.87631607055664,46.0,-11.054131507873535,-12279.24609375,182.5818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284240722656,307.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.353515625,18000.0,0.0,0.0,0.2715772688388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5668888688087463,0.5668948292732239,-5.995569154038094e-06,0.0,0.0002756163885351,0.0,0.0,37.42623519897461,0.0,0.0,0.0,0.3928209245204925,4.0,0.0,1.0
668220,293.0959167480469,297.1499938964844,293.1499938964844,0.0992388725280761,-2278.161376953125,304.1439208984375,0.7348466515541077,0.159390851855278,0.1444449871778488,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4876858592033386,0.050000000745058,0.048992820084095,293.0380554199219,297.1499938964844,293.1499938964844,0.0391212031245231,-945.9745483398438,304.1374816894531,0.5946489572525024,0.0849113762378692,0.0600086860358715,293.14990234375,297.1499938964844,293.1499938964844,0.3171786963939667,-6064.55126953125,304.1197204589844,0.9990000128746032,0.440717488527298,0.385223388671875,293.2154541015625,297.1499938964844,293.1499938964844,0.0030996717978268,-1177.0052490234375,295.2881164550781,0.4876858592033386,0.050000000745058,0.2324008494615554,291.0964050292969,291.1499938964844,263.1499938964844,261.5478820800781,280.573486328125,293.6151428222656,291.0971374511719,1.0,0.2569037973880768,0.6894903182983398,0.6894903182983398,1.0,1.0,-1.1614621877670288,0.4974912703037262,0.663970947265625,0.1225399523973465,0.0,0.0,0.5730298161506653,48.03836441040039,46.0,-2.2343337535858154,-12325.326171875,183.8692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17875.453125,18000.0,0.0,0.0,0.2729612588882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5741637349128723,0.5741698145866394,-6.044408110028599e-06,0.0,0.0002770209976006,0.0,0.0,38.3338508605957,0.0,0.0,0.0,0.3954525887966156,4.0,0.0,1.0
668280,293.0955810546875,297.1499938964844,293.1499938964844,0.0997096300125122,-2286.68359375,304.1441650390625,0.7374334335327148,0.1601397842168808,0.1450908780097961,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4888184666633606,0.050000000745058,0.0489714071154594,293.0362854003906,297.1499938964844,293.1499938964844,0.0405210480093956,-963.6334228515624,304.13720703125,0.6005077958106995,0.0866797864437103,0.061176024377346,293.1532592773437,297.1499938964844,293.1499938964844,0.3147135078907013,-6023.13916015625,304.1297607421875,0.9990000128746032,0.440057635307312,0.3825797140598297,293.21392822265625,297.1499938964844,293.1499938964844,0.0030930049251765,-1174.0787353515625,295.2868347167969,0.4888184666633606,0.050000000745058,0.232299268245697,291.1051330566406,291.1499938964844,263.1499938964844,261.550048828125,280.5823669433594,293.625732421875,291.1080322265625,1.0,0.255865603685379,0.6892282962799072,0.6892282962799072,1.0,1.0,-1.1601943969726562,0.4968219101428985,0.6633724570274353,0.1223627030849456,0.0,0.0,0.5752084851264954,47.484169006347656,34.0,16.063138961791992,-12342.2275390625,182.38034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356201171875,307.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17891.91796875,18000.0,0.0,0.0,0.2743847072124481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5803270936012268,0.5803331732749939,-6.091339855629485e-06,0.0,0.0002784655953291,0.0,0.0,39.14223098754883,0.0,0.0,0.0,0.3977075517177582,4.0,0.0,1.0
668340,293.09521484375,297.1499938964844,293.1499938964844,0.100119449198246,-2293.971435546875,304.1445007324219,0.7415925860404968,0.1609020084142685,0.1457292437553405,294.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.4910585582256317,0.050000000745058,0.0489298216998577,293.0353698730469,297.1499938964844,293.1499938964844,0.0418851189315319,-980.7616577148438,304.1370544433594,0.6076653003692627,0.0882975906133651,0.06234060972929,293.1517639160156,297.1499938964844,293.1499938964844,0.309579074382782,-5940.123046875,304.1427917480469,0.9990000128746032,0.4403036534786224,0.3773911893367767,293.2123107910156,297.1499938964844,293.1499938964844,0.0030838120728731,-1169.932373046875,295.2906799316406,0.4910585582256317,0.050000000745058,0.2321020066738128,291.1208190917969,291.1499938964844,263.1499938964844,261.5521850585937,280.58514404296875,293.6226501464844,291.1244506835937,1.0,0.2536990940570831,0.6889662742614746,0.6889662742614746,1.0,1.0,-1.155365228652954,0.4945618510246277,0.6608034372329712,0.121632233262062,0.0,0.0,0.5755995512008667,46.3800163269043,34.0,31.140567779541016,-12324.0390625,178.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6039733886719,307.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.521484375,18000.0,0.0,0.0,0.2757640480995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5834575891494751,0.583463728427887,-6.123098046373343e-06,0.0,0.0002798654604703,0.0,0.0,39.59855651855469,0.0,0.0,0.0,0.3989413976669311,4.0,0.0,1.0
668400,293.09478759765625,297.1499938964844,293.1499938964844,0.1005056798458099,-2300.785888671875,304.144775390625,0.7472839951515198,0.1616791933774948,0.1463641673326492,294.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4943278133869171,0.050000000745058,0.0488712601363658,293.0361328125,297.1499938964844,293.1499938964844,0.0430049449205398,-994.758544921875,304.13739013671875,0.6152132153511047,0.0896043628454208,0.063317134976387,293.1448059082031,297.1499938964844,293.1499938964844,0.3021642565727234,-5821.63037109375,304.1576232910156,0.9990000128746032,0.4416472613811493,0.3699594438076019,293.2106628417969,297.1499938964844,293.1499938964844,0.0030734192114323,-1165.242919921875,295.2966613769531,0.4943278133869171,0.050000000745058,0.2318242192268371,291.138916015625,291.1499938964844,263.1499938964844,261.5542907714844,280.5818176269531,293.60577392578125,291.1429138183594,1.0,0.2505151629447937,0.6887041926383972,0.6887041926383972,1.0,1.0,-1.1471598148345947,0.4907886385917663,0.6563712358474731,0.1204052940011024,0.0,0.0,0.574537992477417,44.80961227416992,37.0,41.820289611816406,-12275.03125,173.15211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59039306640625,307.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.22265625,18000.0,0.0,0.0,0.2770080864429474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5836373567581177,0.5836434960365295,-6.135385774541646e-06,0.0,0.0002811279846355,0.0,0.0,39.680213928222656,0.0,0.0,0.0,0.3991236686706543,4.0,0.0,1.0
668460,293.0943908691406,297.1499938964844,293.1499938964844,0.1009153723716735,-2308.04638671875,304.1449890136719,0.7516142129898071,0.1624587029218673,0.1470270901918411,294.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.496572732925415,0.050000000745058,0.0488326884806156,293.03668212890625,297.1499938964844,293.1499938964844,0.0440033264458179,-1007.2343139648438,304.1378479003906,0.6207258701324463,0.0909390896558761,0.0641978457570076,293.1350402832031,297.1499938964844,293.1499938964844,0.2969258725643158,-5738.71337890625,304.1656494140625,0.9990000128746032,0.4436255991458893,0.3649807274341583,293.2089538574219,297.1499938964844,293.1499938964844,0.0030639958567917,-1160.9356689453125,295.3031616210937,0.496572732925415,0.050000000745058,0.2316412478685379,291.1571960449219,291.1499938964844,263.1499938964844,261.5563659667969,280.5730285644531,293.58172607421875,291.1603698730469,1.0,0.2488174438476562,0.6885277628898621,0.6885277628898621,1.0,1.0,-1.1422797441482544,0.4885251820087433,0.6537545323371887,0.1197142675518989,0.0,0.0,0.5722090601921082,43.78173828125,37.0,42.59844970703125,-12235.6640625,169.69427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5970764160156,307.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.083984375,18000.0,0.0,0.0,0.2780566215515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5810738801956177,0.5810799598693848,-6.128078439360252e-06,0.0,0.0002821921370923,0.0,0.0,39.404415130615234,0.0,0.0,0.0,0.3983014225959778,4.0,0.0,1.0
668520,293.093994140625,297.1499938964844,293.1499938964844,0.1014085263013839,-2316.99169921875,304.1449890136719,0.7550609707832336,0.1632411926984787,0.1477020531892776,294.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4981726109981537,0.050000000745058,0.0488060526549816,293.03668212890625,297.1499938964844,293.1499938964844,0.0451260730624198,-1021.4139404296876,304.13800048828125,0.6255030632019043,0.0923708453774452,0.0651474222540855,293.125732421875,297.1499938964844,293.1499938964844,0.2932817935943603,-5681.57470703125,304.1693725585937,0.9990000128746032,0.4456427991390228,0.3615033328533172,293.2071838378906,297.1499938964844,293.1499938964844,0.0030561750754714,-1157.6077880859375,295.3046875,0.4981726109981537,0.050000000745058,0.2315149009227752,291.1673889160156,291.1499938964844,263.1499938964844,261.55841064453125,280.56524658203125,293.56085205078125,291.1685485839844,1.0,0.2476068586111068,0.6883512735366821,0.6883512735366821,1.0,1.0,-1.139604568481445,0.4872304797172546,0.6523740291595459,0.1194199994206428,0.0,0.0,0.569980800151825,43.081451416015625,40.0,30.961822509765625,-12203.751953125,167.5443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61981201171875,307.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.42578125,18000.0,0.0,0.0,0.2789146304130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5769826173782349,0.576988697052002,-6.105717147875112e-06,0.0,0.0002830628945957,0.0,0.0,38.91071319580078,0.0,0.0,0.0,0.3969134390354156,4.0,0.0,1.0
668580,293.09356689453125,297.1499938964844,293.1499938964844,0.1019652783870697,-2327.202880859375,304.1448974609375,0.7578951716423035,0.1640314310789108,0.1483897715806961,294.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4993253350257873,0.050000000745058,0.0487873069941997,293.0364685058594,297.1499938964844,293.1499938964844,0.0463429689407348,-1036.8956298828125,304.1379699707031,0.6298505067825317,0.0938484519720077,0.0661509931087493,293.11737060546875,297.1499938964844,293.1499938964844,0.2907167971134186,-5641.89794921875,304.1705017089844,0.9990000128746032,0.447593092918396,0.3590365052223205,293.2052917480469,297.1499938964844,293.1499938964844,0.0030506530310958,-1155.405029296875,295.3022155761719,0.4993253350257873,0.050000000745058,0.2314259707927703,291.1708679199219,291.1499938964844,263.1499938964844,261.5604553222656,280.55963134765625,293.5447082519531,291.1712646484375,1.0,0.2468552142381668,0.688174843788147,0.688174843788147,1.0,1.0,-1.1384263038635254,0.4865981042385101,0.6518281698226929,0.1193735748529434,0.0,0.0,0.5682198405265808,42.59767150878906,40.0,19.268272399902344,-12186.49609375,166.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549377441406,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.3203125,18000.0,0.0,0.0,0.2795897126197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5732513070106506,0.5732573866844177,-6.080310868128436e-06,0.0,0.0002837480278685,0.0,0.0,38.43769073486328,0.0,0.0,0.0,0.3955818712711334,4.0,0.0,1.0
668640,293.0931396484375,297.1499938964844,293.1499938964844,0.1025542393326759,-2338.032958984375,304.1447448730469,0.7601484060287476,0.1648298949003219,0.1490913778543472,294.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5000581741333008,0.050000000745058,0.0487755797803401,293.0361633300781,297.1499938964844,293.1499938964844,0.0476023666560649,-1052.992919921875,304.13787841796875,0.6337722539901733,0.0953475013375282,0.067182756960392,293.1101989746094,297.1499938964844,293.1499938964844,0.2890619039535522,-5616.82275390625,304.16973876953125,0.9990000128746032,0.4494161009788513,0.3574854433536529,293.2033386230469,297.1499938964844,293.1499938964844,0.0030464900191873,-1153.8099365234375,295.2985534667969,0.5000581741333008,0.050000000745058,0.2313703596591949,291.171875,291.1499938964844,263.1499938964844,261.5624694824219,280.55621337890625,293.53350830078125,291.1719055175781,1.0,0.2465149015188217,0.6879984140396118,0.6879984140396118,1.0,1.0,-1.1385791301727295,0.4865568876266479,0.6520221829414368,0.1195390745997428,0.0,0.0,0.5666548609733582,42.306278228759766,43.0,10.462542533874512,-12182.1171875,165.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69793701171875,307.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18057.70703125,18000.0,0.0,0.0,0.2801079452037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5700095295906067,0.5700156092643738,-6.056764050299535e-06,0.0,0.0002842739631887,0.0,0.0,38.021915435791016,0.0,0.0,0.0,0.3943911492824554,4.0,0.0,1.0
668700,293.0927124023437,297.1499938964844,293.1499938964844,0.1031694561243057,-2349.359130859375,304.14459228515625,0.7618476152420044,0.1656352430582046,0.149805873632431,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5003962516784668,0.050000000745058,0.0487702190876007,293.03582763671875,297.1499938964844,293.1499938964844,0.0488849319517612,-1069.4613037109375,304.13775634765625,0.6372742056846619,0.0968560874462127,0.0682297497987747,293.1043701171875,297.1499938964844,293.1499938964844,0.2882432341575622,-5605.07861328125,304.1676330566406,0.9990000128746032,0.4510683119297027,0.3567744791507721,293.2013244628906,297.1499938964844,293.1499938964844,0.0030432988423854,-1152.64990234375,295.29425048828125,0.5003962516784668,0.050000000745058,0.2313449084758758,291.17120361328125,291.1499938964844,263.1499938964844,261.5644226074219,280.5549011230469,293.5269775390625,291.1708679199219,1.0,0.246548980474472,0.6878219246864319,0.6878219246864319,1.0,1.0,-1.139938235282898,0.4870538711547851,0.652884304523468,0.1198888421058654,0.0,0.0,0.5652997493743896,42.18906784057617,43.0,3.345898389816284,-12187.5869140625,165.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450561523437,307.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.982421875,18000.0,0.0,0.0,0.2804934680461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5671167969703674,0.5671228170394897,-6.035499609424733e-06,0.0,0.0002846652059815,0.0,0.0,37.6518783569336,0.0,0.0,0.0,0.3933262825012207,4.0,0.0,1.0
668760,293.09228515625,297.1499938964844,293.1499938964844,0.1038103997707367,-2361.1708984375,304.1444091796875,0.763031542301178,0.1664454340934753,0.150531068444252,294.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5003730654716492,0.050000000745058,0.048770572990179,293.0354919433594,297.1499938964844,293.1499938964844,0.0501833446323871,-1086.2159423828125,304.1376037597656,0.6403726935386658,0.0983681753277778,0.0692855045199394,293.09991455078125,297.1499938964844,293.1499938964844,0.2881977260112762,-5605.5947265625,304.1644897460937,0.9990000128746032,0.45252525806427,0.3568230867385864,293.1993103027344,297.1499938964844,293.1499938964844,0.0030409621540457,-1151.8851318359375,295.2891540527344,0.5003730654716492,0.050000000745058,0.2313465923070907,291.1687927246094,291.1499938964844,263.1499938964844,261.5663757324219,280.5552062988281,293.52471923828125,291.1680908203125,1.0,0.2469197660684585,0.6876726150512695,0.6876726150512695,1.0,1.0,-1.142379879951477,0.4880432188510895,0.6543366312980652,0.1204046607017517,0.0,0.0,0.564283549785614,42.22832489013672,46.0,-2.694112777709961,-12202.3037109375,166.70547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,307.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.787109375,18000.0,0.0,0.0,0.2807719111442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5647187829017639,0.5647248029708862,-6.017170562699903e-06,0.0,0.0002849478041753,0.0,0.0,37.34316253662109,0.0,0.0,0.0,0.3924393355846405,4.0,0.0,1.0
668820,293.09185791015625,297.1499938964844,293.1499938964844,0.1044727191329002,-2373.38134765625,304.14422607421875,0.7637385129928589,0.1672583669424057,0.1512645930051803,294.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5000218152999878,0.050000000745058,0.0487761199474334,293.0351867675781,297.1499938964844,293.1499938964844,0.0514911003410816,-1103.1756591796875,304.1374816894531,0.6430829763412476,0.0998795330524444,0.0703460499644279,293.0968017578125,297.1499938964844,293.1499938964844,0.2888608872890472,-5617.2734375,304.16064453125,0.9990000128746032,0.4537692070007324,0.3575617671012878,293.197265625,297.1499938964844,293.1499938964844,0.0030394317582249,-1151.484375,295.28338623046875,0.5000218152999878,0.050000000745058,0.2313729226589203,291.16485595703125,291.1499938964844,263.1499938964844,261.5682983398437,280.5570373535156,293.5262756347656,291.1639099121094,1.0,0.2475952059030532,0.6875232458114624,0.6875232458114624,1.0,1.0,-1.1457990407943726,0.4894734025001526,0.65632563829422,0.1210589408874511,0.0,0.0,0.5636805295944214,42.40966033935547,46.0,-7.543127536773682,-12226.05859375,168.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,307.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.796875,18000.0,0.0,0.0,0.2809710204601288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5630013346672058,0.5630073547363281,-6.002930149406893e-06,0.0,0.0002851498720701,0.0,0.0,37.1173095703125,0.0,0.0,0.0,0.3917928040027618,4.0,0.0,1.0
668880,293.0914611816406,297.1499938964844,293.1499938964844,0.1051502600312233,-2385.8671875,304.14404296875,0.7640156745910645,0.1680718958377838,0.1520040184259414,294.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4993813037872314,0.050000000745058,0.0487863458693027,293.034912109375,297.1499938964844,293.1499938964844,0.0528017319738864,-1120.2572021484375,304.13739013671875,0.6454275250434875,0.1013870686292648,0.0714083984494209,293.09503173828125,297.1499938964844,293.1499938964844,0.2901579737663269,-5638.859375,304.1563720703125,0.9990000128746032,0.4547916650772095,0.358917087316513,293.1952514648437,297.1499938964844,293.1499938964844,0.0030385730788111,-1151.3759765625,295.2772216796875,0.4993813037872314,0.050000000745058,0.231421411037445,291.15997314453125,291.1499938964844,263.1499938964844,261.5702209472656,280.5602111816406,293.5311584472656,291.1588439941406,1.0,0.248541921377182,0.6873739361763,0.6873739361763,1.0,1.0,-1.150086522102356,0.4912967383861542,0.6587897539138794,0.1218311861157417,0.0,0.0,0.5635055303573608,42.71865081787109,49.0,-11.17983055114746,-12258.1337890625,169.94300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,307.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.041015625,18000.0,0.0,0.0,0.2811217010021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.562052309513092,0.5620583295822144,-5.993565537210088e-06,0.0,0.0002853027835953,0.0,0.0,36.985233306884766,0.0,0.0,0.0,0.3914188742637634,4.0,0.0,1.0
668940,293.09112548828125,297.1499938964844,293.1499938964844,0.1058388277888298,-2398.54541015625,304.14385986328125,0.7638958692550659,0.1688841730356216,0.1527473479509353,294.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4984795153141022,0.050000000745058,0.0488009415566921,293.0346984863281,297.1499938964844,293.1499938964844,0.0541107691824436,-1137.4051513671875,304.1372985839844,0.647419273853302,0.1028881072998046,0.0724704042077064,293.09454345703125,297.1499938964844,293.1499938964844,0.2920438051223755,-5669.572265625,304.1517944335937,0.9990000128746032,0.4555826187133789,0.3608426749706268,293.1932983398437,297.1499938964844,293.1499938964844,0.0030382722616195,-1151.504638671875,295.2708740234375,0.4984795153141022,0.050000000745058,0.2314906567335128,291.1543884277344,291.1499938964844,263.1499938964844,261.57208251953125,280.56451416015625,293.5390930175781,291.1531677246094,1.0,0.249738872051239,0.6872246265411377,0.6872246265411377,1.0,1.0,-1.1551724672317505,0.4934834837913513,0.661689043045044,0.1227082088589668,0.0,0.0,0.5637737512588501,43.14697265625,49.0,-13.77619171142578,-12297.87109375,172.30523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91925048828125,307.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.337890625,18000.0,0.0,0.0,0.2812515795230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5619180798530579,0.5619240403175354,-5.989550572849112e-06,0.0,0.0002854345948435,0.0,0.0,36.9528694152832,0.0,0.0,0.0,0.3913365304470062,4.0,0.0,1.0
669000,293.0907897949219,297.1499938964844,293.1499938964844,0.1065345108509063,-2411.340087890625,304.1437072753906,0.7634316682815552,0.1696933954954147,0.1534923911094665,294.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4973569512367248,0.050000000745058,0.0488194376230239,293.0345153808594,297.1499938964844,293.1499938964844,0.0554140880703926,-1154.5667724609375,304.1372375488281,0.6490890383720398,0.1043803989887237,0.0735299065709114,293.09527587890625,297.1499938964844,293.1499938964844,0.2944497764110565,-5708.26806640625,304.1470947265625,0.9990000128746032,0.4561436474323272,0.3632676899433136,293.1913757324219,297.1499938964844,293.1499938964844,0.0030384389683604,-1151.8262939453125,295.2644348144531,0.4973569512367248,0.050000000745058,0.2315783947706222,291.1483764648437,291.1499938964844,263.1499938964844,261.57391357421875,280.5697937011719,293.5497436523437,291.1470947265625,1.0,0.2511543929576874,0.6870752573013306,0.6870752573013306,1.0,1.0,-1.160953402519226,0.4959883093833923,0.6649650931358337,0.1236729845404625,0.0,0.0,0.5644837617874146,43.68157196044922,52.0,-15.587902069091797,-12344.2744140625,175.10586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,307.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.281391978263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5626038908958435,0.5626099109649658,-5.991020316287177e-06,0.0,0.0002855770871974,0.0,0.0,37.0212287902832,0.0,0.0,0.0,0.3915495574474334,4.0,0.0,1.0
669060,293.09051513671875,297.1499938964844,293.1499938964844,0.1072343811392784,-2424.1943359375,304.1435852050781,0.7626568675041199,0.1704982221126556,0.154237613081932,294.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4960395991802215,0.050000000745058,0.0488416031002998,293.034423828125,297.1499938964844,293.1499938964844,0.0567086674273014,-1171.7030029296875,304.13720703125,0.6504549980163574,0.1058619394898414,0.074585348367691,293.0971374511719,297.1499938964844,293.1499938964844,0.2973372340202331,-5754.2822265625,304.1423645019531,0.9990000128746032,0.4564713835716247,0.3661518096923828,293.1894836425781,297.1499938964844,293.1499938964844,0.003039016155526,-1152.3118896484375,295.25799560546875,0.4960395991802215,0.050000000745058,0.2316835224628448,291.14208984375,291.1499938964844,263.1499938964844,261.5757141113281,280.5764465332031,293.5628967285156,291.1408386230469,1.0,0.2527705430984497,0.686851441860199,0.686851441860199,1.0,1.0,-1.1673691272735596,0.498765081167221,0.6686040759086609,0.1246955618262291,0.0,0.0,0.5656378269195557,44.31593322753906,52.0,-16.64049530029297,-12396.59765625,178.3234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,307.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.642578125,18000.0,0.0,0.0,0.2815680205821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5641304850578308,0.5641364455223083,-5.998180768074235e-06,0.0,0.0002857557556126,0.0,0.0,37.193546295166016,0.0,0.0,0.0,0.3920666873455047,4.0,0.0,1.0
669120,293.0902709960937,297.1499938964844,293.1499938964844,0.1079348623752594,-2437.0390625,304.1434936523437,0.761616051197052,0.171297401189804,0.1549814194440841,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4945590496063232,0.050000000745058,0.0488670878112316,293.0343933105469,297.1499938964844,293.1499938964844,0.0579910837113857,-1188.7664794921875,304.13720703125,0.6515458822250366,0.1073310747742652,0.0756350681185722,293.1000671386719,297.1499938964844,293.1499938964844,0.3006511926651001,-5806.693359375,304.1377258300781,0.9990000128746032,0.4565692842006683,0.3694403171539306,293.18768310546875,297.1499938964844,293.1499938964844,0.0030399260576814,-1152.922119140625,295.251708984375,0.4945590496063232,0.050000000745058,0.2318044155836105,291.1358337402344,291.1499938964844,263.1499938964844,261.5774841308594,280.583984375,293.5783386230469,291.13458251953125,1.0,0.2545631229877472,0.6866275668144226,0.6866275668144226,1.0,1.0,-1.1743402481079102,0.5017972588539124,0.6725429892539978,0.1257822513580322,0.0,0.0,0.5672087073326111,45.04058456420898,55.0,-17.106550216674805,-12454.1630859375,181.9244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,307.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.279296875,18000.0,0.0,0.0,0.2818068265914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5664750933647156,0.5664811134338379,-6.0110237427579705e-06,0.0,0.0002859981032088,0.0,0.0,37.46862411499024,0.0,0.0,0.0,0.392881840467453,4.0,0.0,1.0
669180,293.090087890625,297.1499938964844,293.1499938964844,0.1086345985531807,-2449.84912109375,304.1434020996094,0.7603423595428467,0.1720899641513824,0.1557226777076721,293.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.492936760187149,0.050000000745058,0.0488956905901432,293.0344543457031,297.1499938964844,293.1499938964844,0.0592601522803306,-1205.740478515625,304.13720703125,0.6523842215538025,0.1087875887751579,0.0766782388091087,293.1039428710937,297.1499938964844,293.1499938964844,0.3043585419654846,-5864.9345703125,304.1332397460937,0.9990000128746032,0.4564373791217804,0.3730963766574859,293.1859436035156,297.1499938964844,293.1499938964844,0.0030411249026656,-1153.638916015625,295.24560546875,0.492936760187149,0.050000000745058,0.2319401055574417,291.129638671875,291.1499938964844,263.1499938964844,261.5792236328125,280.5923156738281,293.595947265625,291.1283874511719,1.0,0.2565159499645233,0.686403751373291,0.686403751373291,1.0,1.0,-1.1818130016326904,0.5050625801086426,0.6767504215240479,0.1269266754388809,0.0,0.0,0.5691923499107361,45.849830627441406,55.0,-17.230228424072266,-12516.3720703125,185.8905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814147949219,307.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.158203125,18000.0,0.0,0.0,0.2821308374404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5696231722831726,0.5696291923522949,-6.029542873875471e-06,0.0,0.0002863269473891,0.0,0.0,37.84648132324219,0.0,0.0,0.0,0.3939929604530334,4.0,0.0,1.0
669240,293.0899658203125,297.1499938964844,293.1499938964844,0.1093321964144706,-2462.59912109375,304.1433410644531,0.7588780522346497,0.1728753894567489,0.1564604192972183,293.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4911978244781494,0.050000000745058,0.0489270947873592,293.0345458984375,297.1499938964844,293.1499938964844,0.0605155751109123,-1222.618896484375,304.13726806640625,0.6530039310455322,0.1102317795157432,0.0777148306369781,293.1087341308594,297.1499938964844,293.1499938964844,0.3084110021591186,-5928.2099609375,304.12890625,0.9990000128746032,0.4560842216014862,0.3770692646503448,293.18426513671875,297.1499938964844,293.1499938964844,0.0030425894074141,-1154.451416015625,295.2396850585937,0.4911978244781494,0.050000000745058,0.2320890724658966,291.1235046386719,291.1499938964844,263.1499938964844,261.5809631347656,280.601318359375,293.6155090332031,291.122314453125,1.0,0.2586070597171783,0.6861798763275146,0.6861798763275146,1.0,1.0,-1.189716339111328,0.5085293054580688,0.6811870336532593,0.1281190365552902,0.0,0.0,0.5715707540512085,46.73492050170898,58.0,-17.083351135253906,-12582.62890625,190.19122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,307.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.154296875,18000.0,0.0,0.0,0.2825603783130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5735490918159485,0.5735551714897156,-6.053625838831067e-06,0.0,0.0002867628645617,0.0,0.0,38.3260383605957,0.0,0.0,0.0,0.3953927755355835,4.0,0.0,1.0
669300,293.0898742675781,297.1499938964844,293.1499938964844,0.1100261285901069,-2475.259521484375,304.1432800292969,0.7572503685951233,0.173653170466423,0.157193973660469,293.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4893548190593719,0.050000000745058,0.0489611439406871,293.0346984863281,297.1499938964844,293.1499938964844,0.0617563426494598,-1239.385009765625,304.1373291015625,0.6534255146980286,0.1116627529263496,0.0787443965673446,293.11431884765625,297.1499938964844,293.1499938964844,0.3127804696559906,-5996.0390625,304.12481689453125,0.9990000128746032,0.4555104374885559,0.381330132484436,293.18267822265625,297.1499938964844,293.1499938964844,0.0030442967545241,-1155.3468017578125,295.2340087890625,0.4893548190593719,0.050000000745058,0.2322505861520767,291.1175842285156,291.1499938964844,263.1499938964844,261.5826416015625,280.61102294921875,293.63702392578125,291.116455078125,1.0,0.2608238160610199,0.6859560608863831,0.6859560608863831,1.0,1.0,-1.1980087757110596,0.512178897857666,0.6858299374580383,0.1293541938066482,0.0,0.0,0.5743294358253479,47.69163131713867,58.0,-16.658674240112305,-12652.576171875,194.8136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,307.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17921.337890625,18000.0,0.0,0.0,0.2831129431724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5782483220100403,0.5782544016838074,-6.083367679821095e-06,0.0,0.0002873236371669,0.0,0.0,38.90964126586914,0.0,0.0,0.0,0.3970825374126434,4.0,0.0,1.0
669360,293.08984375,297.1499938964844,293.1499938964844,0.1107147186994552,-2487.799560546875,304.14324951171875,0.755497395992279,0.1744232177734375,0.1579228788614273,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4874247312545776,0.050000000745058,0.0489975363016128,293.0343933105469,297.1499938964844,293.1499938964844,0.0630022212862968,-1256.3067626953125,304.1373596191406,0.6537311673164368,0.1131796538829803,0.0797851160168647,293.1209411621094,297.1499938964844,293.1499938964844,0.3174197971820831,-6067.64990234375,304.1209716796875,0.9990000128746032,0.4546599984169006,0.3858322501182556,293.1810913085937,297.1499938964844,293.1499938964844,0.0030462332069873,-1156.315185546875,295.2286682128906,0.4874247312545776,0.050000000745058,0.2324232310056686,291.1119689941406,291.1499938964844,263.1499938964844,261.58428955078125,280.6217041015625,293.66021728515625,291.1109313964844,1.0,0.263149231672287,0.6856740117073059,0.6856740117073059,1.0,1.0,-1.2066494226455688,0.5159766674041748,0.690672755241394,0.1306110024452209,0.0,0.0,0.5774309635162354,48.7119369506836,61.0,-15.92074203491211,-12725.609375,199.73687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,307.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.951171875,18000.0,0.0,0.0,0.2838020920753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5836738348007202,0.5836799740791321,-6.118621968198568e-06,0.0,0.0002880230313166,0.0,0.0,39.59490966796875,0.0,0.0,0.0,0.3990488648414612,4.0,0.0,1.0
669420,293.0898132324219,297.1499938964844,293.1499938964844,0.1113970652222633,-2500.202880859375,304.14324951171875,0.7536807656288147,0.1751857101917266,0.1586464047431945,293.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4854387044906616,0.050000000745058,0.049035619944334,293.03204345703125,297.1499938964844,293.1499938964844,0.0644518584012985,-1276.124755859375,304.13702392578125,0.6544545888900757,0.1151090785861015,0.0810136869549751,293.12969970703125,297.1499938964844,293.1499938964844,0.3222455084323883,-6141.7041015625,304.11749267578125,0.9990000128746032,0.4533117711544037,0.3904874622821808,293.1795959472656,297.1499938964844,293.1499938964844,0.0030483738519251,-1157.345947265625,295.2237854003906,0.4854387044906616,0.050000000745058,0.2326038628816604,291.106689453125,291.1499938964844,263.1499938964844,261.5859069824219,280.6330261230469,293.68511962890625,291.105712890625,1.0,0.2655744552612304,0.6853920221328735,0.6853920221328735,1.0,1.0,-1.2157505750656128,0.5199883580207825,0.6957622170448303,0.1319221407175064,0.0,0.0,0.58085036277771,49.78055191040039,61.0,-15.196417808532717,-12802.2314453125,204.97560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,307.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.203125,18000.0,0.0,0.0,0.2846414744853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5897831320762634,0.5897892713546753,-6.15927228864166e-06,0.0,0.0002888749004341,0.0,0.0,40.3802604675293,0.0,0.0,0.0,0.4012804329395294,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1120756790041923,-2512.52001953125,304.1432189941406,0.7518369555473328,0.1759423017501831,0.1593651473522186,293.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.48340904712677,0.050000000745058,0.0490750074386596,293.02813720703125,297.1499938964844,293.1499938964844,0.0661864280700683,-1300.0050048828125,304.13623046875,0.6558037996292114,0.1173646375536918,0.0825025141239166,293.1402282714844,297.1499938964844,293.1499938964844,0.3272124528884887,-6217.50341796875,304.1143798828125,0.9990000128746032,0.4515032768249511,0.3952447175979614,293.17803955078125,297.1499938964844,293.1499938964844,0.0030507871415466,-1158.4747314453125,295.21923828125,0.48340904712677,0.050000000745058,0.2327906936407089,291.1015625,291.1499938964844,263.1499938964844,261.58746337890625,280.6455383300781,293.7127380371094,291.1006164550781,1.0,0.2680889368057251,0.6851099729537964,0.6851099729537964,1.0,1.0,-1.2253384590148926,0.5242257714271545,0.701112687587738,0.133297860622406,0.0,0.0,0.5845946073532104,50.88835144042969,49.0,-14.650225639343262,-12882.326171875,210.5299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480224609375,307.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.486328125,18000.0,0.0,0.0,0.2856381833553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5965536832809448,0.5965598821640015,-6.205171757756034e-06,0.0,0.0002898864622693,0.0,0.0,41.26608276367188,0.0,0.0,0.0,0.4037725925445556,4.0,0.0,1.0
669540,293.0898132324219,297.1499938964844,293.1499938964844,0.11270172894001,-2523.816162109375,304.1433410644531,0.7526413798332214,0.176709771156311,0.1600502729415893,293.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4832446575164795,0.050000000745058,0.0490781813859939,293.02349853515625,297.1499938964844,293.1499938964844,0.068084642291069,-1326.293212890625,304.1352844238281,0.6600446105003357,0.1198186874389648,0.0841610208153724,293.150390625,297.1499938964844,293.1499938964844,0.3280262947082519,-6227.3876953125,304.1195068359375,0.9990000128746032,0.4496274888515472,0.3956290483474731,293.17645263671875,297.1499938964844,293.1499938964844,0.0030518460553139,-1158.9769287109375,295.21661376953125,0.4832446575164795,0.050000000745058,0.2328057587146759,291.0984802246094,291.1499938964844,263.1499938964844,261.5890197753906,280.6605529785156,293.7393493652344,291.0989990234375,1.0,0.268291026353836,0.684827983379364,0.684827983379364,1.0,1.0,-1.2290074825286863,0.525779128074646,0.7032284140586853,0.1338257044553756,0.0,0.0,0.588371217250824,51.01272964477539,49.0,-5.936704158782959,-12930.35546875,212.0476226806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,307.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17871.697265625,18000.0,0.0,0.0,0.2867780327796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.60391765832901,0.6039239168167114,-6.256414053495973e-06,0.0,0.0002910432522185,0.0,0.0,42.24993515014648,0.0,0.0,0.0,0.4064966738224029,4.0,0.0,1.0
