time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669600,293.0897216796875,297.1499938964844,293.1499938964844,0.113209031522274,-2532.76025390625,304.14361572265625,0.7554072737693787,0.1774916499853134,0.1607232838869094,293.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4844448268413543,0.050000000745058,0.0490547977387905,293.0196838378906,297.1499938964844,293.1499938964844,0.0699156746268272,-1351.6904296875,304.1346435546875,0.6661882400512695,0.1221722662448883,0.0858350023627281,293.15631103515625,297.1499938964844,293.1499938964844,0.3254184424877167,-6183.90283203125,304.1298522949219,0.9990000128746032,0.4484521746635437,0.3928182423114776,293.1747436523437,297.1499938964844,293.1499938964844,0.003050651634112,-1158.1456298828125,295.22198486328125,0.4844448268413543,0.050000000745058,0.2326948344707489,291.1063842773437,291.1499938964844,263.1499938964844,261.5905456542969,280.67193603515625,293.7553405761719,291.1089782714844,1.0,0.2672761082649231,0.6845459938049316,0.6845459938049316,1.0,1.0,-1.228213906288147,0.525330126285553,0.702883780002594,0.1336352080106735,0.0,0.0,0.5905487537384033,50.41196441650391,37.0,12.65047836303711,-12948.4052734375,210.51876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,307.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17886.986328125,18000.0,0.0,0.0,0.2879832983016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6102586388587952,0.6102649569511414,-6.306624527496751e-06,0.0,0.0002922664280049,0.0,0.0,43.1419792175293,0.0,0.0,0.0,0.408864676952362,4.0,0.0,1.0
669660,293.0895690917969,297.1499938964844,293.1499938964844,0.1136487796902656,-2540.3779296875,304.1439819335937,0.7597824335098267,0.178285613656044,0.1613888144493103,293.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.486695796251297,0.050000000745058,0.0490113496780395,293.0178527832031,297.1499938964844,293.1499938964844,0.0715065225958824,-1373.775634765625,304.1345520019531,0.6734400987625122,0.1241893619298935,0.0873385444283485,293.1567077636719,297.1499938964844,293.1499938964844,0.3201944231986999,-6099.9501953125,304.1430358886719,0.9990000128746032,0.4482914209365845,0.387538731098175,293.1730041503906,297.1499938964844,293.1499938964844,0.0030468895565718,-1156.085205078125,295.2324523925781,0.486695796251297,0.050000000745058,0.2324887365102768,291.1211242675781,291.1499938964844,263.1499938964844,261.5920104980469,280.677490234375,293.7574768066406,291.1243591308594,1.0,0.2651446461677551,0.6842541694641113,0.6842541694641113,1.0,1.0,-1.223737716674805,0.5232208967208862,0.7005167603492737,0.1328701972961425,0.0,0.0,0.5910126566886902,49.260284423828125,37.0,27.754642486572266,-12930.4267578125,206.59060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71795654296875,307.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17930.00390625,18000.0,0.0,0.0,0.289170354604721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.613572895526886,0.613579273223877,-6.340983418340329e-06,0.0,0.0002934711519628,0.0,0.0,43.65778350830078,0.0,0.0,0.0,0.4101909399032593,4.0,0.0,1.0
669720,293.08935546875,297.1499938964844,293.1499938964844,0.1140617802739143,-2547.479736328125,304.1443176269531,0.7657228708267212,0.1790907680988311,0.1620486974716186,293.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4898947775363922,0.050000000745058,0.0489509515464305,293.0185546875,297.1499938964844,293.1499938964844,0.0727465823292732,-1390.963623046875,304.1351013183594,0.6813938617706299,0.1257223337888717,0.0885432735085487,293.15087890625,297.1499938964844,293.1499938964844,0.3127334713935852,-5981.48046875,304.1578674316406,0.9990000128746032,0.4493426084518432,0.3800763487815857,293.1712646484375,297.1499938964844,293.1499938964844,0.0030418327078223,-1153.4527587890625,295.2447814941406,0.4898947775363922,0.050000000745058,0.2322022318840026,291.1380920410156,291.1499938964844,263.1499938964844,261.5934143066406,280.6763916015625,293.7446594238281,291.1416320800781,1.0,0.2620082199573517,0.683962345123291,0.683962345123291,1.0,1.0,-1.2158150672912598,0.5195617079734802,0.6962533593177795,0.1315772533416748,0.0,0.0,0.5901191234588623,47.63985443115234,40.0,38.24018096923828,-12882.0322265625,200.56658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69873046875,307.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.716796875,18000.0,0.0,0.0,0.2902483642101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6140117645263672,0.6140181422233582,-6.355271125357831e-06,0.0,0.0002945651940535,0.0,0.0,43.780548095703125,0.0,0.0,0.0,0.4104663133621216,4.0,0.0,1.0
669780,293.0892028808594,297.1499938964844,293.1499938964844,0.1144997030496597,-2555.0517578125,304.1445617675781,0.7701352834701538,0.179891437292099,0.1627333313226699,293.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4920187294483185,0.050000000745058,0.0489120185375213,293.0219116210937,297.1499938964844,293.1499938964844,0.073605902493,-1402.80419921875,304.1362609863281,0.6868984699249268,0.1267334222793579,0.0894017368555069,293.1404113769531,297.1499938964844,293.1499938964844,0.3075749576091766,-5900.42626953125,304.16571044921875,0.9990000128746032,0.4513863325119018,0.3751863241195678,293.1695556640625,297.1499938964844,293.1499938964844,0.0030375809874385,-1151.154541015625,295.2572021484375,0.4920187294483185,0.050000000745058,0.2320175617933273,291.1549072265625,291.1499938964844,263.1499938964844,261.5947570800781,280.6681213378906,293.7220153808594,291.1575012207031,1.0,0.2603580057621002,0.6836705207824707,0.6836705207824707,1.0,1.0,-1.2110497951507568,0.5173490047454834,0.6937007904052734,0.1306930631399154,0.0,0.0,0.5880903601646423,46.59771728515625,40.0,38.53730773925781,-12843.462890625,196.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982116699219,307.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.2911592423915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6118191480636597,0.6118255257606506,-6.349610885081347e-06,0.0,0.0002954896190203,0.0,0.0,43.5330810546875,0.0,0.0,0.0,0.4097530841827392,4.0,0.0,1.0
669840,293.0890808105469,297.1499938964844,293.1499938964844,0.1150275245308876,-2564.39453125,304.14459228515625,0.7735060453414917,0.1806860417127609,0.1634241044521331,293.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.493451714515686,0.050000000745058,0.0488863624632358,293.026611328125,297.1499938964844,293.1499938964844,0.0742076784372329,-1411.1087646484375,304.1376647949219,0.6906049847602844,0.1274334192276001,0.0899739935994148,293.1289367675781,297.1499938964844,293.1499938964844,0.3041499555110931,-5847.20849609375,304.1690368652344,0.9990000128746032,0.4537571966648102,0.3719289898872375,293.1678771972656,297.1499938964844,293.1499938964844,0.0030348722357302,-1149.81298828125,295.2640991210937,0.493451714515686,0.050000000745058,0.2318958491086959,291.163330078125,291.1499938964844,263.1499938964844,261.5960388183594,280.65966796875,293.7010498046875,291.1641845703125,1.0,0.2591866850852966,0.6833786964416504,0.6833786964416504,1.0,1.0,-1.20819354057312,0.5159944891929626,0.6921990513801575,0.1301063150167465,0.0,0.0,0.5863087773323059,45.913970947265625,43.0,27.31628799438477,-12812.279296875,194.49549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71246337890625,307.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.373046875,18000.0,0.0,0.0,0.2919082343578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6083183288574219,0.6083246469497681,-6.329441930574831e-06,0.0,0.0002962497528642,0.0,0.0,43.078372955322266,0.0,0.0,0.0,0.4085403680801391,4.0,0.0,1.0
669900,293.0889892578125,297.1499938964844,293.1499938964844,0.1156095787882804,-2574.79150390625,304.1445007324219,0.776160717010498,0.1814781129360199,0.1641195565462112,293.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4944191575050354,0.050000000745058,0.0488693416118621,293.0315856933594,297.1499938964844,293.1499938964844,0.0746860578656196,-1417.7388916015625,304.1390380859375,0.6932293176651001,0.1280187517404556,0.0904049128293991,293.1178283691406,297.1499938964844,293.1499938964844,0.3018549680709839,-5812.12353515625,304.1697082519531,0.9990000128746032,0.4562076926231384,0.3697521686553955,293.16619873046875,297.1499938964844,293.1499938964844,0.0030343066900968,-1149.4925537109375,295.2674255371094,0.4944191575050354,0.050000000745058,0.2318151146173477,291.1661071777344,291.1499938964844,263.1499938964844,261.5972595214844,280.6529846191406,293.6847229003906,291.1664428710937,1.0,0.2584666609764099,0.6830868721008301,0.6830868721008301,1.0,1.0,-1.206661820411682,0.5152409076690674,0.6914209723472595,0.1297046840190887,0.0,0.0,0.5849424004554749,45.46369552612305,43.0,17.169519424438477,-12795.4150390625,193.0713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,307.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48828125,18000.0,0.0,0.0,0.2925019562244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.60528165102005,0.6052879095077515,-6.307315288722748e-06,0.0,0.00029685231857,0.0,0.0,42.66089630126953,0.0,0.0,0.0,0.4074243605136871,4.0,0.0,1.0
669960,293.0888977050781,297.1499938964844,293.1499938964844,0.1162122413516044,-2585.572998046875,304.1444091796875,0.778186559677124,0.182268813252449,0.16482013463974,293.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4949830770492553,0.050000000745058,0.0488595329225063,293.0359802246094,297.1499938964844,293.1499938964844,0.0751478821039199,-1424.178955078125,304.1401672363281,0.6951892971992493,0.1286541670560836,0.0908144786953926,293.10797119140625,297.1499938964844,293.1499938964844,0.3004624247550964,-5791.39013671875,304.16864013671875,0.9990000128746032,0.4585542976856231,0.3684922456741333,293.1644897460937,297.1499938964844,293.1499938964844,0.0030348047148436,-1149.63818359375,295.2698669433594,0.4949830770492553,0.050000000745058,0.2317685782909393,291.16717529296875,291.1499938964844,263.1499938964844,261.5984191894531,280.64764404296875,293.673583984375,291.167236328125,1.0,0.2581455409526825,0.6829271912574768,0.6829271912574768,1.0,1.0,-1.2063863277435305,0.5150938630104065,0.6912924647331238,0.1295182257890701,0.0,0.0,0.5836841464042664,45.21015548706055,46.0,9.644864082336426,-12790.4189453125,192.46153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708740234375,307.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.833984375,18000.0,0.0,0.0,0.2929658889770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6026204228401184,0.6026266813278198,-6.286968982749386e-06,0.0,0.0002973231312353,0.0,0.0,42.29181671142578,0.0,0.0,0.0,0.4064193367958069,4.0,0.0,1.0
670020,293.0888061523437,297.1499938964844,293.1499938964844,0.1168368160724639,-2596.76416015625,304.144287109375,0.7796598076820374,0.1830585449934005,0.1655254513025283,293.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4951957464218139,0.050000000745058,0.0488558523356914,293.038330078125,297.1499938964844,293.1499938964844,0.0757737383246421,-1433.017822265625,304.14080810546875,0.6970135569572449,0.1296330690383911,0.0913688987493515,293.1005859375,297.1499938964844,293.1499938964844,0.2998659312725067,-5783.2373046875,304.16632080078125,0.9990000128746032,0.4605413675308227,0.3680188059806824,293.16278076171875,297.1499938964844,293.1499938964844,0.0030361134558916,-1150.1607666015625,295.2716064453125,0.4951957464218139,0.050000000745058,0.2317511290311813,291.1665954589844,291.1499938964844,263.1499938964844,261.5995178222656,280.6439208984375,293.6670227050781,291.166259765625,1.0,0.2581941187381744,0.6827675104141235,0.6827675104141235,1.0,1.0,-1.207405686378479,0.5155342221260071,0.6918714642524719,0.1295216381549835,0.0,0.0,0.582627534866333,45.1263427734375,46.0,3.080229997634888,-12795.357421875,192.6208648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,307.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.001953125,18000.0,0.0,0.0,0.2933197021484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6002304553985596,0.600236713886261,-6.268419383559376e-06,0.0,0.0002976822142954,0.0,0.0,41.96048355102539,0.0,0.0,0.0,0.4055168628692627,4.0,0.0,1.0
670080,293.0887451171875,297.1499938964844,293.1499938964844,0.117485336959362,-2608.403076171875,304.1441650390625,0.7806596159934998,0.1838477849960327,0.1662349551916122,293.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4951100647449493,0.050000000745058,0.0488573238253593,293.0393371582031,297.1499938964844,293.1499938964844,0.0766459703445434,-1445.439208984375,304.1408996582031,0.6989723443984985,0.1308505982160568,0.0921417400240898,293.095458984375,297.1499938964844,293.1499938964844,0.2999641895294189,-5786.00048828125,304.1631774902344,0.9990000128746032,0.4621762931346893,0.3682093322277069,293.1610107421875,297.1499938964844,293.1499938964844,0.0030382692348212,-1151.082763671875,295.2723693847656,0.4951100647449493,0.050000000745058,0.23175810277462,291.1640930175781,291.1499938964844,263.1499938964844,261.6005554199219,280.6417541503906,293.6644592285156,291.16339111328125,1.0,0.2585707604885101,0.6826078295707703,0.6826078295707703,1.0,1.0,-1.2096468210220337,0.5165243744850159,0.6931224465370178,0.1297084838151931,0.0,0.0,0.5819281935691833,45.18692398071289,49.0,-2.897123575210572,-12810.2548828125,193.47525024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,307.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.666015625,18000.0,0.0,0.0,0.2935900390148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5983360409736633,0.5983422994613647,-6.252746061363723e-06,0.0,0.0002979565470013,0.0,0.0,41.693695068359375,0.0,0.0,0.0,0.40479576587677,4.0,0.0,1.0
670140,293.08868408203125,297.1499938964844,293.1499938964844,0.1181542202830314,-2620.416015625,304.1440124511719,0.7811943292617798,0.1846362501382827,0.1669487357139587,293.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.494733452796936,0.050000000745058,0.0488638393580913,293.039794921875,297.1499938964844,293.1499938964844,0.0776537284255027,-1459.8560791015625,304.1407165527344,0.7007929086685181,0.1321625858545303,0.0930321812629699,293.0921936035156,297.1499938964844,293.1499938964844,0.3007408678531647,-5799.3515625,304.15936279296875,0.9990000128746032,0.4635084867477417,0.3690488934516907,293.15924072265625,297.1499938964844,293.1499938964844,0.0030412829946726,-1152.3912353515625,295.2724609375,0.494733452796936,0.050000000745058,0.2317890077829361,291.1600036621094,291.1499938964844,263.1499938964844,261.6015625,280.6413269042969,293.6659545898437,291.1590881347656,1.0,0.2592516243457794,0.6824480891227722,0.6824480891227722,1.0,1.0,-1.2129545211791992,0.5179926753044128,0.6949619054794312,0.1300622075796127,0.0,0.0,0.5816665887832642,45.38759994506836,49.0,-7.666716575622559,-12834.9326171875,194.97039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88116455078125,307.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.673828125,18000.0,0.0,0.0,0.2938030362129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.59718918800354,0.5971954464912415,-6.241707978915656e-06,0.0,0.000298172730254,0.0,0.0,41.52427673339844,0.0,0.0,0.0,0.4043439924716949,4.0,0.0,1.0
670200,293.088623046875,297.1499938964844,293.1499938964844,0.1188354864716529,-2632.646484375,304.14385986328125,0.7813084125518799,0.1854226887226104,0.1676656305789947,293.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4940968155860901,0.050000000745058,0.048874944448471,293.0400695800781,297.1499938964844,293.1499938964844,0.0787141546607017,-1475.07470703125,304.1404724121094,0.7023192644119263,0.1335063725709915,0.0939677730202674,293.09051513671875,297.1499938964844,293.1499938964844,0.3021242022514343,-5822.09375,304.1551513671875,0.9990000128746032,0.46457439661026,0.370475023984909,293.1574401855469,297.1499938964844,293.1499938964844,0.0030449719633907,-1153.9873046875,295.2723083496094,0.4940968155860901,0.050000000745058,0.2318416982889175,291.15509033203125,291.1499938964844,263.1499938964844,261.6024780273437,280.6425476074219,293.6710510253906,291.1540832519531,1.0,0.260197103023529,0.682288408279419,0.682288408279419,1.0,1.0,-1.2171441316604614,0.5198545455932617,0.6972895264625549,0.1305611282587051,0.0,0.0,0.5818178057670593,45.71500015258789,52.0,-11.056358337402344,-12867.943359375,197.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.009765625,18000.0,0.0,0.0,0.293989360332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5968384146690369,0.5968446731567383,-6.2360745687328745e-06,0.0,0.0002983618178404,0.0,0.0,41.46033477783203,0.0,0.0,0.0,0.4041825234889984,4.0,0.0,1.0
670260,293.0885925292969,297.1499938964844,293.1499938964844,0.1195240765810012,-2644.996826171875,304.1437072753906,0.7810308933258057,0.1862054318189621,0.1683841347694397,293.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4932210445404053,0.050000000745058,0.0488904044032096,293.0402526855469,297.1499938964844,293.1499938964844,0.0797959044575691,-1490.6397705078125,304.1402282714844,0.7035067677497864,0.1348589211702346,0.0949216783046722,293.0902404785156,297.1499938964844,293.1499938964844,0.3040742874145508,-5853.53759765625,304.1506652832031,0.9990000128746032,0.4653820991516113,0.3724502325057983,293.1556701660156,297.1499938964844,293.1499938964844,0.0030492444057017,-1155.8201904296875,295.2721252441406,0.4932210445404053,0.050000000745058,0.2319150269031524,291.14971923828125,291.1499938964844,263.1499938964844,261.6033630371094,280.645751953125,293.6794128417969,291.148681640625,1.0,0.2613862454891205,0.6820533871650696,0.6820533871650696,1.0,1.0,-1.22212553024292,0.5220463871955872,0.7000791430473328,0.1311755329370498,0.0,0.0,0.5823724865913391,46.16219329833984,52.0,-13.170409202575684,-12908.0322265625,199.6049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,307.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.2941741049289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5972906947135925,0.597296953201294,-6.236163699213648e-06,0.0,0.0002985493338201,0.0,0.0,41.50395202636719,0.0,0.0,0.0,0.4043180346488952,4.0,0.0,1.0
670320,293.0885925292969,297.1499938964844,293.1499938964844,0.1202153041958808,-2657.3779296875,304.14361572265625,0.7804080247879028,0.1869827061891555,0.16910220682621,293.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4921374022960663,0.050000000745058,0.048909805715084,293.0404663085937,297.1499938964844,293.1499938964844,0.0808817148208618,-1506.2974853515625,304.1400451660156,0.7043626308441162,0.1362083256244659,0.0958795771002769,293.0912475585937,297.1499938964844,293.1499938964844,0.30653116106987,-5892.68017578125,304.1460876464844,0.9990000128746032,0.4659423530101776,0.3749145269393921,293.1539306640625,297.1499938964844,293.1499938964844,0.0030539673753082,-1157.8277587890625,295.2720642089844,0.4921374022960663,0.050000000745058,0.2320070564746856,291.14422607421875,291.1499938964844,263.1499938964844,261.60418701171875,280.65045166015625,293.6905822753906,291.1431579589844,1.0,0.2627904415130615,0.6818183064460754,0.6818183064460754,1.0,1.0,-1.2277942895889282,0.524540364742279,0.7032538652420044,0.1319145858287811,0.0,0.0,0.5833064317703247,46.717899322509766,55.0,-14.400157928466797,-12954.1357421875,202.6598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,307.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.037109375,18000.0,0.0,0.0,0.294384241104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5985115170478821,0.5985177755355835,-6.241893061087467e-06,0.0,0.0002987625775858,0.0,0.0,41.65160369873047,0.0,0.0,0.0,0.4047406911849975,4.0,0.0,1.0
670380,293.088623046875,297.1499938964844,293.1499938964844,0.1209075003862381,-2669.759765625,304.1434936523437,0.7794758677482605,0.1877530515193939,0.1698182374238968,293.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4908688366413116,0.050000000745058,0.0489328876137733,293.0406494140625,297.1499938964844,293.1499938964844,0.0819684639573097,-1521.9998779296875,304.139892578125,0.7049139738082886,0.137559711933136,0.0968385711312294,293.09344482421875,297.1499938964844,293.1499938964844,0.3094568848609924,-5938.87744140625,304.1414794921875,0.9990000128746032,0.4662509858608246,0.3778246939182281,293.1521911621094,297.1499938964844,293.1499938964844,0.0030590908136218,-1159.990478515625,295.2721862792969,0.4908688366413116,0.050000000745058,0.232116550207138,291.1386413574219,291.1499938964844,263.1499938964844,261.6049499511719,280.6564025878906,293.704345703125,291.1375732421875,1.0,0.2643904983997345,0.6815832257270813,0.6815832257270813,1.0,1.0,-1.2340842485427856,0.5273078083992004,0.7067764401435852,0.1327732056379318,0.0,0.0,0.5846255421638489,47.374755859375,55.0,-15.1123685836792,-13005.5283203125,206.1623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,307.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.376953125,18000.0,0.0,0.0,0.2946423292160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6004927754402161,0.6004990339279175,-6.2532294577977154e-06,0.0,0.0002990244829561,0.0,0.0,41.90301513671875,0.0,0.0,0.0,0.4054495096206665,4.0,0.0,1.0
670440,293.0887145996094,297.1499938964844,293.1499938964844,0.1215988844633102,-2682.1103515625,304.1434326171875,0.7782954573631287,0.1885154098272323,0.1705304980278015,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4894521534442901,0.050000000745058,0.048959095031023,293.0399780273437,297.1499938964844,293.1499938964844,0.0831123143434524,-1538.565185546875,304.1396484375,0.7053540945053101,0.1390761435031891,0.0978518575429916,293.09735107421875,297.1499938964844,293.1499938964844,0.3127786517143249,-5990.94287109375,304.1369934082031,0.9990000128746032,0.4662060439586639,0.3811022341251373,293.1505126953125,297.1499938964844,293.1499938964844,0.0030645767692476,-1162.2928466796875,295.2724609375,0.4894521534442901,0.050000000745058,0.2322408556938171,291.1329650878906,291.1499938964844,263.1499938964844,261.60565185546875,280.6632080078125,293.7199401855469,291.13189697265625,1.0,0.2661614120006561,0.6813481450080872,0.6813481450080872,1.0,1.0,-1.240955471992493,0.5303308963775635,0.7106245756149292,0.1337466686964035,0.0,0.0,0.586326539516449,48.11852264404297,58.0,-15.553984642028809,-13061.8994140625,210.07888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725952148437,307.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.640625,18000.0,0.0,0.0,0.2949707210063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6032265424728394,0.6032328605651855,-6.270106041483814e-06,0.0,0.0002993577800225,0.0,0.0,42.25817108154297,0.0,0.0,0.0,0.4064422249794006,4.0,0.0,1.0
670500,293.0888366699219,297.1499938964844,293.1499938964844,0.1222888231277465,-2694.419921875,304.14337158203125,0.7769166827201843,0.1892691552639007,0.1712378114461898,293.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4879148006439209,0.050000000745058,0.0489879958331584,293.0381164550781,297.1499938964844,293.1499938964844,0.0844137892127037,-1557.4613037109375,304.13916015625,0.7059617638587952,0.1408360451459884,0.0990135669708252,293.1031188964844,297.1499938964844,293.1499938964844,0.3164406418800354,-6047.95849609375,304.1327209472656,0.9990000128746032,0.4657380580902099,0.3846843540668487,293.1488647460937,297.1499938964844,293.1499938964844,0.0030704082455486,-1164.730712890625,295.2728881835937,0.4879148006439209,0.050000000745058,0.2323779612779617,291.127197265625,291.1499938964844,263.1499938964844,261.6063232421875,280.6708374023437,293.7372436523437,291.1260986328125,1.0,0.2680917978286743,0.681113064289093,0.681113064289093,1.0,1.0,-1.248444676399231,0.5336266756057739,0.7148179411888123,0.1348410695791244,0.0,0.0,0.5884273648262024,48.93877029418945,58.0,-15.926203727722168,-13123.4091796875,214.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,307.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.607421875,18000.0,0.0,0.0,0.2953895628452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.606741726398468,0.6067480444908142,-6.292759735515574e-06,0.0,0.0002997828705701,0.0,0.0,42.72275924682617,0.0,0.0,0.0,0.4077313542366028,4.0,0.0,1.0
670560,293.0889892578125,297.1499938964844,293.1499938964844,0.1229763478040695,-2706.670654296875,304.1433410644531,0.7753798961639404,0.1900146156549453,0.1719397753477096,293.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4862758219242096,0.050000000745058,0.0490192584693431,293.0353698730469,297.1499938964844,293.1499938964844,0.0858824700117111,-1578.8287353515625,304.1384582519531,0.7067826986312866,0.1427914649248123,0.1003324463963508,293.110595703125,297.1499938964844,293.1499938964844,0.3203944265842438,-6109.14599609375,304.128662109375,0.9990000128746032,0.464868426322937,0.3885220289230346,293.1472473144531,297.1499938964844,293.1499938964844,0.0030766089912503,-1167.3101806640625,295.2734680175781,0.4862758219242096,0.050000000745058,0.2325262576341629,291.1213684082031,291.1499938964844,263.1499938964844,261.60693359375,280.6800231933594,293.7568054199219,291.12030029296875,1.0,0.2701616287231445,0.6808125972747803,0.6808125972747803,1.0,1.0,-1.2564951181411743,0.5371516346931458,0.7193435430526733,0.1360251456499099,0.0,0.0,0.5909231901168823,49.82646942138672,61.0,-16.032522201538086,-13189.4169921875,219.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,307.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.109375,18000.0,0.0,0.0,0.2959170341491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6110469698905945,0.6110532879829407,-6.321318323898595e-06,0.0,0.0003003181773237,0.0,0.0,43.30046844482422,0.0,0.0,0.0,0.4093219637870788,4.0,0.0,1.0
670620,293.0891418457031,297.1499938964844,293.1499938964844,0.1236583888530731,-2718.8037109375,304.143310546875,0.7737041711807251,0.1907520890235901,0.1726365238428115,293.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4845382869243622,0.050000000745058,0.0490528009831905,293.0319519042969,297.1499938964844,293.1499938964844,0.0874872282147407,-1602.2088623046875,304.1376342773437,0.707750678062439,0.1449144333600998,0.101780854165554,293.1195678710937,297.1499938964844,293.1499938964844,0.3246157765388489,-6174.09912109375,304.1248779296875,0.9990000128746032,0.4636051952838897,0.392597496509552,293.1456298828125,297.1499938964844,293.1499938964844,0.0030831804033368,-1170.0194091796875,295.2745056152344,0.4845382869243622,0.050000000745058,0.2326853573322296,291.11572265625,291.1499938964844,263.1499938964844,261.60748291015625,280.6906433105469,293.77911376953125,291.11474609375,1.0,0.2723584473133087,0.6805121898651123,0.6805121898651123,1.0,1.0,-1.265046000480652,0.5408986210823059,0.7241474390029907,0.1373015642166137,0.0,0.0,0.5937778949737549,50.77874374389648,61.0,-15.679732322692873,-13259.49609375,224.2195739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,307.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7734375,18000.0,0.0,0.0,0.2965711951255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6161355376243591,0.6161419153213501,-6.355996447382495e-06,0.0,0.0003009820648003,0.0,0.0,43.9945068359375,0.0,0.0,0.0,0.4112147390842438,4.0,0.0,1.0
670680,293.08935546875,297.1499938964844,293.1499938964844,0.1243340298533439,-2730.80126953125,304.1432800292969,0.7719181180000305,0.1914825290441513,0.1733285337686538,293.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4827090799808502,0.050000000745058,0.0490884073078632,293.02801513671875,297.1499938964844,293.1499938964844,0.0892064422369003,-1627.278564453125,304.1367492675781,0.7088280320167542,0.1471844017505645,0.1033386960625648,293.1298522949219,297.1499938964844,293.1499938964844,0.3290696442127228,-6242.25732421875,304.1213684082031,0.9990000128746032,0.4619680941104889,0.3968785405158996,293.1439819335937,297.1499938964844,293.1499938964844,0.0030900971032679,-1172.8436279296875,295.27606201171875,0.4827090799808502,0.050000000745058,0.232854276895523,291.1104431152344,291.1499938964844,263.1499938964844,261.60797119140625,280.7027893066406,293.8043518066406,291.1095275878906,1.0,0.2746648788452148,0.6802117228507996,0.6802117228507996,1.0,1.0,-1.2740265130996704,0.5448380708694458,0.7291883826255798,0.1386593133211136,0.0,0.0,0.5969445705413818,51.7895622253418,49.0,-14.995956420898438,-13332.72265625,229.65203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,307.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.1875,18000.0,0.0,0.0,0.2973624169826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6219232082366943,0.6219295859336853,-6.396436219802126e-06,0.0,0.0003017850685864,0.0,0.0,44.79762649536133,0.0,0.0,0.0,0.4133835732936859,4.0,0.0,1.0
670740,293.0895080566406,297.1499938964844,293.1499938964844,0.1249499469995498,-2741.665283203125,304.1434020996094,0.7729223966598511,0.1922224014997482,0.1739861220121383,293.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.482720285654068,0.050000000745058,0.0490881577134132,293.0238647460937,297.1499938964844,293.1499938964844,0.0909759774804115,-1653.05224609375,304.1359558105469,0.7126211524009705,0.1495453715324401,0.1049633994698524,293.1395568847656,297.1499938964844,293.1499938964844,0.3294222354888916,-6245.40380859375,304.1260681152344,0.9990000128746032,0.4603182971477508,0.3968521952629089,293.1422424316406,297.1499938964844,293.1499938964844,0.0030956626869738,-1175.029296875,295.27978515625,0.482720285654068,0.050000000745058,0.2328530848026275,291.1075439453125,291.1499938964844,263.1499938964844,261.6084289550781,280.7173767089844,293.8289794921875,291.10809326171875,1.0,0.2746811509132385,0.6799112558364868,0.6799112558364868,1.0,1.0,-1.2770404815673828,0.5460851788520813,0.7309553027153015,0.1390860825777053,0.0,0.0,0.600104570388794,51.821170806884766,49.0,-6.077317714691162,-13373.4375,230.82020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,307.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.724609375,18000.0,0.0,0.0,0.298277348279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6282753348350525,0.6282817721366882,-6.44229430690757e-06,0.0,0.0003027135971933,0.0,0.0,45.69758987426758,0.0,0.0,0.0,0.4157751798629761,4.0,0.0,1.0
670800,293.0895690917969,297.1499938964844,293.1499938964844,0.1254347860813141,-2750.00048828125,304.1437072753906,0.7759937644004822,0.1929740458726883,0.1746301651000976,293.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4840756356716156,0.050000000745058,0.0490617156028747,293.020751953125,297.1499938964844,293.1499938964844,0.0926206707954406,-1676.849609375,304.1355285644531,0.7179896831512451,0.1517557501792907,0.1065505146980285,293.14483642578125,297.1499938964844,293.1499938964844,0.3264054656028747,-6196.03662109375,304.1359558105469,0.9990000128746032,0.4594044089317322,0.393681526184082,293.14044189453125,297.1499938964844,293.1499938964844,0.0030988452490419,-1175.83251953125,295.2914123535156,0.4840756356716156,0.050000000745058,0.2327276468276977,291.11553955078125,291.1499938964844,263.1499938964844,261.6088256835937,280.7284240722656,293.8437805175781,291.11798095703125,1.0,0.273500919342041,0.6796108484268188,0.6796108484268188,1.0,1.0,-1.2755892276763916,0.54533851146698,0.7302507162094116,0.1387373358011245,0.0,0.0,0.6016591787338257,51.13370895385742,37.0,12.141910552978516,-13383.7685546875,228.79698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,307.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.759765625,18000.0,0.0,0.0,0.299240380525589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6335217952728271,0.6335282921791077,-6.486347047029994e-06,0.0,0.0003036909620277,0.0,0.0,46.48452758789063,0.0,0.0,0.0,0.4177679121494293,4.0,0.0,1.0
670860,293.089599609375,297.1499938964844,293.1499938964844,0.1258479654788971,-2756.9697265625,304.14410400390625,0.7807483077049255,0.1937343180179596,0.1752642840147018,293.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4864640533924103,0.050000000745058,0.049015536904335,293.01959228515625,297.1499938964844,293.1499938964844,0.0940182730555534,-1696.9324951171875,304.1356201171875,0.7241874933242798,0.1536196321249008,0.1079466044902801,293.1445007324219,297.1499938964844,293.1499938964844,0.3208256959915161,-6107.0234375,304.148681640625,0.9990000128746032,0.4595330655574798,0.3880799412727356,293.1386413574219,297.1499938964844,293.1499938964844,0.0030994601547718,-1175.4232177734375,295.3077087402344,0.4864640533924103,0.050000000745058,0.2325085997581482,291.1298828125,291.1499938964844,263.1499938964844,261.6091613769531,280.7340087890625,293.8457946777344,291.13287353515625,1.0,0.2712229788303375,0.6792991757392883,0.6792991757392883,1.0,1.0,-1.2704776525497437,0.5429492592811584,0.7275283336639404,0.137771874666214,0.0,0.0,0.6015799045562744,49.901485443115234,37.0,26.68075561523437,-13358.4140625,224.2771453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7997131347656,307.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.775390625,18000.0,0.0,0.0,0.3001702427864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6357502341270447,0.6357567310333252,-6.51347681923653e-06,0.0,0.0003046346246264,0.0,0.0,46.86970138549805,0.0,0.0,0.0,0.4186974763870239,4.0,0.0,1.0
670920,293.089599609375,297.1499938964844,293.1499938964844,0.1262306123971939,-2763.369873046875,304.1444702148437,0.787115752696991,0.1945019215345382,0.1758897453546524,293.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4897873699665069,0.050000000745058,0.0489526949822902,293.0209045410156,297.1499938964844,293.1499938964844,0.0950870066881179,-1712.152099609375,304.13629150390625,0.731002926826477,0.155017539858818,0.1090472862124443,293.13787841796875,297.1499938964844,293.1499938964844,0.3130447268486023,-5984.00732421875,304.1630859375,0.9990000128746032,0.4608989655971527,0.3803233802318573,293.1368408203125,297.1499938964844,293.1499938964844,0.0030987455975264,-1174.4312744140625,295.32568359375,0.4897873699665069,0.050000000745058,0.2322105169296264,291.146240234375,291.1499938964844,263.1499938964844,261.6094665527344,280.7334289550781,293.8341064453125,291.1495361328125,1.0,0.2679578363895416,0.6789875030517578,0.6789875030517578,1.0,1.0,-1.2619593143463137,0.5390381813049316,0.7229211926460266,0.136235699057579,0.0,0.0,0.6001983880996704,48.20591735839844,40.0,36.81704330444336,-13303.30859375,217.5866851806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,307.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.3009800016880035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6351650357246399,0.6351715922355652,-6.520014267152874e-06,0.0,0.0003054564585909,0.0,0.0,46.84703826904297,0.0,0.0,0.0,0.4185772240161896,4.0,0.0,1.0
670980,293.0896301269531,297.1499938964844,293.1499938964844,0.1266373991966247,-2770.222900390625,304.1447448730469,0.791796863079071,0.1952601224184036,0.1765364557504654,293.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4920209050178528,0.050000000745058,0.0489117316901683,293.0246276855469,297.1499938964844,293.1499938964844,0.0958119630813598,-1722.3424072265625,304.1374816894531,0.7356809973716736,0.1559206545352935,0.1098191291093826,293.12652587890625,297.1499938964844,293.1499938964844,0.3076147735118866,-5899.0849609375,304.1704406738281,0.9990000128746032,0.4632790684700012,0.3751794099807739,293.1351013183594,297.1499938964844,293.1499938964844,0.003098809858784,-1173.76806640625,295.343505859375,0.4920209050178528,0.050000000745058,0.2320162057876587,291.1623840332031,291.1499938964844,263.1499938964844,261.6097412109375,280.7259826660156,293.8129272460937,291.1647033691406,1.0,0.266192227602005,0.6786758899688721,0.6786758899688721,1.0,1.0,-1.2566735744476318,0.5365933179855347,0.7200803160667419,0.135182574391365,0.0,0.0,0.5977384448051453,47.10257339477539,40.0,36.81410598754883,-13258.3720703125,213.3673248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978820800781,307.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6953125,18000.0,0.0,0.0,0.3016158640384674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6319936513900757,0.632000207901001,-6.506249519588891e-06,0.0,0.0003061017487198,0.0,0.0,46.442012786865234,0.0,0.0,0.0,0.4174707531929016,4.0,0.0,1.0
671040,293.0897216796875,297.1499938964844,293.1499938964844,0.1271409690380096,-2778.945556640625,304.144775390625,0.7953355312347412,0.1960079073905944,0.1771852821111679,293.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4935530722141266,0.050000000745058,0.0488843247294425,293.0296325683594,297.1499938964844,293.1499938964844,0.0963193848729133,-1729.465087890625,304.1388244628906,0.7388539910316467,0.156526893377304,0.1103198453783989,293.1141662597656,297.1499938964844,293.1499938964844,0.3039553463459015,-5842.5166015625,304.17333984375,0.9990000128746032,0.4660007655620575,0.3716982007026672,293.1334533691406,297.1499938964844,293.1499938964844,0.0031004548072814,-1174.0843505859375,295.355712890625,0.4935530722141266,0.050000000745058,0.2318861931562423,291.16998291015625,291.1499938964844,263.1499938964844,261.60992431640625,280.71856689453125,293.7930908203125,291.170654296875,1.0,0.2649167478084564,0.6783642172813416,0.6783642172813416,1.0,1.0,-1.2533539533615112,0.5350196361541748,0.7183343768119812,0.134488508105278,0.0,0.0,0.5955995321273804,46.3673095703125,43.0,25.5810604095459,-13221.318359375,210.6431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192749023437,307.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.771484375,18000.0,0.0,0.0,0.3020865023136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6276155114173889,0.6276220083236694,-6.478206159954425e-06,0.0,0.0003065793716814,0.0,0.0,45.83501052856445,0.0,0.0,0.0,0.4158985912799835,4.0,0.0,1.0
671100,293.0898132324219,297.1499938964844,293.1499938964844,0.1276983916759491,-2788.695068359375,304.14471435546875,0.7980925440788269,0.1967495530843734,0.1778354495763778,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4946117401123047,0.050000000745058,0.0488657392561435,293.0348815917969,297.1499938964844,293.1499938964844,0.0967195406556129,-1735.0947265625,304.14013671875,0.7410994172096252,0.1570201069116592,0.1106851547956466,293.1021728515625,297.1499938964844,293.1499938964844,0.301444411277771,-5804.31689453125,304.17364501953125,0.9990000128746032,0.4688101708889007,0.3693193197250366,293.1317749023437,297.1499938964844,293.1499938964844,0.0031042713671922,-1175.423095703125,295.3645324707031,0.4946117401123047,0.050000000745058,0.2317980378866195,291.1722106933594,291.1499938964844,263.1499938964844,261.6100769042969,280.7130126953125,293.7776184082031,291.17242431640625,1.0,0.2641000151634216,0.678052544593811,0.678052544593811,1.0,1.0,-1.2513929605484009,0.5340527296066284,0.7173402905464172,0.1340231597423553,0.0,0.0,0.5938848257064819,45.872108459472656,43.0,15.653993606567385,-13198.7216796875,208.91046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,307.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.390625,18000.0,0.0,0.0,0.3024030029773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6237821578979492,0.623788595199585,-6.448990006902022e-06,0.0,0.0003069005906581,0.0,0.0,45.281158447265625,0.0,0.0,0.0,0.4144578874111175,4.0,0.0,1.0
671160,293.0899658203125,297.1499938964844,293.1499938964844,0.1282747536897659,-2798.794189453125,304.1446228027344,0.8001589179039001,0.1974868029356002,0.1784879714250564,293.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4952527284622192,0.050000000745058,0.0488546341657638,293.03973388671875,297.1499938964844,293.1499938964844,0.0970984324812889,-1740.451904296875,304.1412353515625,0.7427077293395996,0.1575268357992172,0.1110222414135932,293.09136962890625,297.1499938964844,293.1499938964844,0.2998686730861664,-5780.95068359375,304.17218017578125,0.9990000128746032,0.4715382158756256,0.3678903877735138,293.130126953125,297.1499938964844,293.1499938964844,0.0031091372948139,-1177.2191162109375,295.3725891113281,0.4952527284622192,0.050000000745058,0.2317453473806381,291.1728210449219,291.1499938964844,263.1499938964844,261.6101989746094,280.7089233398437,293.76727294921875,291.1727905273437,1.0,0.2636928260326385,0.6778727173805237,0.6778727173805237,1.0,1.0,-1.2507213354110718,0.5337010622024536,0.7170202732086182,0.1338158696889877,0.0,0.0,0.592293918132782,45.5819206237793,46.0,8.316228866577148,-13187.87109375,208.0616912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880310058594,307.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.615234375,18000.0,0.0,0.0,0.3025915920734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6203672885894775,0.6203736662864685,-6.422109890991123e-06,0.0,0.0003070919774472,0.0,0.0,44.7863655090332,0.0,0.0,0.0,0.4131492674350738,4.0,0.0,1.0
671220,293.090087890625,297.1499938964844,293.1499938964844,0.1288722902536392,-2809.283447265625,304.14453125,0.8016054630279541,0.1982204914093017,0.1791431158781051,293.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4955187439918518,0.050000000745058,0.0488500520586967,293.0437927246094,297.1499938964844,293.1499938964844,0.0975325554609298,-1746.6527099609375,304.1420288085937,0.7438807487487793,0.1581255793571472,0.1114016845822334,293.082275390625,297.1499938964844,293.1499938964844,0.2991394698619842,-5770.93896484375,304.1694641113281,0.9990000128746032,0.4740708172321319,0.3672999441623688,293.12841796875,297.1499938964844,293.1499938964844,0.0031148346606642,-1179.397705078125,295.3799133300781,0.4955187439918518,0.050000000745058,0.2317236214876175,291.171875,291.1499938964844,263.1499938964844,261.6102600097656,280.7069091796875,293.7618408203125,291.1715087890625,1.0,0.2636581659317016,0.6776928305625916,0.6776928305625916,1.0,1.0,-1.2512776851654053,0.533899188041687,0.7173784971237183,0.1338197588920593,0.0,0.0,0.5909249782562256,45.47197341918945,46.0,2.0433950424194336,-13186.1201171875,208.019271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,307.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.720703125,18000.0,0.0,0.0,0.3026747703552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.617270290851593,0.617276668548584,-6.397501238097902e-06,0.0,0.0003071764076594,0.0,0.0,44.339141845703125,0.0,0.0,0.0,0.4119643270969391,4.0,0.0,1.0
671280,293.0902404785156,297.1499938964844,293.1499938964844,0.1294909715652465,-2820.1611328125,304.1443786621094,0.8025071024894714,0.1989510208368301,0.1798006296157837,293.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4954555034637451,0.050000000745058,0.0488511323928833,293.0469055175781,297.1499938964844,293.1499938964844,0.0980659499764442,-1754.33203125,304.1425170898437,0.7447633743286133,0.1588576585054397,0.1118640750646591,293.0751037597656,297.1499938964844,293.1499938964844,0.2991639375686645,-5772.74560546875,304.1658630371094,0.9990000128746032,0.4763373136520386,0.3674401044845581,293.126708984375,297.1499938964844,293.1499938964844,0.0031214039772748,-1181.973876953125,295.386474609375,0.4954555034637451,0.050000000745058,0.2317287325859069,291.16925048828125,291.1499938964844,263.1499938964844,261.6102600097656,280.706787109375,293.7605895996094,291.1686096191406,1.0,0.263955682516098,0.6775129437446594,0.6775129437446594,1.0,1.0,-1.2529653310775757,0.5346007943153381,0.7183645367622375,0.1340167373418808,0.0,0.0,0.5898947715759277,45.51914596557617,49.0,-3.319350004196167,-13193.435546875,208.7012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,307.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.744140625,18000.0,0.0,0.0,0.3026776909828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6146953701972961,0.6147017478942871,-6.376208148139995e-06,0.0,0.0003071794053539,0.0,0.0,43.96470260620117,0.0,0.0,0.0,0.4109742343425751,4.0,0.0,1.0
671340,293.09039306640625,297.1499938964844,293.1499938964844,0.1301269382238388,-2831.350341796875,304.1442565917969,0.8029168844223022,0.1996779888868332,0.180459976196289,293.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4950962364673614,0.050000000745058,0.0488573126494884,293.04901123046875,297.1499938964844,293.1499938964844,0.0987229570746421,-1763.8309326171875,304.1426696777344,0.7454485893249512,0.1597520262002945,0.1124337762594223,293.070068359375,297.1499938964844,293.1499938964844,0.2998729050159454,-5785.2080078125,304.1617126464844,0.9990000128746032,0.4782785475254059,0.3682382106781006,293.1249694824219,297.1499938964844,293.1499938964844,0.0031287895981222,-1184.911865234375,295.3925476074219,0.4950962364673614,0.050000000745058,0.2317580580711364,291.1653137207031,291.1499938964844,263.1499938964844,261.6102600097656,280.7081604003906,293.7628479003906,291.1644592285156,1.0,0.2645578384399414,0.6773331165313721,0.6773331165313721,1.0,1.0,-1.255715012550354,0.5357749462127686,0.7199400663375854,0.1343961060047149,0.0,0.0,0.5892640948295593,45.70855331420898,49.0,-7.688273429870605,-13209.9072265625,210.0558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,307.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.943359375,18000.0,0.0,0.0,0.3026273250579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6128262281417847,0.6128326058387756,-6.3596066866011824e-06,0.0,0.00030712824082,0.0,0.0,43.68771743774414,0.0,0.0,0.0,0.4102445542812347,4.0,0.0,1.0
