time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671400,293.0905456542969,297.1499938964844,293.1499938964844,0.1307760626077652,-2842.773193359375,304.14410400390625,0.8028997778892517,0.200400561094284,0.1811199933290481,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4944826066493988,0.050000000745058,0.0488679595291614,293.0500183105469,297.1499938964844,293.1499938964844,0.0995226129889488,-1775.410888671875,304.1425476074219,0.746028482913971,0.1608299762010574,0.1131295710802078,293.06719970703125,297.1499938964844,293.1499938964844,0.3011823892593384,-5806.9462890625,304.1571960449219,0.9990000128746032,0.4798569977283478,0.369607925415039,293.1231994628906,297.1499938964844,293.1499938964844,0.0031368557829409,-1188.1485595703125,295.39825439453125,0.4944826066493988,0.050000000745058,0.2318085581064224,291.1603698730469,291.1499938964844,263.1499938964844,261.61016845703125,280.7105712890625,293.7677307128906,291.1593322753906,1.0,0.2654302716255188,0.6771532297134399,0.6771532297134399,1.0,1.0,-1.2594300508499146,0.5373786091804504,0.7220514416694641,0.1349424719810485,0.0,0.0,0.5890628695487976,46.02291870117188,52.0,-11.23786449432373,-13234.9580078125,212.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,307.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.3025534451007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6117433905601501,0.6117497682571411,-6.348445822368376e-06,0.0,0.0003070532984565,0.0,0.0,43.519168853759766,0.0,0.0,0.0,0.4098069965839386,4.0,0.0,1.0
671460,293.0907287597656,297.1499938964844,293.1499938964844,0.1314348578453064,-2854.36328125,304.1439819335937,0.8024919629096985,0.2011174410581588,0.181779459118843,293.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.493638664484024,0.050000000745058,0.0488827638328075,293.0503845214844,297.1499938964844,293.1499938964844,0.1004455164074897,-1788.77001953125,304.1422119140625,0.7464920282363892,0.162022516131401,0.1139331609010696,293.0662536621094,297.1499938964844,293.1499938964844,0.3030488193035126,-5837.22265625,304.1524963378906,0.9990000128746032,0.4810940027236938,0.3715045750141144,293.1214599609375,297.1499938964844,293.1499938964844,0.0031455694697797,-1191.661376953125,295.4037475585937,0.493638664484024,0.050000000745058,0.231878787279129,291.1546630859375,291.1499938964844,263.1499938964844,261.61004638671875,280.714599609375,293.77520751953125,291.15350341796875,1.0,0.2665502727031708,0.6769005656242371,0.6769005656242371,1.0,1.0,-1.2640225887298584,0.5393500924110413,0.7246724963188171,0.1356194764375686,0.0,0.0,0.5893244743347168,46.45367813110352,52.0,-13.88595962524414,-13267.8046875,214.5506286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,307.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.3024844825267792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6115325093269348,0.6115388870239258,-6.34342586636194e-06,0.0,0.0003069833037443,0.0,0.0,43.47060775756836,0.0,0.0,0.0,0.4096944630146026,4.0,0.0,1.0
671520,293.0909423828125,297.1499938964844,293.1499938964844,0.1320977509021759,-2866.015869140625,304.1438903808594,0.8017378449440002,0.201827272772789,0.1824367940425872,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4925935268402099,0.050000000745058,0.0489013604819774,293.0500183105469,297.1499938964844,293.1499938964844,0.1014695838093757,-1803.570556640625,304.14178466796875,0.7468351721763611,0.1633563488721847,0.1148256137967109,293.0672302246094,297.1499938964844,293.1499938964844,0.3054137229919433,-5875.06396484375,304.1477355957031,0.9990000128746032,0.4819644093513489,0.3738727867603302,293.11968994140625,297.1499938964844,293.1499938964844,0.0031548105180263,-1195.3890380859375,295.4092712402344,0.4925935268402099,0.050000000745058,0.2319670021533966,291.1485290527344,291.1499938964844,263.1499938964844,261.6098937988281,280.7196044921875,293.7848205566406,291.1473388671875,1.0,0.2678905725479126,0.6766478419303894,0.6766478419303894,1.0,1.0,-1.2693886756896973,0.5416643619537354,0.7277243137359619,0.1364308148622512,0.0,0.0,0.590035617351532,46.9902229309082,55.0,-15.707188606262209,-13307.84765625,217.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08355712890625,307.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.970703125,18000.0,0.0,0.0,0.3024494349956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.612217128276825,0.6122234463691711,-6.344904704747023e-06,0.0,0.0003069477388635,0.0,0.0,43.54611206054688,0.0,0.0,0.0,0.4099170267581939,4.0,0.0,1.0
671580,293.0911865234375,297.1499938964844,293.1499938964844,0.1327626854181289,-2877.693603515625,304.1437683105469,0.8006780743598938,0.2025285810232162,0.1830904185771942,293.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4913729131221771,0.050000000745058,0.0489234216511249,293.0489196777344,297.1499938964844,293.1499938964844,0.1026144996285438,-1820.0858154296875,304.14117431640625,0.7471264600753784,0.1648419797420501,0.1158247962594032,293.0700988769531,297.1499938964844,293.1499938964844,0.3082321286201477,-5919.71826171875,304.1430358886719,0.9990000128746032,0.4824490249156952,0.3766633570194244,293.11798095703125,297.1499938964844,293.1499938964844,0.0031645165290683,-1199.305419921875,295.4148254394531,0.4913729131221771,0.050000000745058,0.232071653008461,291.1420593261719,291.1499938964844,263.1499938964844,261.6097106933594,280.725341796875,293.7963562011719,291.1408386230469,1.0,0.269432932138443,0.6763951778411865,0.6763951778411865,1.0,1.0,-1.2754818201065063,0.5443026423454285,0.7311791777610779,0.137370765209198,0.0,0.0,0.5912114977836609,47.62400817871094,55.0,-17.030834197998047,-13354.5498046875,221.1432342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,307.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.681640625,18000.0,0.0,0.0,0.3024746775627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6138108968734741,0.6138172745704651,-6.353086973831523e-06,0.0,0.0003069733502343,0.0,0.0,43.748573303222656,0.0,0.0,0.0,0.4104830026626587,4.0,0.0,1.0
671640,293.0914611816406,297.1499938964844,293.1499938964844,0.1334273964166641,-2889.35595703125,304.1437072753906,0.7993595004081726,0.2032203674316406,0.183738887310028,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4900047183036804,0.050000000745058,0.0489485710859298,293.0471496582031,297.1499938964844,293.1499938964844,0.103877492249012,-1838.2606201171875,304.1405029296875,0.7473955154418945,0.1664680987596511,0.1169274896383285,293.07470703125,297.1499938964844,293.1499938964844,0.3114489316940307,-5970.28515625,304.1384582519531,0.9990000128746032,0.4825537800788879,0.379818856716156,293.11627197265625,297.1499938964844,293.1499938964844,0.003174636978656,-1203.3880615234375,295.4204406738281,0.4900047183036804,0.050000000745058,0.2321909517049789,291.1353759765625,291.1499938964844,263.1499938964844,261.6094665527344,280.7315368652344,293.80926513671875,291.1341247558594,1.0,0.2711518704891205,0.6761424541473389,0.6761424541473389,1.0,1.0,-1.2822164297103882,0.5472272038459778,0.7349892258644104,0.1384253203868866,0.0,0.0,0.5928544998168945,48.34434127807617,58.0,-17.976259231567383,-13407.255859375,225.13653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.3025858402252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6163227558135986,0.6163291335105896,-6.36805953035946e-06,0.0,0.0003070861566811,0.0,0.0,44.0804328918457,0.0,0.0,0.0,0.4113970398902893,4.0,0.0,1.0
671700,293.0917663574219,297.1499938964844,293.1499938964844,0.134096473455429,-2901.093505859375,304.1436462402344,0.7978092432022095,0.2038994282484054,0.1843805462121963,293.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4885034561157226,0.050000000745058,0.0489766262471675,293.0448303222656,297.1499938964844,293.1499938964844,0.1052597239613533,-1858.1044921875,304.13970947265625,0.7476521134376526,0.1682263910770416,0.118129126727581,293.0809936523437,297.1499938964844,293.1499938964844,0.3150510787963867,-6026.5361328125,304.1340026855469,0.9990000128746032,0.4822734594345093,0.3833082616329193,293.1147155761719,297.1499938964844,293.1499938964844,0.0031846838537603,-1207.4786376953125,295.4255676269531,0.4885034561157226,0.050000000745058,0.23232401907444,291.1280517578125,291.1499938964844,263.1499938964844,261.6091613769531,280.72998046875,293.809814453125,291.12646484375,1.0,0.2730331122875213,0.675889790058136,0.675889790058136,1.0,1.0,-1.289541244506836,0.5504156351089478,0.7391256093978882,0.1395861357450485,0.0,0.0,0.5950441360473633,49.14620971679688,58.0,-20.55464553833008,-13469.9755859375,229.56149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833435058594,307.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.123046875,18000.0,0.0,0.0,0.3028082251548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6198086142539978,0.6198149919509888,-6.390201178874122e-06,0.0,0.0003073118568863,0.0,0.0,44.55116271972656,0.0,0.0,0.0,0.4126837849617004,4.0,0.0,1.0
671760,293.0921936035156,297.1499938964844,293.1499938964844,0.134782388806343,-2913.150146484375,304.1435546875,0.7960529327392578,0.2045561075210571,0.1850090473890304,293.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.486884742975235,0.050000000745058,0.0490073412656784,293.0421142578125,297.1499938964844,293.1499938964844,0.1067619025707244,-1879.630615234375,304.13885498046875,0.7478921413421631,0.170091837644577,0.1194158121943473,293.0888366699219,297.1499938964844,293.1499938964844,0.3190461695194244,-6088.58203125,304.1296691894531,0.9990000128746032,0.4816133677959442,0.3870927393436432,293.1134338378906,297.1499938964844,293.1499938964844,0.0031948534306138,-1211.7203369140625,295.4287109375,0.486884742975235,0.050000000745058,0.2324697226285934,291.118408203125,291.1499938964844,263.1499938964844,261.6088562011719,280.7262878417969,293.8055725097656,291.1165466308594,1.0,0.2750565707683563,0.6755701899528503,0.6755701899528503,1.0,1.0,-1.2973759174346924,0.5538111329078674,0.743564784526825,0.1408184319734573,0.0,0.0,0.5981089472770691,50.022586822509766,61.0,-24.03863525390625,-13541.025390625,234.38397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622863769531,307.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.123046875,18000.0,0.0,0.0,0.3031717538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6246407628059387,0.6246471405029297,-6.421289526770124e-06,0.0,0.0003076807770412,0.0,0.0,45.210968017578125,0.0,0.0,0.0,0.4144836068153381,4.0,0.0,1.0
671820,293.0927124023437,297.1499938964844,293.1499938964844,0.1354511827230453,-2924.88671875,304.1434936523437,0.794105589389801,0.2051851153373718,0.185617133975029,293.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4851562976837158,0.050000000745058,0.0490405745804309,293.0390930175781,297.1499938964844,293.1499938964844,0.1083491444587707,-1902.2950439453125,304.13800048828125,0.7481047511100769,0.1720491349697113,0.1207739263772964,293.0980834960937,297.1499938964844,293.1499938964844,0.3233469724655151,-6154.970703125,304.12554931640625,0.9990000128746032,0.4805702865123749,0.3911459743976593,293.1123962402344,297.1499938964844,293.1499938964844,0.0032052122987806,-1216.0296630859375,295.43133544921875,0.4851562976837158,0.050000000745058,0.2326273769140243,291.108642578125,291.1499938964844,263.1499938964844,261.6084899902344,280.7225341796875,293.80145263671875,291.1069641113281,1.0,0.2772074341773987,0.6752506494522095,0.6752506494522095,1.0,1.0,-1.3056563138961792,0.5574052333831787,0.7482510805130005,0.1421309411525726,0.0,0.0,0.6018534302711487,50.969051361083984,61.0,-24.94873046875,-13621.1689453125,239.5806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296325683594,307.8695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.82421875,18000.0,0.0,0.0,0.3037052750587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6310666799545288,0.6310731172561646,-6.464115358539857e-06,0.0,0.0003082222538068,0.0,0.0,46.10602951049805,0.0,0.0,0.0,0.416882574558258,4.0,0.0,1.0
671880,293.0933532714844,297.1499938964844,293.1499938964844,0.1360907554626464,-2936.080078125,304.1435241699219,0.791996419429779,0.2057867050170898,0.1862027198076248,293.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.4833272993564605,0.050000000745058,0.0490760914981365,293.035888671875,297.1499938964844,293.1499938964844,0.1100028604269027,-1925.813232421875,304.1371765136719,0.7482916712760925,0.1740865856409073,0.1221930459141731,293.1086730957031,297.1499938964844,293.1499938964844,0.3278948068618774,-6224.7568359375,304.1217346191406,0.9990000128746032,0.4791521430015564,0.3954318761825561,293.1115417480469,297.1499938964844,293.1499938964844,0.0032153371721506,-1220.210205078125,295.43426513671875,0.4833272993564605,0.050000000745058,0.232795849442482,291.099853515625,291.1499938964844,263.1499938964844,261.60809326171875,280.7186584472656,293.79742431640625,291.0983581542969,1.0,0.2794680893421173,0.6749311089515686,0.6749311089515686,1.0,1.0,-1.3143157958984375,0.5611700415611267,0.7531457543373108,0.1435136944055557,0.0,0.0,0.6060788035392761,51.9790153503418,64.0,-24.356971740722656,-13707.1689453125,245.1215362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.59375,18000.0,0.0,0.0,0.3044289052486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6387174129486084,0.6387239694595337,-6.517629117297474e-06,0.0,0.0003089566307608,0.0,0.0,47.20023727416992,0.0,0.0,0.0,0.4197700321674347,4.0,0.0,1.0
671940,293.0937805175781,297.1499938964844,293.1499938964844,0.1367254257202148,-2947.173583984375,304.1435546875,0.7897759079933167,0.2064205408096313,0.1867866665124893,293.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4813968539237976,0.050000000745058,0.0491137951612472,293.03338623046875,297.1499938964844,293.1499938964844,0.1116886287927627,-1949.69140625,304.1364440917969,0.7483928799629211,0.1760265678167343,0.1236357167363166,293.1204833984375,297.1499938964844,293.1499938964844,0.3326866924762726,-6297.88818359375,304.1181640625,0.9990000128746032,0.4773538112640381,0.399930864572525,293.11090087890625,297.1499938964844,293.1499938964844,0.003225140273571,-1224.25537109375,295.43719482421875,0.4813968539237976,0.050000000745058,0.2329746931791305,291.091552734375,291.1499938964844,263.1499938964844,261.6076354980469,280.706787109375,293.78106689453125,291.08990478515625,1.0,0.281827300786972,0.6746115684509277,0.6746115684509277,1.0,1.0,-1.323305368423462,0.565083920955658,0.7582213878631592,0.14495849609375,0.0,0.0,0.6108075380325317,53.04935836791992,64.0,-24.76894760131836,-13801.5712890625,250.98995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,307.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17843.63671875,18000.0,0.0,0.0,0.305361658334732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6474552154541016,0.6474617719650269,-6.580907665920677e-06,0.0,0.0003099032619502,0.0,0.0,48.48164749145508,0.0,0.0,0.0,0.4231075048446655,4.0,0.0,1.0
672000,293.094482421875,297.1499938964844,293.1499938964844,0.1374022215604782,-2959.050537109375,304.1434936523437,0.7874250411987305,0.2069913744926452,0.1873748898506164,293.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4793306589126587,0.050000000745058,0.0491541698575019,293.0333557128906,297.1499938964844,293.1499938964844,0.1131722778081893,-1970.6453857421875,304.13623046875,0.7479119896888733,0.1775102913379669,0.1248558461666107,293.13348388671875,297.1499938964844,293.1499938964844,0.3378709256649017,-6376.734375,304.1145324707031,0.9990000128746032,0.4751759469509125,0.4046932756900787,293.11041259765625,297.1499938964844,293.1499938964844,0.003234869102016,-1228.4207763671875,295.43780517578125,0.4793306589126587,0.050000000745058,0.233166217803955,291.0802917480469,291.1499938964844,263.1499938964844,261.607177734375,280.6842346191406,293.7450866699219,291.0780029296875,1.0,0.2842655777931213,0.6742920279502869,0.6742920279502869,1.0,1.0,-1.3323757648468018,0.5690352320671082,0.7633405327796936,0.146423801779747,0.0,0.0,0.6165581941604614,54.18941879272461,67.0,-29.40960502624512,-13905.0107421875,257.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,307.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17815.15625,18000.0,0.0,0.0,0.3065244555473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6576135158538818,0.6576201915740967,-6.654971912212204e-06,0.0,0.0003110833640675,0.0,0.0,50.00050735473633,0.0,0.0,0.0,0.4270318150520324,4.0,0.0,1.0
672060,293.0955810546875,297.1499938964844,293.1499938964844,0.1380213946104049,-2969.908447265625,304.1435546875,0.7848396301269531,0.2074832469224929,0.1878904104232788,293.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4771097600460052,0.050000000745058,0.0491973273456096,293.03485107421875,297.1499938964844,293.1499938964844,0.1143802553415298,-1987.6383056640625,304.13653564453125,0.7467949986457825,0.1786915361881256,0.1258145123720169,293.1476745605469,297.1499938964844,293.1499938964844,0.3433789312839508,-6460.1044921875,304.1109619140625,0.9990000128746032,0.4725995659828186,0.4097221195697784,293.110107421875,297.1499938964844,293.1499938964844,0.003245222615078,-1232.8404541015625,295.4374389648437,0.4771097600460052,0.050000000745058,0.2333709299564361,291.0681457519531,291.1499938964844,263.1499938964844,261.6066589355469,280.66229248046875,293.7093811035156,291.06622314453125,1.0,0.2867655158042907,0.6739199161529541,0.6739199161529541,1.0,1.0,-1.3413771390914917,0.5729398131370544,0.7684372663497925,0.1478635221719741,0.0,0.0,0.6232373118400574,55.399898529052734,67.0,-30.131000518798828,-14017.04296875,263.4508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.544921875,18000.0,0.0,0.0,0.3079371452331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.66991126537323,0.6699180603027344,-6.7456030592438765e-06,0.0,0.0003125170769635,0.0,0.0,51.88319778442383,0.0,0.0,0.0,0.4317983984947204,4.0,0.0,1.0
672120,293.0968322753906,297.1499938964844,293.1499938964844,0.1385629475116729,-2979.3544921875,304.14373779296875,0.782106339931488,0.2079273760318756,0.1883526295423507,293.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4747452437877655,0.050000000745058,0.0492426939308643,293.0372009277344,297.1499938964844,293.1499938964844,0.1153833121061325,-2001.670654296875,304.1371459960937,0.745287299156189,0.1796905696392059,0.1266073435544967,293.1629638671875,297.1499938964844,293.1499938964844,0.3490505218505859,-6545.4306640625,304.1077575683594,0.9990000128746032,0.4696293473243713,0.4149426519870758,293.1099853515625,297.1499938964844,293.1499938964844,0.003255222691223,-1237.0081787109375,295.4384155273437,0.4747452437877655,0.050000000745058,0.2335861325263977,291.0586242675781,291.1499938964844,263.1499938964844,261.6060791015625,280.6420288085937,293.6763916015625,291.0572204589844,1.0,0.289314866065979,0.6735478639602661,0.6735478639602661,1.0,1.0,-1.3503587245941162,0.5768360495567322,0.773522675037384,0.1493014395236969,0.0,0.0,0.630293607711792,56.6669921875,55.0,-27.043983459472656,-14132.8935546875,269.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015991210937,307.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17746.02734375,18000.0,0.0,0.0,0.3096106648445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.683732271194458,0.6837391257286072,-6.852083970443346e-06,0.0,0.0003142154600936,0.0,0.0,54.07823181152344,0.0,0.0,0.0,0.4372112154960632,4.0,0.0,1.0
672180,293.0980529785156,297.1499938964844,293.1499938964844,0.1389858722686767,-2986.63232421875,304.14410400390625,0.7820965647697449,0.2083558738231659,0.1887491792440414,293.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.4743353724479675,0.050000000745058,0.049250453710556,293.0398864746094,297.1499938964844,293.1499938964844,0.1161971241235733,-2012.9517822265625,304.1380310058594,0.7460203170776367,0.1805933862924575,0.1272732764482498,293.17706298828125,297.1499938964844,293.1499938964844,0.350494384765625,-6564.29736328125,304.1129455566406,0.9990000128746032,0.4666914045810699,0.4158314764499664,293.1099548339844,297.1499938964844,293.1499938964844,0.0032626828178763,-1239.985595703125,295.44219970703125,0.4743353724479675,0.050000000745058,0.2336229383945465,291.0537109375,291.1499938964844,263.1499938964844,261.6054992675781,280.62908935546875,293.65045166015625,291.0541381835937,1.0,0.2895296812057495,0.6731757521629333,0.6731757521629333,1.0,1.0,-1.3530282974243164,0.5778796672821045,0.7751486301422119,0.1497086733579635,0.0,0.0,0.6372548937797546,56.9008903503418,55.0,-14.053378105163574,-14210.8310546875,271.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60968017578125,307.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9296875,18000.0,0.0,0.0,0.3115186989307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6983746886253357,0.6983816623687744,-6.970430149522144e-06,0.0,0.0003161518834531,0.0,0.0,56.49894714355469,0.0,0.0,0.0,0.4430203735828399,4.0,0.0,1.0
672240,293.0992431640625,297.1499938964844,293.1499938964844,0.1392107754945755,-2990.22021484375,304.144775390625,0.7840991616249084,0.2087803035974502,0.1891125589609146,293.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.475393533706665,0.050000000745058,0.0492302887141704,293.0425720214844,297.1499938964844,293.1499938964844,0.1167984306812286,-2021.0640869140625,304.1390991210937,0.7484598159790039,0.1814607381820678,0.1278745532035827,293.186279296875,297.1499938964844,293.1499938964844,0.3483775854110718,-6528.23876953125,304.12359619140625,0.9990000128746032,0.4645338058471679,0.4135265052318573,293.1099853515625,297.1499938964844,293.1499938964844,0.003266799962148,-1241.0611572265625,295.4550170898437,0.475393533706665,0.050000000745058,0.2335272878408432,291.0626525878906,291.1499938964844,263.1499938964844,261.6048889160156,280.6241149902344,293.63433837890625,291.0654296875,1.0,0.2885171175003052,0.6728036999702454,0.6728036999702454,1.0,1.0,-1.351090669631958,0.5768627524375916,0.7742279171943665,0.1492814421653747,0.0,0.0,0.6422618627548218,56.36589050292969,43.0,10.693818092346191,-14250.4052734375,269.5840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5225524902344,307.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17743.978515625,18000.0,0.0,0.0,0.3135590255260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7117415070533752,0.7117486000061035,-7.088970505719772e-06,0.0,0.0003182225627824,0.0,0.0,58.83245468139648,0.0,0.0,0.0,0.4483825266361236,4.0,0.0,1.0
672300,293.1003723144531,297.1499938964844,293.1499938964844,0.1393014192581176,-2991.327392578125,304.14556884765625,0.7877452969551086,0.2092034518718719,0.1894526481628418,293.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.4775668680667877,0.050000000745058,0.0491884052753448,293.0450744628906,297.1499938964844,293.1499938964844,0.1172737628221511,-2027.3016357421875,304.1402282714844,0.7523662447929382,0.1823325604200363,0.1284492462873459,293.1895751953125,297.1499938964844,293.1499938964844,0.3434502482414245,-6449.2353515625,304.13739013671875,0.9990000128746032,0.4634249210357666,0.4086957275867462,293.1099853515625,297.1499938964844,293.1499938964844,0.0032676754053682,-1240.4949951171875,295.4745483398437,0.4775668680667877,0.050000000745058,0.2333286255598068,291.0814514160156,291.1499938964844,263.1499938964844,261.6042175292969,280.62548828125,293.626220703125,291.08544921875,1.0,0.2863889336585998,0.6724315881729126,0.6724315881729126,1.0,1.0,-1.3455522060394287,0.5742305517196655,0.771321713924408,0.1482269167900085,0.0,0.0,0.6449819803237915,55.23360061645508,43.0,33.64271926879883,-14245.89453125,264.74481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4495849609375,307.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17803.3125,18000.0,0.0,0.0,0.315620094537735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7212446331977844,0.7212517857551575,-7.185082722571679e-06,0.0,0.0003203142841812,0.0,0.0,60.6031379699707,0.0,0.0,0.0,0.4523111283779144,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1393089890480041,-2990.91796875,304.1463623046875,0.7929654121398926,0.2096280753612518,0.1897749751806259,293.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4806821644306183,0.050000000745058,0.0491276644170284,293.0472412109375,297.1499938964844,293.1499938964844,0.117688775062561,-2032.6414794921875,304.1412353515625,0.7577617168426514,0.1832348406314849,0.1290222704410553,293.1864929199219,297.1499938964844,293.1499938964844,0.3360562622547149,-6332.6875,304.15313720703125,0.9990000128746032,0.4635200500488281,0.4015851020812988,293.1097412109375,297.1499938964844,293.1499938964844,0.0032667920459061,-1239.0247802734375,295.498291015625,0.4806821644306183,0.050000000745058,0.2330404967069625,291.10577392578125,291.1499938964844,263.1499938964844,261.603515625,280.632080078125,293.6249389648437,291.1106262207031,1.0,0.2832641303539276,0.6721076369285583,0.6721076369285583,1.0,1.0,-1.336803317070007,0.5701780319213867,0.7666253447532654,0.1466306895017624,0.0,0.0,0.645516037940979,53.58195114135742,31.0,52.49544906616211,-14202.080078125,257.48455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3990173339844,307.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.83203125,18000.0,0.0,0.0,0.3175816237926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7264130711555481,0.7264202833175659,-7.248048859764822e-06,0.0,0.0003223049570806,0.0,0.0,61.64946746826172,0.0,0.0,0.0,0.4545369446277618,4.0,0.0,1.0
672420,293.10235595703125,297.1499938964844,293.1499938964844,0.1392488032579422,-2989.275390625,304.1471252441406,0.7997328042984009,0.2100557535886764,0.1900841444730758,293.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4846208393573761,0.050000000745058,0.0490507930517196,293.0490417480469,297.1499938964844,293.1499938964844,0.118070900440216,-2037.4808349609373,304.14215087890625,0.76471346616745,0.184183120727539,0.1296103149652481,293.17694091796875,297.1499938964844,293.1499938964844,0.3264350891113281,-6182.0986328125,304.1700439453125,0.9990000128746032,0.4649286568164825,0.3924009799957275,293.10919189453125,297.1499938964844,293.1499938964844,0.0032649303320795,-1236.9879150390625,295.5258178710937,0.4846208393573761,0.050000000745058,0.2326758503913879,291.1344909667969,291.1499938964844,263.1499938964844,261.602783203125,280.6441345214844,293.6307983398437,291.14013671875,1.0,0.2792443633079529,0.6717836260795593,0.6717836260795593,1.0,1.0,-1.3251683712005615,0.5648401379585266,0.7603282928466797,0.1445365101099014,0.0,0.0,0.6436913013458252,51.485164642333984,31.0,68.2928466796875,-14122.404296875,248.18467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37713623046875,307.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.400390625,18000.0,0.0,0.0,0.3193289041519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7269118428230286,0.7269191145896912,-7.272481070685899e-06,0.0,0.0003240782243665,0.0,0.0,61.87192916870117,0.0,0.0,0.0,0.4548768997192383,4.0,0.0,1.0
672480,293.1032409667969,297.1499938964844,293.1499938964844,0.139129638671875,-2986.560302734375,304.1478576660156,0.8080225586891174,0.2104871124029159,0.1903834789991378,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4893600642681122,0.050000000745058,0.0489603616297245,293.0504455566406,297.1499938964844,293.1499938964844,0.1184358820319175,-2042.0452880859373,304.1429138183594,0.773323118686676,0.1851859837770462,0.1302234679460525,293.1607971191406,297.1499938964844,293.1499938964844,0.3147959113121032,-6000.29931640625,304.18756103515625,0.9990000128746032,0.4677492976188659,0.3813129663467407,293.1082458496094,297.1499938964844,293.1499938964844,0.0032625258900225,-1234.57080078125,295.5570983886719,0.4893600642681122,0.050000000745058,0.2322468757629394,291.1671447753906,291.1499938964844,263.1499938964844,261.6020202636719,280.6628723144531,293.6459350585937,291.17352294921875,1.0,0.2744156718254089,0.6714596748352051,0.6714596748352051,1.0,1.0,-1.3109115362167358,0.5583393573760986,0.7525721192359924,0.1419923305511474,0.0,0.0,0.6392980813980103,49.01264572143555,34.0,81.6907730102539,-14007.5693359375,237.2016448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3887939453125,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.873046875,18000.0,0.0,0.0,0.3207509815692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.72225421667099,0.7222614884376526,-7.253763214976061e-06,0.0,0.0003255214833188,0.0,0.0,61.17584609985352,0.0,0.0,0.0,0.4531326591968536,4.0,0.0,1.0
672540,293.1041259765625,297.1499938964844,293.1499938964844,0.1390163898468017,-2983.963623046875,304.1484680175781,0.814277708530426,0.2109068036079406,0.1907039880752563,293.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.492956280708313,0.050000000745058,0.0488946437835693,293.0515441894531,297.1499938964844,293.1499938964844,0.1188462898135185,-2047.2532958984373,304.1434326171875,0.7804509997367859,0.1862304210662841,0.130889892578125,293.13970947265625,297.1499938964844,293.1499938964844,0.3056992888450622,-5859.1611328125,304.1971435546875,0.9990000128746032,0.4717530906200409,0.3730469048023224,293.1068420410156,297.1499938964844,293.1499938964844,0.0032616800162941,-1232.70703125,295.5905456542969,0.492956280708313,0.050000000745058,0.2319351434707641,291.2011413574219,291.1499938964844,263.1499938964844,261.6012268066406,280.6850280761719,293.6706237792969,291.20672607421875,1.0,0.2712448835372925,0.671135663986206,0.671135663986206,1.0,1.0,-1.3006963729858398,0.5536718368530273,0.7470245361328125,0.1400856673717498,0.0,0.0,0.6324654221534729,47.21735382080078,34.0,84.42835998535156,-13896.7119140625,229.41110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4351806640625,307.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18171.59765625,18000.0,0.0,0.0,0.3217682540416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.712082028388977,0.7120891809463501,-7.188620656961575e-06,0.0,0.0003265538543928,0.0,0.0,59.5163459777832,0.0,0.0,0.0,0.4491911828517914,4.0,0.0,1.0
672600,293.1050109863281,297.1499938964844,293.1499938964844,0.1390241682529449,-2983.669921875,304.1487121582031,0.8191937804222107,0.2113147974014282,0.1910274028778076,293.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4958104193210602,0.050000000745058,0.0488447919487953,293.05242919921875,297.1499938964844,293.1499938964844,0.1193951070308685,-2054.53515625,304.1436462402344,0.7865147590637207,0.1873039156198501,0.1315920352935791,293.1171569824219,297.1499938964844,293.1499938964844,0.2986306250095367,-5750.1435546875,304.20135498046875,0.9990000128746032,0.4763110280036926,0.3666525185108185,293.10504150390625,297.1499938964844,293.1499938964844,0.0032635321840643,-1232.3138427734375,295.61895751953125,0.4958104193210602,0.050000000745058,0.2316986620426178,291.2255859375,291.1499938964844,263.1499938964844,261.60040283203125,280.7086181640625,293.7002258300781,291.2291259765625,1.0,0.2687074542045593,0.6708117127418518,0.6708117127418518,1.0,1.0,-1.2931549549102783,0.5501934289932251,0.7429615259170532,0.1386733204126358,0.0,0.0,0.6249203681945801,45.85934829711914,37.0,71.56658935546875,-13788.12109375,223.6570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51129150390625,307.7924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18247.37109375,18000.0,0.0,0.0,0.3223653137683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6979033350944519,0.6979104280471802,-7.0843570938450284e-06,0.0,0.0003271598252467,0.0,0.0,57.16484069824219,0.0,0.0,0.0,0.4436937868595123,4.0,0.0,1.0
672660,293.1058654785156,297.1499938964844,293.1499938964844,0.1391376852989196,-2985.376708984375,304.14874267578125,0.8232012987136841,0.2117142081260681,0.1913525760173797,293.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.4981297254562378,0.050000000745058,0.0488059297204017,293.0531921386719,297.1499938964844,293.1499938964844,0.1200576424598693,-2063.513916015625,304.1435852050781,0.7917652130126953,0.1883891522884369,0.1323172301054,293.0948181152344,297.1499938964844,293.1499938964844,0.2930456399917602,-5664.6513671875,304.2021484375,0.9990000128746032,0.4811133444309234,0.3615896701812744,293.102783203125,297.1499938964844,293.1499938964844,0.0032688167411834,-1233.5986328125,295.642822265625,0.4981297254562378,0.050000000745058,0.2315143197774887,291.24090576171875,291.1499938964844,263.1499938964844,261.5995483398437,280.7299499511719,293.7300109863281,291.2430419921875,1.0,0.2667564153671264,0.6706690192222595,0.6706690192222595,1.0,1.0,-1.2875059843063354,0.5476219654083252,0.739884078502655,0.1376476436853408,0.0,0.0,0.6172900795936584,44.80401611328125,37.0,54.34447860717773,-13691.8662109375,219.3028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121520996094,307.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18282.544921875,18000.0,0.0,0.0,0.3225359618663788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6823999285697937,0.6824069023132324,-6.962364295759471e-06,0.0,0.0003273329930379,0.0,0.0,54.60987854003906,0.0,0.0,0.0,0.4376372694969177,4.0,0.0,1.0
672720,293.1067199707031,297.1499938964844,293.1499938964844,0.1393372118473053,-2988.70654296875,304.14862060546875,0.8263885378837585,0.2121056467294693,0.1916794329881668,293.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4999372065067291,0.050000000745058,0.0487766973674297,293.0543212890625,297.1499938964844,293.1499938964844,0.1207876726984977,-2073.5126953125,304.1434326171875,0.7961654663085938,0.1893964856863021,0.1330372840166092,293.07379150390625,297.1499938964844,293.1499938964844,0.2887910902500152,-5600.2119140625,304.20037841796875,0.9990000128746032,0.485939085483551,0.3577346801757812,293.10009765625,297.1499938964844,293.1499938964844,0.0032768014352768,-1236.2103271484375,295.6634216308594,0.4999372065067291,0.050000000745058,0.2313756644725799,291.2490539550781,291.1499938964844,263.1499938964844,261.5986633300781,280.7425842285156,293.7474975585937,291.24981689453125,1.0,0.2653288543224334,0.6705263257026672,0.6705263257026672,1.0,1.0,-1.2835370302200315,0.5458043217658997,0.7377327084541321,0.1369151324033737,0.0,0.0,0.609838604927063,44.01396179199219,40.0,35.24953842163086,-13612.6142578125,216.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7310485839844,307.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18292.796875,18000.0,0.0,0.0,0.3223053812980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666213274002075,0.6666281819343567,-6.835425665485673e-06,0.0,0.0003270989982411,0.0,0.0,52.06467056274414,0.0,0.0,0.0,0.4314743876457214,4.0,0.0,1.0
672780,293.1075744628906,297.1499938964844,293.1499938964844,0.1396422386169433,-2994.0224609375,304.1483154296875,0.8287736773490906,0.212489441037178,0.1920077502727508,293.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.5012254118919373,0.050000000745058,0.0487564317882061,293.05712890625,297.1499938964844,293.1499938964844,0.1214421615004539,-2082.54150390625,304.1434326171875,0.7994009256362915,0.1900562196969986,0.1336041390895843,293.0548400878906,297.1499938964844,293.1499938964844,0.2858625650405884,-5556.79736328125,304.1965026855469,0.9990000128746032,0.4906279444694519,0.3550374805927276,293.0971984863281,297.1499938964844,293.1499938964844,0.0032870324794203,-1240.0540771484375,295.67950439453125,0.5012254118919373,0.050000000745058,0.2312795221805572,291.2486877441406,291.1499938964844,263.1499938964844,261.5977478027344,280.7424621582031,293.7433166503906,291.24774169921875,1.0,0.264373630285263,0.670383632183075,0.670383632183075,1.0,1.0,-1.2809783220291138,0.5446150302886963,0.7363632917404175,0.1364253610372543,0.0,0.0,0.6032471656799316,43.46869659423828,40.0,13.31214427947998,-13552.42578125,214.06158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8610534667969,307.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18280.228515625,18000.0,0.0,0.0,0.3217128813266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6516199707984924,0.6516266465187073,-6.71249654260464e-06,0.0,0.000326497684,0.0,0.0,49.69881820678711,0.0,0.0,0.0,0.4256393313407898,4.0,0.0,1.0
672840,293.1083984375,297.1499938964844,293.1499938964844,0.1400210708379745,-3000.712890625,304.1479187011719,0.830424964427948,0.2128654718399047,0.1923366785049438,293.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.5020300149917603,0.050000000745058,0.0487440153956413,293.06005859375,297.1499938964844,293.1499938964844,0.12199117988348,-2090.163330078125,304.14361572265625,0.8015365600585938,0.1906556785106659,0.1340173482894897,293.03857421875,297.1499938964844,293.1499938964844,0.284085065126419,-5531.5439453125,304.1912841796875,0.9990000128746032,0.4950315654277801,0.3533744812011719,293.09423828125,297.1499938964844,293.1499938964844,0.0032996626105159,-1245.062255859375,295.6920471191406,0.5020300149917603,0.050000000745058,0.2312206178903579,291.24188232421875,291.1499938964844,263.1499938964844,261.5968017578125,280.7417907714844,293.73895263671875,291.24029541015625,1.0,0.2638358771800995,0.6702409386634827,0.6702409386634827,1.0,1.0,-1.2796543836593628,0.5439759492874146,0.735678493976593,0.1361458301544189,0.0,0.0,0.5977844595909119,43.13756942749024,43.0,-3.705477476119995,-13511.8564453125,212.87332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,307.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.310546875,18000.0,0.0,0.0,0.3208149671554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6386469006538391,0.6386535167694092,-6.603407200600486e-06,0.0,0.0003255864139646,0.0,0.0,47.68950271606445,0.0,0.0,0.0,0.4205836951732635,4.0,0.0,1.0
672900,293.10919189453125,297.1499938964844,293.1499938964844,0.1404247134923935,-3007.85205078125,304.1475524902344,0.8314525485038757,0.2132328450679779,0.1926643103361129,293.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.5024214386940002,0.050000000745058,0.0487380363047122,293.061767578125,297.1499938964844,293.1499938964844,0.1226400732994079,-2099.2060546875,304.14361572265625,0.803156316280365,0.1914614886045456,0.1345032751560211,293.0255126953125,297.1499938964844,293.1499938964844,0.283204436302185,-5520.30712890625,304.18536376953125,0.9990000128746032,0.4990134835243225,0.3525713086128235,293.09130859375,297.1499938964844,293.1499938964844,0.0033135099802166,-1250.61376953125,295.7035522460937,0.5024214386940002,0.050000000745058,0.231192260980606,291.2329406738281,291.1499938964844,263.1499938964844,261.5958251953125,280.74041748046875,293.7344055175781,291.2310791015625,1.0,0.2636796832084656,0.6700982451438904,0.6700982451438904,1.0,1.0,-1.2796216011047363,0.5439116954803467,0.7357099056243896,0.1360857039690017,0.0,0.0,0.5931481122970581,42.9856071472168,43.0,-14.94556999206543,-13489.4697265625,212.53111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,307.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18211.046875,18000.0,0.0,0.0,0.3196725845336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.627714216709137,0.6277207136154175,-6.511133960884763e-06,0.0,0.0003244270337745,0.0,0.0,46.03239822387695,0.0,0.0,0.0,0.4163189232349396,4.0,0.0,1.0
672960,293.1100158691406,297.1499938964844,293.1499938964844,0.1408454179763794,-3015.296875,304.1472473144531,0.831926167011261,0.2135915160179138,0.1929894238710403,293.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250671386719,0.5024463534355164,0.050000000745058,0.0487376525998115,293.0626220703125,297.1499938964844,293.1499938964844,0.1234445124864578,-2110.425048828125,304.143310546875,0.8044458627700806,0.1924077421426773,0.1351158320903778,293.0152282714844,297.1499938964844,293.1499938964844,0.2831093370914459,-5521.30078125,304.1791076660156,0.9990000128746032,0.5026081204414368,0.3525203168392181,293.0884704589844,297.1499938964844,293.1499938964844,0.0033280944917351,-1256.506103515625,295.7144470214844,0.5024463534355164,0.050000000745058,0.2311904430389404,291.2225646972656,291.1499938964844,263.1499938964844,261.5948181152344,280.7389221191406,293.7297668457031,291.2204284667969,1.0,0.263867437839508,0.6698827743530273,0.6698827743530273,1.0,1.0,-1.2808001041412354,0.5443621873855591,0.736437976360321,0.136208027601242,0.0,0.0,0.5893436074256897,42.99046325683594,46.0,-22.796417236328125,-13481.41796875,212.9570770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.501953125,18000.0,0.0,0.0,0.318349540233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6185659766197205,0.6185724139213562,-6.434087936213473e-06,0.0,0.0003230842994526,0.0,0.0,44.673336029052734,0.0,0.0,0.0,0.4127640724182129,4.0,0.0,1.0
673020,293.1108093261719,297.1499938964844,293.1499938964844,0.1412808001041412,-3023.0029296875,304.1469421386719,0.8318803310394287,0.2139418721199035,0.1933118104934692,293.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.502128541469574,0.050000000745058,0.0487424917519092,293.0630798339844,297.1499938964844,293.1499938964844,0.1243498250842094,-2123.04150390625,304.14288330078125,0.8053380250930786,0.1934221982955932,0.135805070400238,293.0074462890625,297.1499938964844,293.1499938964844,0.2837519645690918,-5533.7451171875,304.17266845703125,0.9990000128746032,0.5058486461639404,0.3531717658042907,293.0858154296875,297.1499938964844,293.1499938964844,0.0033433211501687,-1262.696044921875,295.724609375,0.502128541469574,0.050000000745058,0.2312133908271789,291.2109069824219,291.1499938964844,263.1499938964844,261.5937805175781,280.7369689941406,293.7250671386719,291.2085876464844,1.0,0.2643686234951019,0.6696673035621643,0.6696673035621643,1.0,1.0,-1.283053994178772,0.5452894568443298,0.7377645373344421,0.1365119367837906,0.0,0.0,0.586448073387146,43.14104080200195,46.0,-28.3164176940918,-13486.5400390625,214.08169555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18142.232421875,18000.0,0.0,0.0,0.3169054090976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6112558841705322,0.6112622618675232,-6.371745712385746e-06,0.0,0.0003216187178622,0.0,0.0,43.600345611572266,0.0,0.0,0.0,0.4099254310131073,4.0,0.0,1.0
673080,293.111572265625,297.1499938964844,293.1499938964844,0.1417309343814849,-3030.97314453125,304.1466979980469,0.8313635587692261,0.2142846137285232,0.1936316192150116,293.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5015021562576294,0.050000000745058,0.0487521179020404,293.06365966796875,297.1499938964844,293.1499938964844,0.1252965927124023,-2136.220947265625,304.1424560546875,0.8057699203491211,0.1944130659103393,0.1365158408880233,293.00201416015625,297.1499938964844,293.1499938964844,0.2850761711597442,-5556.734375,304.1661376953125,0.9990000128746032,0.5087195038795471,0.3544633984565735,293.0832824707031,297.1499938964844,293.1499938964844,0.0033590677194297,-1269.1396484375,295.73406982421875,0.5015021562576294,0.050000000745058,0.2312590628862381,291.1980895996094,291.1499938964844,263.1499938964844,261.5927429199219,280.72882080078125,293.7109680175781,291.1954345703125,1.0,0.2651468515396118,0.6694518327713013,0.6694518327713013,1.0,1.0,-1.286223530769348,0.5466243624687195,0.7395991683006287,0.1369718015193939,0.0,0.0,0.5845208168029785,43.42437744140625,49.0,-33.322452545166016,-13506.208984375,215.82546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610900878906,308.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.501953125,18000.0,0.0,0.0,0.3154059946537018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6058244705200195,0.6058307886123657,-6.323748493741732e-06,0.0,0.0003200969658792,0.0,0.0,42.80386352539063,0.0,0.0,0.0,0.4078048467636108,4.0,0.0,1.0
673140,293.11236572265625,297.1499938964844,293.1499938964844,0.1422030478715896,-3039.343994140625,304.1464233398437,0.8304091095924377,0.2146203368902206,0.1939491331577301,293.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5005916357040405,0.050000000745058,0.0487663112580776,293.0645751953125,297.1499938964844,293.1499938964844,0.1262282133102417,-2149.18212890625,304.1421203613281,0.8056599497795105,0.1953267008066177,0.1371909826993942,292.9991149902344,297.1499938964844,293.1499938964844,0.2870656549930572,-5589.98828125,304.1595764160156,0.9990000128746032,0.5111703276634216,0.3563588857650757,293.0809631347656,297.1499938964844,293.1499938964844,0.0033751863520592,-1275.810302734375,295.74224853515625,0.5005916357040405,0.050000000745058,0.2313263863325119,291.18341064453125,291.1499938964844,263.1499938964844,261.5916442871094,280.71759033203125,293.6916809082031,291.1805114746094,1.0,0.2661767601966858,0.6692363023757935,0.6692363023757935,1.0,1.0,-1.2901827096939087,0.5483111143112183,0.7418715357780457,0.1375659853219986,0.0,0.0,0.5837574005126953,43.8333854675293,49.0,-37.77235794067383,-13538.978515625,218.1350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399780273437,308.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.923828125,18000.0,0.0,0.0,0.3139131963253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6024935245513916,0.6024998426437378,-6.290809778874973e-06,0.0,0.0003185819950886,0.0,0.0,42.30054473876953,0.0,0.0,0.0,0.406474769115448,4.0,0.0,1.0
