time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673200,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8290723562240601,0.0,0.1942645460367202,293.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.4994365274906158,0.0,0.0487846583127975,293.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419372558594,0.8050486445426941,0.0,0.1378219872713089,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1531982421875,0.9990000128746032,0.0,0.3587939441204071,293.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7499694824219,0.4994365274906158,0.0,0.2314134240150451,291.16827392578125,294.1499938964844,263.1499938964844,261.5905456542969,280.7052307128906,293.67108154296875,291.1654968261719,0.0,0.0,0.6690208315849304,0.6690208315849304,1.0,1.0,-1.294831395149231,0.5503057837486267,0.744525671005249,0.1382770836353302,0.0,0.0,0.0,44.35641479492188,60.0,-39.7503547668457,-13584.2490234375,220.9569702148437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980834960937,308.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.064453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6013767719268799,0.6013830304145813,-6.273857707128627e-06,0.0,0.0,0.0,0.0,42.10035705566406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0482788085937,0.382772296667099,0.0,0.0006485949270427,293.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0006829965277574,292.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2327880859375,0.0715478882193565,0.0,0.0005044626886956,292.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797790527344,0.382772296667099,0.0,0.0006830018828622,293.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67303466796875,0.0,0.0,0.0032398414332419,291.18756103515625,294.1499938964844,263.1503601074219,261.5897216796875,280.0481262207031,291.9722595214844,291.19757080078125,0.0,0.0,0.5352166891098022,0.5352166891098022,1.0,1.0,-0.0076788971200585,0.0062568550929427,0.0014220420271158,-0.0106870951130986,0.0,0.0,0.0,-0.0410198494791984,60.0,2.630377054214477,-0.0,-4.020283540739911e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,3.207242116332054e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.545252179470442e-12,8.545336313559027e-12,-8.379970909405671e-17,0.0,0.0,0.0,0.0,7.015397938831788e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.896728515625,0.0,0.0,0.0007980510708875,293.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0002698556054383,292.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756530761719,0.0,0.0,0.000572359887883,292.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.001858155010268,293.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000061035156,0.0,0.0,0.0012800788972526,291.1971435546875,294.1499938964844,263.1513671875,261.58953857421875,279.0595397949219,289.5961303710937,291.1957397460937,0.0,0.0,0.4014125168323517,0.4014125168323517,1.0,1.0,-0.006127952132374,0.0035560817923396,0.0025718703400343,-0.0129998782649636,0.0,0.0,0.0,-0.0337533429265022,60.0,-89.81369018554688,-0.0,-2.767951400528545e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0200514208498732e-17,-1.0200514208498732e-17,-0.0,0.0,0.0,0.0,0.0,-5.091826617860367e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.845458984375,0.0,0.0,0.0001148633309639,293.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0001040355418808,292.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242004394531,0.0,0.0,8.790470019448549e-05,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99169921875,0.0,0.0,0.0001515220210421,292.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780029296875,0.0,0.0,0.0004934998578391,291.1975402832031,294.1499938964844,263.1530456542969,261.5899353027344,278.697998046875,286.7253112792969,291.1944885253906,0.0,0.0,0.2676083445549011,0.2676083445549011,1.0,1.0,-0.0012675339821726,0.0010870730038732,0.0001804609200917,-0.0139860054478049,0.0,0.0,0.0,-0.0088606551289558,60.0,-67.7888412475586,-0.0,-1.098225723694668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2051000156484206e-20,2.2051000156484206e-20,-0.0,0.0,0.0,0.0,0.0,-2.379544922269972e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280334472656,0.0,0.0,9.44233252084814e-05,293.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.907915955409408e-05,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00567626953125,0.0,0.0,7.341051241382957e-05,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.000100068784377,292.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56304931640625,0.0,0.0,0.0004699888813775,291.1977233886719,294.1499938964844,263.1553955078125,261.5909118652344,278.5379333496094,283.9725646972656,291.1934509277344,0.0,0.0,0.1338041722774505,0.1338041722774505,1.0,1.0,-0.0011156591353937,0.0002918164245784,0.0008238426526077,-0.0147600192576646,0.0,0.0,0.0,-0.0083349859341979,60.0,-38.9280891418457,-0.0,-8.491760894457911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81170654296875,0.0,0.0,9.400820272276178e-05,293.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.898430289467795e-05,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882507324219,0.0,0.0,7.31166364857927e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,9.901331941364332e-05,292.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,0.0004695389070548,291.1978759765625,294.1499938964844,263.1583251953125,261.5924377441406,278.3856201171875,281.532470703125,291.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128016049042,1.7673915664317974e-08,0.0011127839097753,-0.015080701559782,0.0,0.0,0.0,-0.0084254220128059,60.0,-27.72197914123535,-0.0,-8.44496312879528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79547119140625,0.0,0.0,9.400622366229072e-05,293.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.89920081337914e-05,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,7.31159234419465e-05,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,9.89935506368056e-05,292.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5337829589844,0.0,0.0,0.0004695754614658,291.19805908203125,294.1499938964844,263.1618957519531,261.59454345703125,278.2349548339844,279.3740234375,291.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129620252177,6.172805377957502e-09,0.0011129558552056,-0.0151137551292777,0.0,0.0,0.0,-0.0084319487214088,60.0,-23.62638282775879,-0.0,-8.445400112577772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77935791015625,0.0,0.0,9.401716670254244e-05,293.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.900368604576217e-05,292.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95367431640625,0.0,0.0,7.312444358831272e-05,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.900479926727712e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5193176269531,0.0,0.0,0.000469630875159,291.1982116699219,294.1499938964844,263.1660461425781,261.59716796875,278.0857849121094,277.4653625488281,291.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130921775475,6.186636980487492e-09,0.0011130860075354,-0.0151499761268496,0.0,0.0,0.0,-0.0084388656541705,60.0,-22.149303436279297,-0.0,-8.447375421383185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633056640625,0.0,0.0,9.402927389601246e-05,293.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.901644807541744e-05,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.93658447265625,0.0,0.0,7.313386595342308e-05,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350280761719,0.0,0.0,9.901754674501716e-05,292.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,0.0004696913820225,291.1983642578125,294.1499938964844,263.1707458496094,261.60028076171875,277.9381408691406,275.7777709960937,291.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132353683933,6.201698266039557e-09,0.0011132290819659,-0.0151894157752394,0.0,0.0,0.0,-0.008446404710412,60.0,-21.621522903442383,-0.0,-8.449548971611875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.74737548828125,0.0,0.0,9.404234151588752e-05,293.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.903021418722346e-05,292.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9195556640625,0.0,0.0,7.31440304662101e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,9.90313055808656e-05,292.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,0.0004697566910181,291.1985168457031,294.1499938964844,263.176025390625,261.6039123535156,277.7919616699219,274.2858581542969,291.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133898515254,6.217953263387699e-09,0.001113383565098,-0.0152319809421896,0.0,0.0,0.0,-0.0084545416757464,60.0,-21.423004150390625,-0.0,-8.451895183725355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315368652344,0.0,0.0,9.405634045833722e-05,293.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.90449552773498e-05,292.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.90264892578125,0.0,0.0,7.315491529880092e-05,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,9.904604667099191e-05,292.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,0.0004698266275227,291.1986694335937,294.1499938964844,263.18182373046875,261.6080322265625,277.64727783203125,272.9673767089844,291.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113555394113,6.23536422494908e-09,0.0011135491076856,-0.0152775747701525,0.0,0.0,0.0,-0.0084632569923996,60.0,-21.35101890563965,-0.0,-8.454407662839004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7158203125,0.0,0.0,9.407123434357344e-05,293.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.90606495179236e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8858337402344,0.0,0.0,7.31664986233227e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029541015625,0.0,0.0,9.906172635965048e-05,292.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46221923828125,0.0,0.0,0.000469901075121,291.19879150390625,294.1499938964844,263.1881408691406,261.61260986328125,277.5040588378906,271.802490234375,291.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137314140796,6.253894291319284e-09,0.0011137252440676,-0.0153260976076126,0.0,0.0,0.0,-0.0084725329652428,60.0,-21.32241439819336,-0.0,-8.457082145696405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001647949219,0.0,0.0,9.408698679180816e-05,293.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.907724597724156e-05,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,7.31787586119026e-05,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,9.907832281896845e-05,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,0.0004699798009824,291.1989440917969,294.1499938964844,263.1949462890625,261.6176147460937,277.3623046875,270.773193359375,291.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139177950099,6.273504826737053e-09,0.0011139115085825,-0.0153774498030543,0.0,0.0,0.0,-0.0084823491051793,60.0,-21.31005477905273,-0.0,-8.459912947955672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846008300781,0.0,0.0,9.410358325112612e-05,293.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.909473010338844e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8525085449219,0.0,0.0,7.319165888475254e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88189697265625,0.0,0.0,9.90957923932001e-05,292.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341735839844,0.0,0.0,0.0004700627177953,291.1990661621094,294.1499938964844,263.2022399902344,261.6230773925781,277.22198486328125,269.8651428222656,291.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141140712425,6.2941558631735014e-09,0.0011141077848151,-0.0154315261170268,0.0,0.0,0.0,-0.0084926867857575,60.0,-21.30364418029785,-0.0,-8.462894385274924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6691589355469,0.0,0.0,9.412098006578162e-05,293.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.911305096466094e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83599853515625,0.0,0.0,7.320519216591492e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,9.9114105978515e-05,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202880859375,0.0,0.0,0.0004701496218331,291.19921875,294.1499938964844,263.2099914550781,261.6289367675781,277.0831298828125,269.0634155273437,291.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143197771161,6.315806100332111e-09,0.0011143134906888,-0.0154882194474339,0.0,0.0,0.0,-0.0085035236552357,60.0,-21.29897117614746,-0.0,-8.46602006276953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537780761719,0.0,0.0,9.413914085598662e-05,293.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.913217945722864e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.819580078125,0.0,0.0,7.321931479964405e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,9.913323447108267e-05,292.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064636230469,0.0,0.0,0.0004702403675764,291.1993408203125,294.1499938964844,263.2181701660156,261.6352233886719,276.9457092285156,268.3571472167969,291.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145345633849,6.338413349737948e-09,0.0011145282769575,-0.0155474180355668,0.0,0.0,0.0,-0.0085148401558399,60.0,-21.294782638549805,-0.0,-8.469284296097612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385192871094,0.0,0.0,9.415802924195305e-05,293.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.915207920130342e-05,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80328369140625,0.0,0.0,7.32340122340247e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,9.915312693919986e-05,292.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0004703347804024,291.199462890625,294.1499938964844,263.226806640625,261.641845703125,276.8096923828125,267.7345886230469,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147580808028,6.361932314291607e-09,0.0011147516779601,-0.0156090036034584,0.0,0.0,0.0,-0.008526612073183,60.0,-21.290542602539062,-0.0,-8.472681400917281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6233215332031,0.0,0.0,9.417761611985044e-05,293.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.917270654113965e-05,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,7.324924081331119e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,9.917374700307846e-05,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.0004704326274804,291.1995849609375,294.1499938964844,263.2358093261719,261.6488647460937,276.6750793457031,267.18634033203125,291.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149897472932,6.3863163646260546e-09,0.0011149833444505,-0.015672855079174,0.0,0.0,0.0,-0.0085388179868459,60.0,-21.28609848022461,-0.0,-8.476203561258444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,9.419785783393309e-05,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.91940250969492e-05,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709350585937,0.0,0.0,7.326498598558828e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,9.91950582829304e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0004705337632913,291.19970703125,294.1499938964844,263.2452392578125,261.6562194824219,276.5418701171875,266.70391845703125,291.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152292136102,6.411516650928206e-09,0.0011152228107675,-0.0157388448715209,0.0,0.0,0.0,-0.0085514318197965,60.0,-21.281400680541992,-0.0,-8.479843671693743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932006835937,0.0,0.0,9.421871072845532e-05,293.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.92159912129864e-05,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7549133300781,0.0,0.0,7.32812040951103e-05,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,9.921701712301e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004706379550043,291.1997985839844,294.1499938964844,263.2550048828125,261.6639099121094,276.4100341796875,266.2799377441406,291.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154758976772,6.437483435206559e-09,0.0011154694948345,-0.0158068407326936,0.0,0.0,0.0,-0.0085644293576478,60.0,-21.27643394470215,-0.0,-8.483596047881292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57830810546875,0.0,0.0,9.42401384236291e-05,293.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.92385612335056e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.0,0.0,7.329787331400439e-05,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,9.92395798675716e-05,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004707449988927,291.1999206542969,294.1499938964844,263.26513671875,261.67193603515625,276.2795715332031,265.9075012207031,291.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157293338328,6.464163426755931e-09,0.0011157229309901,-0.0158767029643058,0.0,0.0,0.0,-0.0085777845233678,60.0,-21.27120018005371,-0.0,-8.487452163308262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634460449219,0.0,0.0,9.42620899877511e-05,293.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.926168422680348e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72314453125,0.0,0.0,7.331494271056727e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,9.926269558491184e-05,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0004708546912297,291.20001220703125,294.1499938964844,263.2756042480469,261.68023681640625,276.1505126953125,265.5809631347656,291.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159890564158,6.491501114425091e-09,0.0011159825371578,-0.0159482862800359,0.0,0.0,0.0,-0.0085914675146341,60.0,-21.265703201293945,-0.0,-8.491403491461824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487060546875,0.0,0.0,9.428452904103324e-05,293.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.928531653713436e-05,291.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,7.333239773288369e-05,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79010009765625,0.0,0.0,9.92863206192851e-05,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004709667700808,291.2001037597656,294.1499938964844,263.2864074707031,261.6888122558594,276.0227966308594,265.2947082519531,291.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162544833496,6.519439210705968e-09,0.0011162479640915,-0.0160214453935623,0.0,0.0,0.0,-0.0086054522544145,60.0,-21.259950637817383,-0.0,-8.49544292691462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340576171875,0.0,0.0,9.430739737581462e-05,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.93093999568373e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917419433594,0.0,0.0,7.335018017329276e-05,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,9.931040403898804e-05,292.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0004710810317192,291.2001953125,294.1499938964844,263.2974853515625,261.6976623535156,275.8964233398437,265.0445861816406,291.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165250325575,6.5479195399120735e-09,0.0011165185132995,-0.016096020117402,0.0,0.0,0.0,-0.0086197080090641,60.0,-21.25394630432129,-0.0,-8.499561943153824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194702148437,0.0,0.0,9.433065133634956e-05,293.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.933389083016664e-05,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761779785156,0.0,0.0,7.336826820392162e-05,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,9.933488763635978e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0004711972142104,291.20025634765625,294.1499938964844,263.308837890625,261.7067565917969,275.7713623046875,264.8258361816406,291.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116800121963,6.576879929554025e-09,0.001116793602705,-0.0161718539893627,0.0,0.0,0.0,-0.008634204044938,60.0,-21.247699737548828,-0.0,-8.503751303123863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050048828125,0.0,0.0,9.435423999093472e-05,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.935873822541907e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,7.338661089306697e-05,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605285644531,0.0,0.0,9.93597277556546e-05,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,0.0004713150847237,291.2003479003906,294.1499938964844,263.3204650878906,261.7160949707031,275.6476745605469,264.63525390625,291.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170791694894,6.606257763053236e-09,0.001117072533816,-0.0162487793713808,0.0,0.0,0.0,-0.0086489086970686,60.0,-21.241214752197266,-0.0,-8.50800176976918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,9.437810513190924e-05,293.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.938387665897608e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64532470703125,0.0,0.0,7.340517913689837e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,9.93848661892116e-05,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004714343522209,291.2004089355469,294.1499938964844,263.3323059082031,261.72564697265625,275.5252685546875,264.46942138671875,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173615930601,6.635988203385068e-09,0.0011173549573868,-0.0163266286253929,0.0,0.0,0.0,-0.0086637903004884,60.0,-21.2344970703125,-0.0,-8.51230410603421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,9.440221037948504e-05,293.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.940926247509196e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300354003906,0.0,0.0,7.342392927967012e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411193847656,0.0,0.0,9.941024472936988e-05,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004715547547675,291.2004699707031,294.1499938964844,263.3443908691406,261.7353820800781,275.4041748046875,264.3254089355469,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176466941833,6.666005969435673e-09,0.00111764005851,-0.0164052285254001,0.0,0.0,0.0,-0.0086788153275847,60.0,-21.227554321289062,-0.0,-8.51664907486338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,9.442648297408596e-05,292.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.94348301901482e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148376464844,0.0,0.0,7.344281038967893e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,9.94358051684685e-05,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.000471676030429,291.2005310058594,294.1499938964844,263.356689453125,261.7453308105469,275.28436279296875,264.2004699707031,291.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179340071976,6.6962426714667345e-09,0.0011179272551089,-0.0164844039827585,0.0,0.0,0.0,-0.0086939502507448,60.0,-21.22039031982422,-0.0,-8.521026728658398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,9.445088653592391e-05,292.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.94605288724415e-05,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997009277344,0.0,0.0,7.346178608713672e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,9.94614965748042e-05,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.0004717979463748,291.2005920410156,294.1499938964844,263.3691711425781,261.75543212890625,275.1658630371094,264.0928039550781,291.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182226007804,6.726631696096774e-09,0.0011182158486917,-0.0165639761835336,0.0,0.0,0.0,-0.008709161542356,60.0,-21.213008880615234,-0.0,-8.525427830363699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,9.44753483054228e-05,292.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.948630031431094e-05,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5846862792969,0.0,0.0,7.34808127162978e-05,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,9.9487260740716e-05,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0004719201533589,291.2006225585937,294.1499938964844,263.3818054199219,261.76568603515625,275.0486145019531,264.0000305175781,291.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185121256858,6.757102877230636e-09,0.0011185052571818,-0.0166437625885009,0.0,0.0,0.0,-0.0087244128808379,60.0,-21.20541763305664,-0.0,-8.529841721838238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197692871094,0.0,0.0,9.449982462683693e-05,292.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.9512079032138e-05,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,7.349984662141651e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029113769531,0.0,0.0,9.951303218258543e-05,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0004720424476545,291.2006530761719,294.1499938964844,263.3946228027344,261.77606201171875,274.9326171875,263.920654296875,291.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188016505911,6.787588269219213e-09,0.0011187948985025,-0.0167235881090164,0.0,0.0,0.0,-0.0087396726012229,60.0,-21.19761848449707,-0.0,-8.53425916602646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.0,0.0,9.452425001654774e-05,292.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.953780681826174e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55487060546875,0.0,0.0,7.351885142270476e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,9.95387599687092e-05,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0004721645091194,291.20068359375,294.1499938964844,263.4075622558594,261.7865600585937,274.81787109375,263.8528137207031,291.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190907098352,6.8180181500565595e-09,0.0011190838413313,-0.016803266480565,0.0,0.0,0.0,-0.0087549034506082,60.0,-21.189617156982425,-0.0,-8.538669504787323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,9.454858809476718e-05,292.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.95634327409789e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54010009765625,0.0,0.0,7.353777618845925e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,9.956437861546874e-05,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004722860758192,291.2007141113281,294.1499938964844,263.42059326171875,261.7971496582031,274.70440673828125,263.7953491210937,291.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193786049261,6.848324130004357e-09,0.0011193717364221,-0.0168826188892126,0.0,0.0,0.0,-0.0087700728327035,60.0,-21.181415557861328,-0.0,-8.543062790522526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782653808594,0.0,0.0,9.45727588259615e-05,292.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.958889859262854e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.525390625,0.0,0.0,7.35565772629343e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,9.958983719116075e-05,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004724068567156,291.2007141113281,294.1499938964844,263.4337463378906,261.8078308105469,274.5921325683594,263.746826171875,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196646373718,6.878437819324291e-09,0.0011196577688679,-0.016961470246315,0.0,0.0,0.0,-0.0087851462885737,60.0,-21.17302322387696,-0.0,-8.547429786176508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,9.459672583034262e-05,292.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.961413888959214e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107727050781,0.0,0.0,7.357521826634184e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6655578613281,0.0,0.0,9.961507748812436e-05,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0004725265898741,291.2007141113281,294.1499938964844,263.44696044921875,261.818603515625,274.4811096191406,263.7063293457031,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199482250958,6.908291272367251e-09,0.0011199412401765,-0.0170396380126476,0.0,0.0,0.0,-0.0088000893592834,60.0,-21.164438247680664,-0.0,-8.55175983360823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,9.462043817620724e-05,292.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.963910997612402e-05,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4962463378906,0.0,0.0,7.359365554293618e-05,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,9.964003402274102e-05,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0004726450424641,291.2007141113281,294.1499938964844,263.46026611328125,261.82940673828125,274.37127685546875,263.6727905273437,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202286696061,6.9378183198409715e-09,0.0011202216846868,-0.0171169508248567,0.0,0.0,0.0,-0.00881486851722,60.0,-21.155670166015625,-0.0,-8.556043695762129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,9.464383037993684e-05,292.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.966374636860564e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818115234375,0.0,0.0,7.361185271292925e-05,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.966467041522264e-05,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0004727619234472,291.20068359375,294.1499938964844,263.4735717773437,261.8402404785156,274.2626647949219,263.6453552246094,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205053888261,6.966954124720814e-09,0.0011204984039068,-0.0171932391822338,0.0,0.0,0.0,-0.0088294520974159,60.0,-21.1467227935791,-0.0,-8.5602714250399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,9.466685150982812e-05,292.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.968800441129132e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674377441406,0.0,0.0,7.362976612057537e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,9.96889139059931e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.000472876970889,291.2006530761719,294.1499938964844,263.4869384765625,261.8511047363281,274.1552124023437,263.6231994628906,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207778006792,6.995634738160561e-09,0.0011207708157598,-0.0172683354467153,0.0,0.0,0.0,-0.0088438084349036,60.0,-21.13759994506836,-0.0,-8.56443449492872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
