time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675540,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,9.4689465186093e-05,292.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.971181862056255e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4531555175781,0.0,0.0,7.364735211012885e-05,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289978027344,0.0,0.0,9.971272811526433e-05,292.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.000472989922855,291.2006225585937,294.1499938964844,263.50030517578125,261.8619689941406,274.0489501953125,263.60577392578125,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210453230887,7.023797987670832e-09,0.0011210383381694,-0.0173420775681734,0.0,0.0,0.0,-0.008857904933393,60.0,-21.128305435180664,-0.0,-8.568523668373018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,9.471161320107058e-05,292.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.973514534067364e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43896484375,0.0,0.0,7.366457430180162e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,9.97360548353754e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0004731006047222,291.2005615234375,294.1499938964844,263.5136413574219,261.8728332519531,273.9438781738281,263.5924072265625,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213073739781,7.051385253475928e-09,0.0011213003890588,-0.0174143109470605,0.0,0.0,0.0,-0.0088717136532068,60.0,-21.118846893310547,-0.0,-8.572529708317236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.473325917497276e-05,292.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.975794091587886e-05,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248352050781,0.0,0.0,7.368141086772084e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,9.975884313462302e-05,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0004732087254524,291.20050048828125,294.1499938964844,263.5269470214844,261.8836364746094,273.8399353027344,263.5826416015625,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215634876862,7.078338359889358e-09,0.0011215563863515,-0.0174848828464746,0.0,0.0,0.0,-0.0088852047920227,60.0,-21.10922813415528,-0.0,-8.576444798791273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.475434490013868e-05,292.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.978015441447496e-05,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,7.369781087618321e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020812988281,0.0,0.0,9.978104935726152e-05,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0004733140813186,291.200439453125,294.1499938964844,263.54022216796875,261.8944091796875,273.7371520996094,263.5759582519531,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218129657208,7.10460268393831e-09,0.0011218058643862,-0.0175536535680294,0.0,0.0,0.0,-0.0088983513414859,60.0,-21.099458694458008,-0.0,-8.580261123825039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,9.477484854869545e-05,292.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.980174218071625e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968200683594,0.0,0.0,7.371375249931589e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,9.980262984754518e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05047607421875,0.0,0.0,0.000473416497698,291.2003479003906,294.1499938964844,263.55340576171875,261.9051208496094,273.635498046875,263.572021484375,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220554588362,7.130130708077331e-09,0.0011220482410863,-0.0176204927265644,0.0,0.0,0.0,-0.0089111290872097,60.0,-21.089540481567383,-0.0,-8.583970867448445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,9.479474829277024e-05,292.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.982270421460272e-05,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,7.372923573711887e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843811035156,0.0,0.0,9.982359188143164e-05,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0004735159454867,291.20025634765625,294.1499938964844,263.5665283203125,261.915771484375,273.53497314453125,263.5703430175781,291.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222908506169,7.154916659146693e-09,0.0011222837492823,-0.0176853910088539,0.0,0.0,0.0,-0.0089235361665487,60.0,-21.079486846923828,-0.0,-8.587574029661482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,9.481407323619352e-05,292.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.98430623440072e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,7.374426786554977e-05,291.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,9.98439354589209e-05,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0004736124828923,291.2001647949219,294.1499938964844,263.5795593261719,261.9263000488281,273.435546875,263.5707702636719,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122519490309,7.178978744803999e-09,0.0011225122725591,-0.0177483931183815,0.0,0.0,0.0,-0.0089355800300836,60.0,-21.069307327270508,-0.0,-8.591072031549629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.483282337896526e-05,292.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.98628165689297e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,7.37588488846086e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,9.98636824078858e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.0004737061972264,291.2000427246094,294.1499938964844,263.5924377441406,261.9367370605469,273.3372497558594,263.5729064941406,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227413779124,7.202332952260804e-09,0.0011227341601625,-0.0178095400333404,0.0,0.0,0.0,-0.0089472699910402,60.0,-21.059024810791016,-0.0,-8.594468425826562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.485102054895832e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.988198144128546e-05,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,7.37730078981258e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,9.988284728024156e-05,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0004737971175927,291.1999206542969,294.1499938964844,263.6051940917969,261.947021484375,273.24005126953125,263.5765380859375,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229566298425,7.224992604193403e-09,0.0011229494120925,-0.0178688690066337,0.0,0.0,0.0,-0.0089586116373538,60.0,-21.048656463623047,-0.0,-8.597764633577756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,9.486867202213034e-05,292.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.99005715129897e-05,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,7.378673035418615e-05,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,9.990143007598816e-05,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.000473885302199,291.19976806640625,294.1499938964844,263.6177673339844,261.9571838378906,273.1438903808594,263.5814208984375,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231653625145,7.246967470564414e-09,0.0011231581447646,-0.0179264061152935,0.0,0.0,0.0,-0.0089696114882826,60.0,-21.03822135925293,-0.0,-8.600961365345938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,9.488577779848129e-05,292.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.991858678404242e-05,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.380003808066249e-05,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,9.991944534704088e-05,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0004739707510452,291.1996154785156,294.1499938964844,263.63018798828125,261.9671630859375,273.048828125,263.58740234375,291.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233676923438,7.268265100890403e-09,0.0011233603581786,-0.017982168123126,0.0,0.0,0.0,-0.0089802714064717,60.0,-21.02773094177246,-0.0,-8.60406004221659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.490234515396878e-05,292.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.993603453040124e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.381292380159721e-05,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,9.993688581744208e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,0.000474053522339,291.199462890625,294.1499938964844,263.6424255371094,261.9769897460937,272.9548034667969,263.5942687988281,291.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235636193305,7.288889491974259e-09,0.0011235562851652,-0.0180361680686473,0.0,0.0,0.0,-0.0089905951172113,60.0,-21.017208099365234,-0.0,-8.607062085275174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,9.49183668126352e-05,292.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.995291475206614e-05,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,7.38253875169903e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,9.995375876314938e-05,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585266113281,0.0,0.0,0.0004741335869766,291.19927978515625,294.1499938964844,263.6544494628906,261.9866027832031,272.86181640625,263.6018981933594,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237531434744,7.308841976083613e-09,0.0011237459257245,-0.0180884096771478,0.0,0.0,0.0,-0.0090005826205015,60.0,-21.006669998168945,-0.0,-8.609966073436227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,9.49338573263958e-05,292.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.996922744903712e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,7.383742922684178e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,9.997007146012038e-05,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0004742109740618,291.1990966796875,294.1499938964844,263.6662292480469,261.9960327148437,272.7698669433594,263.6101379394531,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123936381191,7.328122553218462e-09,0.0011239290470257,-0.0181388910859823,0.0,0.0,0.0,-0.0090102329850196,60.0,-20.996131896972656,-0.0,-8.612773427785214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,9.494880214333534e-05,292.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.998497262131424e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,7.384905620710924e-05,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,9.998580935643986e-05,292.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0004742856544908,291.1988830566406,294.1499938964844,263.6777648925781,262.0052185058594,272.678955078125,263.6189270019531,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241130996495,7.346729447021971e-09,0.0011241057654842,-0.0181876085698604,0.0,0.0,0.0,-0.0090195471420884,60.0,-20.9856071472168,-0.0,-8.615482727236667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,9.496320853941144e-05,292.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001000001502688,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,7.386026118183509e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.000100000979728,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,0.0004743576573673,291.1986694335937,294.1499938964844,263.68902587890625,262.01416015625,272.5890197753906,263.6280517578125,290.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242835316807,7.364660881137297e-09,0.0011242760811001,-0.0182345565408468,0.0,0.0,0.0,-0.0090285222977399,60.0,-20.975112915039062,-0.0,-8.618094682333324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.497706923866645e-05,292.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001000147531158,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,7.38710441510193e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,0.000100015575299,292.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140014648437,0.0,0.0,0.0004744269244838,291.19842529296875,294.1499938964844,263.70001220703125,262.0228576660156,272.5001220703125,263.63751220703125,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244474444538,7.381916855564441e-09,0.0011244401102885,-0.0182797368615865,0.0,0.0,0.0,-0.0090371603146195,60.0,-20.96466636657715,-0.0,-8.620608582532442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.499039879301564e-05,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.000100028788438,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,7.38814051146619e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,0.0001000296033453,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,0.0004744934849441,291.1981811523437,294.1499938964844,263.710693359375,262.0312805175781,272.4122009277344,263.6471862792969,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246050707995,7.398501367106291e-09,0.0011245976202189,-0.0183231588453054,0.0,0.0,0.0,-0.0090454621240496,60.0,-20.95427894592285,-0.0,-8.623024427834025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,9.500318992650136e-05,292.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001000422635115,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,7.38913586246781e-05,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001000430784188,292.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89208984375,0.0,0.0,0.0004745574260596,291.1979064941406,294.1499938964844,263.7210388183594,262.0393981933594,272.32525634765625,263.6570129394531,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247562943026,7.414421521190206e-09,0.001124748843722,-0.0183648411184549,0.0,0.0,0.0,-0.009053430519998,60.0,-20.943971633911133,-0.0,-8.625344349866283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,9.501546446699648e-05,292.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001000551928882,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.390090468106791e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0001000560005195,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0004746187478303,291.1976318359375,294.1499938964844,263.7310485839844,262.0472106933594,272.2392578125,263.6669006347656,290.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249014642089,7.429696413652209e-09,0.0011248940136283,-0.018404833972454,0.0,0.0,0.0,-0.0090610766783356,60.0,-20.93376350402832,-0.0,-8.627570480257418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.502722969045864e-05,292.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.000100067583844,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834411621094,0.0,0.0,7.391005783574656e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,0.0001000683914753,292.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,0.0004746775375679,291.19732666015625,294.1499938964844,263.74072265625,262.0547180175781,272.1542053222656,263.6767883300781,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250405805185,7.444338034900966e-09,0.0011250331299379,-0.0184431690722703,0.0,0.0,0.0,-0.0090684052556753,60.0,-20.923660278320312,-0.0,-8.629704950635644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,9.50385074247606e-05,292.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001000794654828,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,7.391883264062926e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,0.0001000802658381,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8596496582031,0.0,0.0,0.0004747339116875,291.197021484375,294.1499938964844,263.75,262.0618896484375,272.0700988769531,263.6866455078125,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251739924773,7.458371698021438e-09,0.0011251664254814,-0.0184799116104841,0.0,0.0,0.0,-0.0090754302218556,60.0,-20.91367530822754,-0.0,-8.631751313714633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.504929766990244e-05,292.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001000908305286,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.39272145438008e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,0.000100091623608,292.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84893798828125,0.0,0.0,0.0004747878119815,291.1966857910156,294.1499938964844,263.75909423828125,262.06884765625,271.9869079589844,263.6964111328125,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253014672547,7.471789409407847e-09,0.0011252940166741,-0.0185150410979986,0.0,0.0,0.0,-0.0090821469202637,60.0,-20.90383529663086,-0.0,-8.633707437866178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.505956404609606e-05,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001001016498776,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,7.393520354526117e-05,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.000100102435681,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,0.0004748391220346,291.19635009765625,294.1499938964844,263.7681579589844,262.0757751464844,271.9046325683594,263.70611572265625,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254228884354,7.484564967796814e-09,0.0011254154378548,-0.0185484923422336,0.0,0.0,0.0,-0.0090885423123836,60.0,-20.89397430419922,-0.0,-8.635570480919341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,9.50693865888752e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001001119962893,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,7.394284330075607e-05,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001001127820927,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,0.0004748882201965,291.19598388671875,294.1499938964844,263.7772216796875,262.08270263671875,271.8232727050781,263.7157592773437,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255389545112,7.496782750138209e-09,0.0011255315039306,-0.0185804795473814,0.0,0.0,0.0,-0.0090946573764085,60.0,-20.88405036926269,-0.0,-8.63735252210063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,9.507894719718024e-05,292.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001001220662146,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,7.395027932943776e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.0001001228447421,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,0.0004749359795823,291.19561767578125,294.1499938964844,263.7862548828125,262.0895690917969,271.7427978515625,263.7253112792969,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256519937887,7.508673682821154e-09,0.0011256445432081,-0.0186116117984056,0.0,0.0,0.0,-0.0091006094589829,60.0,-20.874038696289062,-0.0,-8.639086956918619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,9.508829680271448e-05,292.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001001319178612,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,7.395755528705195e-05,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,0.0001001326891127,292.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0004749826912302,291.1952209472656,294.1499938964844,263.7953186035156,262.0964050292969,271.6632385253906,263.7348022460937,290.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257624719291,7.520299050156609e-09,0.0011257550213485,-0.0186420492827892,0.0,0.0,0.0,-0.0091064292937517,60.0,-20.86394119262696,-0.0,-8.640783022428877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,9.509758092463017e-05,292.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001001416967483,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,7.396477303700522e-05,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0001001424679998,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,0.000475029082736,291.1947937011719,294.1499938964844,263.8043212890625,262.1032409667969,271.5845642089844,263.7442321777344,290.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258722515776,7.53184803414797e-09,0.0011258646845817,-0.0186722856014966,0.0,0.0,0.0,-0.0091122100129723,60.0,-20.85379219055176,-0.0,-8.6424684297981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,9.510689415037632e-05,292.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001001515047391,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,7.397201989078894e-05,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0001001522687147,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,0.0004750756197609,291.1943664550781,294.1499938964844,263.8133239746094,262.1100158691406,271.5067443847656,263.7536315917969,290.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259822640568,7.54342899256244e-09,0.0011259748134762,-0.0187026057392358,0.0,0.0,0.0,-0.0091180065646767,60.0,-20.84361267089844,-0.0,-8.644158100423739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,9.51163237914443e-05,292.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001001614436972,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,7.397935405606404e-05,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,0.0001001622003968,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0004751227679662,291.19390869140625,294.1499938964844,263.82232666015625,262.1167907714844,271.4297790527344,263.76300048828125,290.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260937899351,7.555161829486678e-09,0.0011260862229391,-0.0187333244830369,0.0,0.0,0.0,-0.0091238804161548,60.0,-20.83342933654785,-0.0,-8.645869797874185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,9.512595715932548e-05,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001001715863822,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,7.398684101644903e-05,291.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,0.0001001723430817,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76519775390625,0.0,0.0,0.0004751709057018,291.1934509277344,294.1499938964844,263.831298828125,262.12353515625,271.3536682128906,263.7723083496094,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262076441198,7.567141580011594e-09,0.0011262000771239,-0.01876469142735,0.0,0.0,0.0,-0.0091298772022128,60.0,-20.823257446289062,-0.0,-8.64761844354689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,9.5135867013596e-05,292.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001001820273813,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469055175781,0.0,0.0,7.399455353152007e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,0.000100182776805,292.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,0.0004752204113174,291.1929626464844,294.1499938964844,263.8402404785156,262.1302185058594,271.27838134765625,263.7815856933594,290.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263247579336,7.579467720120192e-09,0.0011263171909376,-0.0187969617545604,0.0,0.0,0.0,-0.0091360472142696,60.0,-20.813121795654297,-0.0,-8.649417537753835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,9.514610428595915e-05,292.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001001928176265,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,7.400251342914999e-05,291.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,0.0001001935597741,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447814941406,0.0,0.0,0.0004752715758513,291.1924743652344,294.1499938964844,263.84918212890625,262.13690185546875,271.2039794921875,263.79083251953125,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264458298683,7.59220863955079e-09,0.0011264382628723,-0.0188303180038929,0.0,0.0,0.0,-0.009142423979938,60.0,-20.803037643432617,-0.0,-8.651277028093318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071960449219,0.0,0.0,9.515672718407586e-05,292.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001002040007733,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,7.401077164104208e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35406494140625,0.0,0.0,0.000100204742921,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.0004753246321342,291.19195556640625,294.1499938964844,263.85809326171875,262.1435546875,271.13037109375,263.800048828125,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265714420005,7.605421181722251e-09,0.0011265637585893,-0.0188649129122495,0.0,0.0,0.0,-0.0091490382328629,60.0,-20.79301643371582,-0.0,-8.653205441078171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960266113281,0.0,0.0,9.516775025986136e-05,292.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001002156132017,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,7.40193499950692e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0001002163553494,292.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0004753797256853,291.19140625,294.1499938964844,263.86700439453125,262.1501770019531,271.0576171875,263.8092346191406,290.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126701827161,7.619142650128197e-09,0.0011266941437497,-0.0189008358865976,0.0,0.0,0.0,-0.0091559067368507,60.0,-20.7830753326416,-0.0,-8.65520846105028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,9.517920261714607e-05,292.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001002276840154,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991149902344,0.0,0.0,7.402826304314658e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001002284116111,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,0.0004754369729198,291.1908569335937,294.1499938964844,263.8758850097656,262.1567687988281,270.9856262207031,263.8183898925781,290.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268372181802,7.633397025585964e-09,0.001126829534769,-0.0189381577074527,0.0,0.0,0.0,-0.0091630415990948,60.0,-20.77321434020996,-0.0,-8.657288930180584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738098144531,0.0,0.0,9.519109153188764e-05,292.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001002401986625,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,7.40375035093166e-05,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0001002409335342,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,0.0004754963738378,291.1902770996094,294.1499938964844,263.8847351074219,262.163330078125,270.9144592285156,263.8275451660156,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269777314737,7.648190525344491e-09,0.0011269700480625,-0.0189768876880407,0.0,0.0,0.0,-0.0091704465448856,60.0,-20.76344871520996,-0.0,-8.659448980097295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86279296875,0.0,0.0,9.520340245217084e-05,292.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001002531716949,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,7.404707866953686e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0001002538920147,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0004755578702315,291.1896667480469,294.1499938964844,263.8935852050781,262.1698913574219,270.8441162109375,263.8366394042969,290.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271233670413,7.663514267619576e-09,0.0011271156836301,-0.01901700720191,0.0,0.0,0.0,-0.0091781169176101,60.0,-20.753774642944336,-0.0,-8.661686479172206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518371582031,0.0,0.0,9.521612082608044e-05,292.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001002665667328,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,7.405697397189215e-05,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,0.0001002672870527,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0004756214329972,291.1890563964844,294.1499938964844,263.90240478515625,262.1763916015625,270.7745666503906,263.8457336425781,290.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272737756371,7.679348712485991e-09,0.0011272660922259,-0.0190584622323513,0.0,0.0,0.0,-0.0091860424727201,60.0,-20.74419212341309,-0.0,-8.663998585234368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
