time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677880,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409118652344,0.0,0.0,9.52292248257436e-05,292.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001002803692244,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,7.406716758850962e-05,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001002810822683,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0004756868875119,291.1884155273437,294.1499938964844,263.91119384765625,262.1828918457031,270.7057189941406,263.85479736328125,290.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274287244305,7.695660109163782e-09,0.0011274210410192,-0.0191011689603328,0.0,0.0,0.0,-0.0091942073777318,60.0,-20.734695434570312,-0.0,-8.666380324484636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300476074219,0.0,0.0,9.524268534732984e-05,292.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001002945500658,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,7.407763041555882e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0001002952558337,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,0.0004757541464641,291.1877746582031,294.1499938964844,263.9199523925781,262.1893615722656,270.6376953125,263.86383056640625,290.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275878641754,7.712416483229845e-09,0.0011275801807641,-0.0191450379788875,0.0,0.0,0.0,-0.0092025939375162,60.0,-20.725292205810547,-0.0,-8.668828144209328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192138671875,0.0,0.0,9.525645873509347e-05,292.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001003090583253,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92919921875,0.0,0.0,7.408834790112451e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0001003097640932,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0004758229770231,291.1871032714844,294.1499938964844,263.9286804199219,262.19580078125,270.5704040527344,263.87286376953125,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277508456259,7.729566320335834e-09,0.0011277430457994,-0.0191899370402097,0.0,0.0,0.0,-0.009211178869009,60.0,-20.715965270996094,-0.0,-8.671332807352884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,9.527051588520408e-05,292.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001003238648991,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,7.409928366541862e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,0.000100324563391,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.000475893204566,291.1864013671875,294.1499938964844,263.9374084472656,262.20220947265625,270.50390625,263.8818664550781,290.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279170867055,7.747069652452865e-09,0.001127909286879,-0.0192357636988163,0.0,0.0,0.0,-0.0092199398204684,60.0,-20.70671844482422,-0.0,-8.673890050658883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977294921875,0.0,0.0,9.528482041787356e-05,292.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001003389261313,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,7.41104013286531e-05,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001003396246233,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,0.0004759646544698,291.1856689453125,294.1499938964844,263.94610595703125,262.2086181640625,270.4380798339844,263.8908386230469,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280862381681,7.764874965232593e-09,0.0011280784383416,-0.0192823782563209,0.0,0.0,0.0,-0.0092288516461849,60.0,-20.6975326538086,-0.0,-8.676491347614501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,9.529932867735624e-05,292.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001003542056423,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,7.41216863389127e-05,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0001003549041342,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261291503906,0.0,0.0,0.0004760371521115,291.1849365234375,294.1499938964844,263.95477294921875,262.2149658203125,270.3730773925781,263.8997802734375,290.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282578343525,7.782941402467713e-09,0.0011282500345259,-0.0193296782672405,0.0,0.0,0.0,-0.0092378947883844,60.0,-20.68841361999512,-0.0,-8.679131724420588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,9.531401155982168e-05,292.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001003696743282,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,7.413310959236696e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,0.0001003703655442,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61651611328125,0.0,0.0,0.0004761105228681,291.1841735839844,294.1499938964844,263.9634094238281,262.2213134765625,270.3087463378906,263.9087219238281,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284315260127,7.801228107950921e-09,0.0011284237261861,-0.0193775538355112,0.0,0.0,0.0,-0.0092470478266477,60.0,-20.679344177246094,-0.0,-8.68180407564978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,9.5328847237397e-05,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001003853030852,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,7.414464926114306e-05,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25653076171875,0.0,0.0,0.0001003859870252,292.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,0.0004761846503242,291.18341064453125,294.1499938964844,263.9720153808594,262.2276611328125,270.24517822265625,263.9176330566406,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286069639027,7.819703107259102e-09,0.0011285991640761,-0.0194259230047464,0.0,0.0,0.0,-0.0092562958598136,60.0,-20.67032814025879,-0.0,-8.684504848588406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553405761719,0.0,0.0,9.534382115816696e-05,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001004010700853,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,7.415629079332575e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001004017540253,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0004762594471685,291.1825866699219,294.1499938964844,263.9805908203125,262.23394775390625,270.1823425292969,263.926513671875,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287840316072,7.838344195931768e-09,0.0011287762317806,-0.0194747261703014,0.0,0.0,0.0,-0.0092656258493661,60.0,-20.661354064941406,-0.0,-8.687229779980046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.744873046875,0.0,0.0,9.53589114942588e-05,292.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0001004169680527,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,7.416803418891504e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.0001004176447167,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,0.0004763348551932,291.1817626953125,294.1499938964844,263.9891357421875,262.240234375,270.1202087402344,263.93536376953125,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289626127108,7.857138051292623e-09,0.001128954696469,-0.0195239298045635,0.0,0.0,0.0,-0.0092750331386923,60.0,-20.652420043945312,-0.0,-8.689978159281966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,9.537412552163004e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001004329897114,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,7.41798648959957e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001004336663754,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0004764108743984,291.1809387207031,294.1499938964844,263.9976501464844,262.2464904785156,270.0587158203125,263.9441833496094,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291424743831,7.876085561520085e-09,0.0011291346745565,-0.0195735339075326,0.0,0.0,0.0,-0.0092845167964696,60.0,-20.64352226257324,-0.0,-8.692748565408692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,9.538947051623836e-05,292.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001004491568892,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,7.419180474244058e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,0.0001004498262773,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,0.0004764875629916,291.1800537109375,294.1499938964844,264.00616455078125,262.2527160644531,269.9979553222656,263.9529724121094,290.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293240822851,7.895199161112032e-09,0.0011293161660432,-0.0196235738694667,0.0,0.0,0.0,-0.0092940842732787,60.0,-20.63467025756836,-0.0,-8.695544551073908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,9.54049755819142e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.000100465491414,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,7.420386100420728e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203063964844,0.0,0.0,0.0001004661535262,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,0.0004765650082845,291.1791687011719,294.1499938964844,264.0146179199219,262.2589416503906,269.9378356933594,263.9617614746094,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129507436417,7.914506383599473e-09,0.0011294995201751,-0.0196741223335266,0.0,0.0,0.0,-0.0093037486076354,60.0,-20.62585830688477,-0.0,-8.69836824790582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,9.542066982248798e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001004820151138,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,7.421607006108388e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,0.0001004826772259,292.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0004766434140037,291.1782531738281,294.1499938964844,264.0230407714844,262.26513671875,269.87847900390625,263.9704895019531,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296931188553,7.934049861546555e-09,0.0011296852026134,-0.0197252854704856,0.0,0.0,0.0,-0.0093135302886366,60.0,-20.61709785461425,-0.0,-8.70122747187452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,9.543659689370544e-05,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.000100498793472,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,7.422845374094322e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.0001004994483082,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.00047672301298,291.1773376464844,294.1499938964844,264.03143310546875,262.27130126953125,269.8197021484375,263.9792175292969,290.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129881478846,7.953886438372137e-09,0.0011298735626041,-0.0197772197425365,0.0,0.0,0.0,-0.0093234600499272,60.0,-20.60839080810547,-0.0,-8.7041300389501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,9.545281500322744e-05,292.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0001005158774205,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,7.424107025144622e-05,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,0.0001005165249807,292.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53192138671875,0.0,0.0,0.000476804038044,291.1763610839844,294.1499938964844,264.039794921875,262.2774353027344,269.7616577148437,263.9878845214844,290.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300733312964,7.974088056528217e-09,0.0011300654150545,-0.0198301058262586,0.0,0.0,0.0,-0.0093335714191198,60.0,-20.599754333496094,-0.0,-8.707086607273595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,9.546940418658778e-05,292.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001005333397188,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733764648437,0.0,0.0,7.425397052429616e-05,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.000100533987279,292.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.522705078125,0.0,0.0,0.0004768868966493,291.1753845214844,294.1499938964844,264.048095703125,262.2835693359375,269.7042236328125,263.9965515136719,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302694911137,7.994743533856763e-09,0.0011302615748718,-0.0198841840028762,0.0,0.0,0.0,-0.0093439100310206,60.0,-20.5911922454834,-0.0,-8.710109966614257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626281738281,0.0,0.0,9.548642992740496e-05,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001005512749543,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,7.426721276715398e-05,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0001005519225145,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,0.0004769719671458,291.1744079589844,294.1499938964844,264.056396484375,262.2897033691406,269.6474914550781,264.0051574707031,290.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304710060358,8.015952346340782e-09,0.0011304629733785,-0.0199397075921297,0.0,0.0,0.0,-0.0093545261770486,60.0,-20.582733154296875,-0.0,-8.713215038369526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6525573730469,0.0,0.0,9.55039940890856e-05,292.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001005697777145,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,7.428087701555341e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0001005704179988,292.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.0004770597151946,291.1733703613281,294.1499938964844,264.06463623046875,262.2957763671875,269.5914001464844,264.0137634277344,290.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306788073852,8.037833509888515e-09,0.001130670774728,-0.0199969932436943,0.0,0.0,0.0,-0.0093654785305261,60.0,-20.574386596679688,-0.0,-8.716418875565068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425170898437,0.0,0.0,9.552220581099392e-05,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001005889571388,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,7.429503602907062e-05,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,0.0001005895901471,292.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952697753906,0.0,0.0,0.0004771506937686,291.1723327636719,294.1499938964844,264.0728759765625,262.3018493652344,269.53594970703125,264.0223388671875,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308941757306,8.060516698549236e-09,0.0011308861430734,-0.0200563743710517,0.0,0.0,0.0,-0.0093768313527107,60.0,-20.5661735534668,-0.0,-8.719739952312011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63250732421875,0.0,0.0,9.554117423249409e-05,292.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001006089296424,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,7.430979167111218e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,0.0001006095626507,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862060546875,0.0,0.0,0.0004772454558406,291.1712646484375,294.1499938964844,264.0810546875,262.30792236328125,269.4810791015625,264.0308532714844,290.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311186244711,8.084144909048518e-09,0.0011311104753986,-0.0201182328164577,0.0,0.0,0.0,-0.0093886582180857,60.0,-20.55810737609864,-0.0,-8.7232010059779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,9.556101576890796e-05,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001006298334687,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200012207031,0.0,0.0,7.432522397721186e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,0.000100630459201,292.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0004773445834871,291.170166015625,294.1499938964844,264.08917236328125,262.31396484375,269.42681884765625,264.03936767578125,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313533177599,8.108865579004032e-09,0.0011313451686874,-0.0201829504221677,0.0,0.0,0.0,-0.0094010317698121,60.0,-20.55022621154785,-0.0,-8.726822642302069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61260986328125,0.0,0.0,9.55818686634302e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001006517995847,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,7.434144936269149e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.000100652425317,292.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.000477448804304,291.1690673828125,294.1499938964844,264.0972900390625,262.3199768066406,269.3731689453125,264.0478210449219,290.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316001182422,8.134852791386038e-09,0.0011315919691696,-0.0202509835362434,0.0,0.0,0.0,-0.0094140395522117,60.0,-20.54255104064941,-0.0,-8.73062973028027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,9.560388571117072e-05,292.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001006749807856,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,7.435856969095767e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,0.000100675599242,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,0.0004775587585754,291.1679077148437,294.1499938964844,264.1053466796875,262.32598876953125,269.32012939453125,264.0562438964844,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318605393171,8.162277964629538e-09,0.0011318523902446,-0.0203227810561656,0.0,0.0,0.0,-0.009427766315639,60.0,-20.535118103027344,-0.0,-8.734649270536465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,9.562719060340896e-05,292.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001006995298666,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885070800781,0.0,0.0,7.43766941013746e-05,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.000100700148323,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0004776752321049,291.166748046875,294.1499938964844,264.1133728027344,262.3319702148437,269.2676696777344,264.0646667480469,290.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321363272145,8.191324063488992e-09,0.001132128178142,-0.0203988216817379,0.0,0.0,0.0,-0.0094423042610287,60.0,-20.527950286865234,-0.0,-8.73890684260914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,9.565195796312764e-05,292.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001007256141747,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781005859375,0.0,0.0,7.439596083713695e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,0.0001007262253551,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413757324219,0.0,0.0,0.0004777989524882,291.16558837890625,294.1499938964844,264.121337890625,262.33795166015625,269.2158508300781,264.0730285644531,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324293445795,8.222182934503053e-09,0.001132421195507,-0.0204796083271503,0.0,0.0,0.0,-0.0094577502459287,60.0,-20.52109146118164,-0.0,-8.743430868207724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,9.567832603352144e-05,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001007533865049,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.667724609375,0.0,0.0,7.441647176165134e-05,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219787597656,0.0,0.0,0.0001007539976853,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324951171875,0.0,0.0,0.0004779306764248,291.16436767578125,294.1499938964844,264.1292724609375,262.3439025878906,269.1645812988281,264.08135986328125,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327414540573,8.255046424210377e-09,0.0011327331885695,-0.0205656383186578,0.0,0.0,0.0,-0.009474198333919,60.0,-20.514554977416992,-0.0,-8.748250479584385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635681152344,0.0,0.0,9.570647671353072e-05,292.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001007830287562,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573791503906,0.0,0.0,7.44383578421548e-05,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001007836326607,292.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236755371094,0.0,0.0,0.0004780712770298,291.16314697265625,294.1499938964844,264.1371765136719,262.349853515625,269.1139831542969,264.08966064453125,290.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330744018778,8.290120590004335e-09,0.0011330661363899,-0.0206574611365795,0.0,0.0,0.0,-0.0094917546957731,60.0,-20.508413314819336,-0.0,-8.753395519534025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,9.573664283379912e-05,292.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001008147955872,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,7.446182280546054e-05,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001008153994916,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41485595703125,0.0,0.0,0.0004782219766639,291.161865234375,294.1499938964844,264.14501953125,262.35577392578125,269.06396484375,264.0979309082031,290.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334314476698,8.327717182510241e-09,0.0011334230657666,-0.0207558814436197,0.0,0.0,0.0,-0.0095105720683932,60.0,-20.50268745422364,-0.0,-8.758912173334465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442199707031,0.0,0.0,9.57687880145386e-05,292.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001008486506179,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,7.448683027178049e-05,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,0.0001008492545224,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.0004783826007042,291.1605834960937,294.1499938964844,264.15283203125,262.3616943359375,269.0145568847656,264.1061706542969,290.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338118929415,8.367787351915013e-09,0.0011338035110384,-0.0208607800304889,0.0,0.0,0.0,-0.0095306281000375,60.0,-20.49737930297852,-0.0,-8.764793335558353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,9.5803159638308e-05,292.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.000100884855783,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,7.4513562140055e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,0.0001008854451356,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,0.0004785543133039,291.1593017578125,294.1499938964844,264.1605834960937,262.3675842285156,268.9656066894531,264.1143798828125,290.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134218648076,8.410631302524507e-09,0.0011342102661728,-0.0209729392081499,0.0,0.0,0.0,-0.0095520727336406,60.0,-20.49248504638672,-0.0,-8.771083770398037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,9.58400050876662e-05,292.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.000100923651189,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616455078125,0.0,0.0,7.454221486113966e-05,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878601074219,0.0,0.0,0.0001009242478176,292.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.0004787383659277,291.157958984375,294.1499938964844,264.1683044433594,262.3734741210937,268.917236328125,264.12255859375,290.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346546234562,8.456555455893522e-09,0.0011346462415531,-0.0210931599140167,0.0,0.0,0.0,-0.0095750587061047,60.0,-20.48811721801757,-0.0,-8.777828952588609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,9.587944077793507e-05,292.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001009651823551,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,7.457289029844105e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001009657717077,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.000478935369756,291.1566162109375,294.1499938964844,264.1759948730469,262.3793334960937,268.869384765625,264.1307067871094,290.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351214488968,8.505714355067084e-09,0.0011351129505783,-0.0212218463420867,0.0,0.0,0.0,-0.0095996633172035,60.0,-20.484264373779297,-0.0,-8.785052330040345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50592041015625,0.0,0.0,9.59216122282669e-05,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001010095948004,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962219238281,0.0,0.0,7.460569031536579e-05,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.000101010176877,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,0.0004791460232809,291.1552124023437,294.1499938964844,264.1836242675781,262.3851928710937,268.82208251953125,264.1387939453125,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356205213814,8.558281194837036e-09,0.0011356119066476,-0.0213594548404216,0.0,0.0,0.0,-0.0096259741112589,60.0,-20.481035232543945,-0.0,-8.792779482291736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,9.596666495781392e-05,292.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.00010105704132,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5861511230469,0.0,0.0,7.46407313272357e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,0.0001010576161206,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626403808594,0.0,0.0,0.0004793710832018,291.15380859375,294.1499938964844,264.1911926269531,262.3910217285156,268.7752990722656,264.1468811035156,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361537035554,8.614442492671515e-09,0.0011361450888216,-0.0215064696967601,0.0,0.0,0.0,-0.009654083289206,60.0,-20.47836685180664,-0.0,-8.801038120509477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,9.60147299338132e-05,292.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001011076601571,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,7.467811519745737e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001011082349577,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,0.0004796112189069,291.15240478515625,294.1499938964844,264.19873046875,262.3968811035156,268.72906494140625,264.1549377441406,290.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367226252332,8.674367002470262e-09,0.001136713894084,-0.0216633379459381,0.0,0.0,0.0,-0.0096840765327215,60.0,-20.47638511657715,-0.0,-8.809855245317524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,9.606594539945944e-05,292.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001011615968309,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,7.471795106539503e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,0.0001011621643556,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.0004798670415766,291.15093994140625,294.1499938964844,264.2062072753906,262.4026794433594,268.6833190917969,264.1629333496094,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373287998139,8.738213708170406e-09,0.0011373199522495,-0.021830465644598,0.0,0.0,0.0,-0.0097160330042243,60.0,-20.475017547607425,-0.0,-8.819252883540687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681396484375,0.0,0.0,9.612041321815924e-05,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001012189532048,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,7.47603116906248e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0001012195280054,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0004801391623914,291.14947509765625,294.1499938964844,264.213623046875,262.40850830078125,268.6381225585937,264.1709289550781,290.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379735078662,8.806122053783838e-09,0.0011379646603018,-0.02200822904706,0.0,0.0,0.0,-0.0097500225529074,60.0,-20.47439193725586,-0.0,-8.82925519363198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587707519531,0.0,0.0,9.617823525331914e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.000101279845694,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,7.480528438463807e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.0001012804132187,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.328369140625,0.0,0.0,0.0004804279888048,291.14794921875,294.1499938964844,264.22100830078125,262.414306640625,268.59344482421875,264.1788635253906,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386577971279,8.878210167040379e-09,0.0011386489495635,-0.0221969299018383,0.0,0.0,0.0,-0.0097861038520932,60.0,-20.47446823120117,-0.0,-8.83987851807433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
