time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680220,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,9.623948426451534e-05,292.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001013443470583,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,7.485292735509574e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,0.000101344914583,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,0.0004807339573744,291.1464233398437,294.1499938964844,264.22833251953125,262.4200744628906,268.5492553710937,264.186767578125,290.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393828317523,8.954572194852517e-09,0.0011393738677725,-0.0223968140780925,0.0,0.0,0.0,-0.0098243234679102,60.0,-20.47527313232422,-0.0,-8.851138488807919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,9.630421118345112e-05,292.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001014125082292,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264587402344,0.0,0.0,7.490326970582828e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,0.0001014130684779,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.000481057271827,291.1448669433594,294.1499938964844,264.235595703125,262.4258728027344,268.5055236816406,264.19464111328125,290.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401488445699,9.035269421531213e-09,0.0011401398805901,-0.0226080436259508,0.0,0.0,0.0,-0.0098647139966487,60.0,-20.476781845092773,-0.0,-8.863045763973788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,9.637243783799931e-05,292.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001014843583106,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,7.495633326470852e-05,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,0.0001014849185594,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,0.0004813981067854,291.1432800292969,294.1499938964844,264.2428283691406,262.431640625,268.4623107910156,264.2024841308594,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409565340727,9.120339150570093e-09,0.0011409473372623,-0.0228307172656059,0.0,0.0,0.0,-0.009907292202115,60.0,-20.47911834716797,-0.0,-8.875606738456555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216003417969,0.0,0.0,9.644414240028708e-05,292.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001015598681988,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068054199219,0.0,0.0,7.501210347982123e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,0.0001015604211715,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944641113281,0.0,0.0,0.0004817562876269,291.1416931152344,294.1499938964844,264.25,262.4373779296875,268.4195251464844,264.2102966308594,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418052017688,9.209735196691328e-09,0.0011417960049584,-0.0230647101998329,0.0,0.0,0.0,-0.0099520366638898,60.0,-20.48216438293457,-0.0,-8.888815727914334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,9.651833534007892e-05,292.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001016379974316,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970397949219,0.0,0.0,7.506980909965932e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,0.0001016385504044,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,0.0004821268958039,291.1400451660156,294.1499938964844,264.2568664550781,262.4429016113281,268.37725830078125,264.218017578125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426834389567,9.302241643638354e-09,0.0011426741257309,-0.0233068410307168,0.0,0.0,0.0,-0.0099983373656868,60.0,-20.486026763916016,-0.0,-8.902494386120453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,9.659386705607176e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001017175382003,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872741699219,0.0,0.0,7.512855518143624e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,0.000101718091173,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,0.0004825042269658,291.1383972167969,294.1499938964844,264.2631530761719,262.4479675292969,268.3354187011719,264.2256164550781,290.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435775086283,9.396422306906516e-09,0.0011435680789873,-0.0235533490777015,0.0,0.0,0.0,-0.010045476257801,60.0,-20.49057388305664,-0.0,-8.916431681882386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,9.667070116847754e-05,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001017984541249,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,7.518831262132153e-05,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0001017989998217,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.000482888019178,291.13671875,294.1499938964844,264.2689208984375,262.4526062011719,268.2940673828125,264.2330017089844,290.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444869451224,9.492221231255373e-09,0.0011444775154814,-0.0238040871918201,0.0,0.0,0.0,-0.0100934244692325,60.0,-20.49589157104492,-0.0,-8.930619799230045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,9.67487576417625e-05,292.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001018806506181,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,7.524902321165428e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001018811963149,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004832779522985,291.135009765625,294.1499938964844,264.274169921875,262.456787109375,268.2531433105469,264.2401123046875,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454109335318,9.589546046129271e-09,0.0011454013874754,-0.0240588169544935,0.0,0.0,0.0,-0.0101421372964978,60.0,-20.5018367767334,-0.0,-8.945045237851448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37567138671875,0.0,0.0,9.68279637163505e-05,292.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001019640621962,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45819091796875,0.0,0.0,7.531062874477357e-05,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,0.000101964600617,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,0.0004836736188735,291.1332702636719,294.1499938964844,264.2789001464844,262.4605712890625,268.2126770019531,264.24688720703125,290.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463485425338,9.688309710043086e-09,0.0011463388800621,-0.0243173073977231,0.0,0.0,0.0,-0.0101915700361132,60.0,-20.508487701416016,-0.0,-8.959695918520084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665771484375,0.0,0.0,9.69082466326654e-05,292.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001020486088236,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,7.537307101301849e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,0.0001020491399685,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442932128906,0.0,0.0,0.0004840746405534,291.1315002441406,294.1499938964844,264.2831115722656,262.46392822265625,268.1726379394531,264.2532653808594,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472988408058,9.78840741794329e-09,0.0011472890619188,-0.0245792847126722,0.0,0.0,0.0,-0.0102416705340147,60.0,-20.51575088500977,-0.0,-8.974556919838508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.69895118032582e-05,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001021341886371,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,7.54362772568129e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.000102134719782,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0004844806098844,291.12969970703125,294.1499938964844,264.2868957519531,262.4669189453125,268.13299560546875,264.25927734375,290.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482607806101,9.889737917490038e-09,0.0011482508853077,-0.0248444825410842,0.0,0.0,0.0,-0.0102923875674605,60.0,-20.52360343933105,-0.0,-8.989612609866526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,9.707167919259518e-05,292.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.000102220714325,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,7.550018926849589e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96148681640625,0.0,0.0,0.0001022212454699,292.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22772216796875,0.0,0.0,0.0004848910612054,291.1278991699219,294.1499938964844,264.2901916503906,262.46954345703125,268.09375,264.264892578125,290.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149233430624,9.992189298202447e-09,0.0011492234189063,-0.0251126084476709,0.0,0.0,0.0,-0.0103436661884188,60.0,-20.531991958618164,-0.0,-9.004848067206694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,9.715477790450676e-05,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001023082295432,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,7.556482159998268e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,0.0001023087534122,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,0.000485306198243,291.12603759765625,294.1499938964844,264.2930603027344,262.4718017578125,268.0550231933594,264.2699279785156,290.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502171400934,1.0095809521715182e-08,0.0011502070119604,-0.0253837890923023,0.0,0.0,0.0,-0.010395529679954,60.0,-20.54108238220215,-0.0,-9.020270397286369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,9.72383568296209e-05,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001023962395265,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,7.56298250053078e-05,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,0.0001023967633955,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112121582031,0.0,0.0,0.0004857236926909,291.1241760253906,294.1499938964844,264.2955322265625,262.47369384765625,268.0166320800781,264.2746276855469,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512064374983,1.0200023936590696e-08,0.0011511963093653,-0.0256565194576978,0.0,0.0,0.0,-0.0104476902633905,60.0,-20.55052947998047,-0.0,-9.03579504551999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214111328125,0.0,0.0,9.732262697070836e-05,292.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001024849843815,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,7.569536683149636e-05,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,0.0001024855009745,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030029296875,0.0,0.0,0.0004861446213908,291.12225341796875,294.1499938964844,264.29754638671875,262.47528076171875,267.9785461425781,264.2789611816406,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522038839757,1.0305094555462802e-08,0.0011521936394274,-0.0259314849972724,0.0,0.0,0.0,-0.0105002792552113,60.0,-20.56037139892578,-0.0,-9.051459670672557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124389648437,0.0,0.0,9.740741370478644e-05,292.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001025742676574,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,7.576131611131132e-05,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93536376953125,0.0,0.0,0.0001025747915264,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,0.0004865681694354,291.1203308105469,294.1499938964844,264.2992248535156,262.4765319824219,267.9408264160156,264.2828674316406,290.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011532076168805,1.0410817985473386e-08,0.0011531971395015,-0.0262081511318683,0.0,0.0,0.0,-0.0105531951412558,60.0,-20.57069969177246,-0.0,-9.067235851034638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.303466796875,0.0,0.0,9.74925933405757e-05,292.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001026639656629,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818359375,0.0,0.0,7.582756370538846e-05,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0001026644822559,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866149902344,0.0,0.0,0.0004869936674367,291.118408203125,294.1499938964844,264.30047607421875,262.4775085449219,267.90350341796875,264.2862854003906,290.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542158899828,1.0517023696365868e-08,0.0011542052961885,-0.0264860745519399,0.0,0.0,0.0,-0.0106063531711697,60.0,-20.58147048950196,-0.0,-9.083098007067748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,9.757803491083904e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001027539474307,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,7.58940150262788e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001027544567477,292.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004874204751104,291.1164245605469,294.1499938964844,264.3014221191406,262.4781799316406,267.86651611328125,264.2892761230469,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552273062989,1.0623563362344156e-08,0.0011552165960893,-0.0267648659646511,0.0,0.0,0.0,-0.0106596769765019,60.0,-20.59259605407715,-0.0,-9.099024111947076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,9.766362200025468e-05,292.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001028440747177,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,7.596059003844857e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001028445840347,292.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0004878480103798,291.1144104003906,294.1499938964844,264.302001953125,262.47857666015625,267.8299255371094,264.29180908203125,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562404688447,1.0730285993076905e-08,0.0011562296422198,-0.027044128626585,0.0,0.0,0.0,-0.010713092982769,60.0,-20.60407066345215,-0.0,-9.11499071776234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,9.774922364158556e-05,292.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001029342238325,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,7.602717232657596e-05,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,0.0001029347331495,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1621398925781,0.0,0.0,0.0004882756620645,291.11236572265625,294.1499938964844,264.30224609375,262.47869873046875,267.7936706542969,264.2939453125,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572537478059,1.0837027275556466e-08,0.001157242921181,-0.0273234359920024,0.0,0.0,0.0,-0.0107665192335844,60.0,-20.61582946777344,-0.0,-9.130974376603262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,9.78347161435522e-05,292.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001030242492561,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,7.609366002725437e-05,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,0.0001030247512971,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540222167969,0.0,0.0,0.000488702673465,291.1103210449219,294.1499938964844,264.3022155761719,262.47857666015625,267.7577514648437,264.295654296875,290.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582657461985,1.0943623784953616e-08,0.0011582548031583,-0.0276023559272289,0.0,0.0,0.0,-0.0108198719099164,60.0,-20.62783432006836,-0.0,-9.146950219474093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,9.791994671104476e-05,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001031140054692,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,7.61599512770772e-05,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,0.0001031145002343,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,0.0004891284042969,291.10821533203125,294.1499938964844,264.3018798828125,262.4782409667969,267.7221374511719,264.2969970703125,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592746013775,1.1049896109227577e-08,0.0011592635419219,-0.027880422770977,0.0,0.0,0.0,-0.0108730625361204,60.0,-20.640037536621094,-0.0,-9.162891956293606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,9.800477710086852e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001032033396768,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255920410156,0.0,0.0,7.622592966072261e-05,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,0.0001032038344419,292.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378479003906,0.0,0.0,0.000489552214276,291.1061096191406,294.1499938964844,264.30126953125,262.4776611328125,267.6869201660156,264.2979431152344,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602787999436,1.11556754944786e-08,0.0011602676240727,-0.0281571932137012,0.0,0.0,0.0,-0.0109260063618421,60.0,-20.65242576599121,-0.0,-9.17877329698058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,9.80890545179136e-05,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001032920918078,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162841796875,0.0,0.0,7.629147876286879e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0001032925865729,292.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297607421875,0.0,0.0,0.0004899731720797,291.1039733886719,294.1499938964844,264.3004150390625,262.4768981933594,267.6519775390625,264.298583984375,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612763628363,1.126076210056226e-08,0.0011612651869654,-0.0284321457147598,0.0,0.0,0.0,-0.0109786037355661,60.0,-20.66492462158203,-0.0,-9.194563688197377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326354980469,0.0,0.0,9.817262616707012e-05,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001033800945151,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,7.63564821681939e-05,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,0.0001033805892802,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217041015625,0.0,0.0,0.0004903906956315,291.1017761230469,294.1499938964844,264.29931640625,262.4759216308594,267.6174011230469,264.298828125,290.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622656602412,1.1364971186367256e-08,0.001162254367955,-0.0287047941237688,0.0,0.0,0.0,-0.0110307615250349,60.0,-20.6775131225586,-0.0,-9.210236129320036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,9.825533197727054e-05,292.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001034671877278,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,7.642080163350329e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.0001034676752169,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.000490803795401,291.0995788574219,294.1499938964844,264.2980041503906,262.47479248046875,267.5830993652344,264.2987670898437,290.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632447130978,1.1468094029964961e-08,0.0011632331879809,-0.0289745945483446,0.0,0.0,0.0,-0.0110823763534426,60.0,-20.690126419067383,-0.0,-9.225757935382717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21514892578125,0.0,0.0,9.83369754976593e-05,292.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001035531677189,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,7.648430619155988e-05,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,0.000103553655208,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10565185546875,0.0,0.0,0.000491211656481,291.09735107421875,294.1499938964844,264.2964782714844,262.4734802246094,267.5491638183594,264.29840087890625,290.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642111930996,1.1569900593144666e-08,0.0011641995515674,-0.0292409472167491,0.0,0.0,0.0,-0.0111333318054676,60.0,-20.702730178833008,-0.0,-9.241095000334101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.0,0.0,9.8417469416745e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000103637939901,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793273925781,0.0,0.0,7.654691580682993e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,0.0001036384201142,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0004916137550026,291.0951232910156,294.1499938964844,264.2947692871094,262.4720153808594,267.5154724121094,264.2977600097656,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651640525087,1.1670272748176558e-08,0.0011651522945612,-0.0295035392045974,0.0,0.0,0.0,-0.0111835692077875,60.0,-20.71527671813965,-0.0,-9.256228139520317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,9.849650086835028e-05,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001037211623042,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701721191406,0.0,0.0,7.660838309675455e-05,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,0.0001037216425174,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,0.0004920085193589,291.09283447265625,294.1499938964844,264.2928771972656,262.4704284667969,267.482177734375,264.2968139648437,290.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660994496196,1.1768810814771768e-08,0.0011660876916721,-0.0297613274306058,0.0,0.0,0.0,-0.0112328892573714,60.0,-20.72770118713379,-0.0,-9.271096246266097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18902587890625,0.0,0.0,9.857404074864462e-05,292.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001038028203765,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,7.666869350941852e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,0.0001038033005897,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0004923958913423,291.09051513671875,294.1499938964844,264.2908630371094,262.4687194824219,267.4491577148437,264.295654296875,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670173844322,1.1865503246610842e-08,0.0011670055100694,-0.0300142802298069,0.0,0.0,0.0,-0.0112812845036387,60.0,-20.739967346191406,-0.0,-9.285697899485969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,9.864981984719634e-05,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001038826158037,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,7.67276287660934e-05,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,0.0001038830960169,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,0.0004927744157612,291.0881652832031,294.1499938964844,264.2886962890625,262.4668884277344,267.4164428710937,264.29425048828125,290.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679143644869,1.195998855507696e-08,0.0011679024901241,-0.0302614569664001,0.0,0.0,0.0,-0.0113285761326551,60.0,-20.75202178955078,-0.0,-9.29997767684654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,9.87237726803869e-05,292.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.000103960497654,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,7.678515248699114e-05,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,0.0001039609705912,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,0.000493143859785,291.0857849121094,294.1499938964844,264.286376953125,262.4649658203125,267.38397216796875,264.2926940917969,290.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168789807707,1.2052204567680748e-08,0.0011687778169289,-0.030502688139677,0.0,0.0,0.0,-0.0113747315481305,60.0,-20.76384925842285,-0.0,-9.313924920206773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,9.879538993118332e-05,292.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001040359129547,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,7.684084994252771e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.000104036378616,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0004935015458613,291.0834045410156,294.1499938964844,264.28399658203125,262.4629821777344,267.3518371582031,264.2908935546875,290.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696375440806,1.2141494920570041e-08,0.0011696253204718,-0.0307362638413906,0.0,0.0,0.0,-0.0114194229245185,60.0,-20.77530860900879,-0.0,-9.32743944304093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,9.886502084555104e-05,292.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001041092473315,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,7.689501217100769e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0001041097129927,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0004938494530506,291.0809936523437,294.1499938964844,264.2815246582031,262.4609069824219,267.3199462890625,264.2889709472656,290.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704617645591,1.2228325019236765e-08,0.0011704495409503,-0.0309633966535329,0.0,0.0,0.0,-0.0114628821611404,60.0,-20.78646278381348,-0.0,-9.340590878537117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,9.893177048070356e-05,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.000104179533082,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,7.694692612858489e-05,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001041799987433,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0004941828665323,291.0785217285156,294.1499938964844,264.2789611816406,262.45880126953125,267.2884216308594,264.286865234375,290.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712518753483,1.2311549113519504e-08,0.0011712395353242,-0.0311810951679945,0.0,0.0,0.0,-0.0115045374259352,60.0,-20.797122955322266,-0.0,-9.353205143725064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,9.899620636133476e-05,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001042473959387,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,7.699704292463139e-05,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.000104247854324,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,0.0004945047548972,291.0760498046875,294.1499938964844,264.2763671875,262.4566345214844,267.2571105957031,264.28466796875,290.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720146285369,1.2391896397900837e-08,0.0011720022885128,-0.0313912592828273,0.0,0.0,0.0,-0.0115447519347071,60.0,-20.8073844909668,-0.0,-9.365390951643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287536621094,0.0,0.0,9.905756451189518e-05,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001043120064423,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,7.704476593062282e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80010986328125,0.0,0.0,0.0001043124648276,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0004948112764395,291.07354736328125,294.1499938964844,264.2737121582031,262.4544677734375,267.22613525390625,264.2823486328125,290.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727409437298,1.2468398757903289e-08,0.0011727284872904,-0.0315913669764995,0.0,0.0,0.0,-0.0115830432623624,60.0,-20.81707572937012,-0.0,-9.377001930488404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,9.911608503898606e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001043736338033,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,7.709028432145715e-05,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0001043740921886,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0004951035953126,291.0710144042969,294.1499938964844,264.27105712890625,262.4522705078125,267.19537353515625,264.2799377441406,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734336148947,1.2541364391438492e-08,0.0011734211584553,-0.0317822210490703,0.0,0.0,0.0,-0.0116195632144808,60.0,-20.82627868652344,-0.0,-9.388082133909849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,9.917078568832947e-05,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001044312375597,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,7.713282684562728e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.787353515625,0.0,0.0,0.000104431695945,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.000495376822073,291.0684509277344,294.1499938964844,264.26837158203125,262.4500732421875,267.1649475097656,264.2774353027344,290.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740811169147,1.2609566724108845e-08,0.0011740685440599,-0.0319606103003025,0.0,0.0,0.0,-0.0116536989808082,60.0,-20.834688186645508,-0.0,-9.398445399710909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
