time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682560,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,9.922285244101658e-05,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001044860691763,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,7.717332482570782e-05,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,0.0001044865202857,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,0.0004956369521096,291.0658569335937,294.1499938964844,264.2657165527344,262.4479064941406,267.134765625,264.27490234375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746975360438,1.2674481908447888e-08,0.0011746848467737,-0.0321303978562355,0.0,0.0,0.0,-0.0116861909627914,60.0,-20.842567443847656,-0.0,-9.40831412776788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,9.927048085955904e-05,292.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001045362296281,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,7.721036672592163e-05,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.0001045366807375,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.0004958748468197,291.063232421875,294.1499938964844,264.2631225585937,262.4457702636719,267.1049194335937,264.2723388671875,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752612190321,1.2733866405767458e-08,0.001175248529762,-0.0322857201099395,0.0,0.0,0.0,-0.0117159131914377,60.0,-20.849578857421875,-0.0,-9.417346547024864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,9.931450767908244e-05,292.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.00010458259203,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,7.724460738245398e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0001045830358634,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,0.0004960947553627,291.0605773925781,294.1499938964844,264.2605285644531,262.4436950683594,267.0753173828125,264.269775390625,290.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757822940126,1.2788750503034409e-08,0.0011757694883272,-0.0324292667210102,0.0,0.0,0.0,-0.0117433834820985,60.0,-20.85582733154297,-0.0,-9.425698976883724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.935543494066224e-05,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001046256948029,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,7.727644697297364e-05,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,0.0001046261386363,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0004962992388755,291.05792236328125,294.1499938964844,264.2580261230469,262.441650390625,267.0459289550781,264.2672119140625,290.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176266814582,1.2839780794138278e-08,0.0011762538924813,-0.0325627326965332,0.0,0.0,0.0,-0.0117689250037074,60.0,-20.86139869689941,-0.0,-9.433468051156525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,9.939110896084458e-05,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001046632605721,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,7.730419019935653e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001046637044055,292.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0004964774707332,291.0552062988281,294.1499938964844,264.255615234375,262.439697265625,267.0168762207031,264.2646484375,290.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766890529543,1.2884252775791085e-08,0.0011766761308535,-0.032679047435522,0.0,0.0,0.0,-0.0117911845445632,60.0,-20.86592483520508,-0.0,-9.440240944513789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,9.94236397673376e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001046975230565,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,7.732949597993866e-05,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001046979596139,292.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0004966399865224,291.052490234375,294.1499938964844,264.2532653808594,262.4378356933594,266.9880676269531,264.2621459960937,290.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770740384235,1.2924806114256173e-08,0.0011770611163228,-0.0327851101756095,0.0,0.0,0.0,-0.0118114817887544,60.0,-20.86968421936035,-0.0,-9.44641982414396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,9.94507354334928e-05,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001047260520863,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,7.735056715318933e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.0001047264886437,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,0.0004967753193341,291.0497436523437,294.1499938964844,264.2510681152344,262.4360656738281,266.95953369140625,264.2597045898437,290.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773946462199,1.2958577322308429e-08,0.0011773817241191,-0.0328734330832958,0.0,0.0,0.0,-0.0118283852934837,60.0,-20.872312545776367,-0.0,-9.45156628517907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,9.94744841591455e-05,292.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001047510668286,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10858154296875,0.0,0.0,7.736903353361413e-05,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0001047514961101,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.000496893946547,291.0469665527344,294.1499938964844,264.2489624023437,262.43438720703125,266.9312744140625,264.25732421875,290.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776756728067,1.2988174979966516e-08,0.001177662750706,-0.0329508408904075,0.0,0.0,0.0,-0.0118431998416781,60.0,-20.87410926818848,-0.0,-9.456078942093884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,9.94925358099863e-05,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001047700789058,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,7.73830761318095e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001047705009113,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,0.0004969841102138,291.0441589355469,294.1499938964844,264.2470397949219,262.432861328125,266.9032897949219,264.2550354003906,290.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778892949223,1.301066898662384e-08,0.0011778762564063,-0.0330096706748008,0.0,0.0,0.0,-0.0118544586002826,60.0,-20.87468147277832,-0.0,-9.459508731879397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,9.950724052032456e-05,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001047855694196,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.091064453125,0.0,0.0,7.7394513937179e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,0.0001047859914251,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.0004970576264895,291.04132080078125,294.1499938964844,264.2452697753906,262.4314880371094,266.87554931640625,264.2528686523437,290.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780633358284,1.3028993883779094e-08,0.0011780502973124,-0.0330575928092002,0.0,0.0,0.0,-0.0118636302649974,60.0,-20.874391555786133,-0.0,-9.462304007001877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,9.95164882624522e-05,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001047953046509,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,7.740170985925943e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176513671875,0.0,0.0,0.0001047957266564,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0004971037851646,291.0384826660156,294.1499938964844,264.2436828613281,262.4302673339844,266.8480834960937,264.2508239746094,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781726498156,1.3040505564276827e-08,0.0011781596112996,-0.0330877006053924,0.0,0.0,0.0,-0.0118693923577666,60.0,-20.87288475036621,-0.0,-9.46405975810194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,9.952142863767222e-05,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001048005142365,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,7.740555156487972e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,0.000104800936242,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0004971285234205,291.0355834960937,294.1499938964844,264.2423095703125,262.42919921875,266.82086181640625,264.2489013671875,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782312067225,1.3046652647119572e-08,0.0011782181682065,-0.0331037752330303,0.0,0.0,0.0,-0.0118724694475531,60.0,-20.870349884033203,-0.0,-9.464998385055878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,9.9521319498308e-05,292.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001048003978212,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,7.740546425338835e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001048008125508,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0004971279413439,291.0326843261719,294.1499938964844,264.2411193847656,262.4283447265625,266.7938537597656,264.2471008300781,290.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782296933233,1.3046491886825606e-08,0.0011782166548073,-0.0331033542752265,0.0,0.0,0.0,-0.0118723893538117,60.0,-20.86680221557617,-0.0,-9.464974226602862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,9.951619722414762e-05,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001047949990606,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,7.740147702861577e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001047954137902,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,0.0004971023881807,291.02978515625,294.1499938964844,264.2401733398437,262.4276733398437,266.7672119140625,264.2455444335937,290.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781689245253,1.3040082791349052e-08,0.0011781558860093,-0.0330865941941738,0.0,0.0,0.0,-0.0118691828101873,60.0,-20.86177062988281,-0.0,-9.46399794088393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,9.950579260475934e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001047840560204,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,7.73933861637488e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,0.000104784463474,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,0.0004970504087395,291.0268249511719,294.1499938964844,264.239501953125,262.4272155761719,266.7407531738281,264.244140625,290.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780457571148,1.3027094070139356e-08,0.0011780327185988,-0.0330526232719421,0.0,0.0,0.0,-0.0118626812472939,60.0,-20.855758666992188,-0.0,-9.462017658279365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779663085937,0.0,0.0,9.949106606654824e-05,292.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001047685436788,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,7.738193380646408e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001047689511324,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0004969768342562,291.0238342285156,294.1499938964844,264.23907470703125,262.4269714355469,266.7146301269531,264.24298095703125,290.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778712505474,1.3008703447781045e-08,0.0011778582120314,-0.0330045297741889,0.0,0.0,0.0,-0.011853476986289,60.0,-20.84822654724121,-0.0,-9.459214567186792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,9.947037324309348e-05,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001047467521857,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,7.73658393882215e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.0001047471596393,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.000496873515658,291.0208435058594,294.1499938964844,264.2389221191406,262.4269714355469,266.68878173828125,264.2420654296875,290.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177626196295,1.2982877883871424e-08,0.0011776131577789,-0.0329369865357875,0.0,0.0,0.0,-0.0118405520915985,60.0,-20.839431762695312,-0.0,-9.45527816043068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,9.944482735591008e-05,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001047198529704,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,7.734596874797717e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,0.000104720260424,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0004967459244653,291.017822265625,294.1499938964844,264.23907470703125,262.42724609375,266.6632080078125,264.2413635253906,290.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773236328735,1.2950997607674708e-08,0.0011773107107728,-0.0328536070883274,0.0,0.0,0.0,-0.0118245957419276,60.0,-20.82942581176757,-0.0,-9.450420179746288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,9.941377356881276e-05,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001046871548169,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,7.732181256869808e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,0.0001046875549945,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,0.000496590801049,291.0147705078125,294.1499938964844,264.23956298828125,262.4277648925781,266.63787841796875,264.2408752441406,290.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769558768719,1.2912250824115292e-08,0.0011769429547712,-0.0327522680163383,0.0,0.0,0.0,-0.0118052028119564,60.0,-20.818267822265625,-0.0,-9.444516990697593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,9.93774810922332e-05,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001046489487634,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,7.729358912911266e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,0.0001046493416652,291.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.0004964095423929,291.01171875,294.1499938964844,264.2403564453125,262.4285888671875,266.6128845214844,264.24072265625,290.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176526187919,1.2866974152814237e-08,0.0011765133822336,-0.0326338559389114,0.0,0.0,0.0,-0.0117825418710708,60.0,-20.80541610717773,-0.0,-9.437621173447044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,9.93360226857476e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001046052930178,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,7.72613420849666e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,0.0001046056859195,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0004962024395354,291.00860595703125,294.1499938964844,264.24151611328125,262.4296875,266.5881652832031,264.2408447265625,290.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760352645069,1.2815248418007741e-08,0.0011760224588215,-0.0324985682964324,0.0,0.0,0.0,-0.0117566529661417,60.0,-20.791284561157227,-0.0,-9.429746228306612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,9.928943472914398e-05,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001045562312356,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,7.722510781604797e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001045566241373,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0004959697835147,291.0054931640625,294.1499938964844,264.2430419921875,262.4311218261719,266.563720703125,264.2413024902344,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754835722967,1.2757127798579404e-08,0.0011754708830267,-0.0323465578258037,0.0,0.0,0.0,-0.0117275640368461,60.0,-20.77582740783692,-0.0,-9.420901392331873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,9.923808829626068e-05,292.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001045021635945,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,7.718517736066133e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425170898437,0.0,0.0,0.0001045025564962,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.000495713262353,291.0023498535156,294.1499938964844,264.2449645996094,262.432861328125,266.5395202636719,264.24200439453125,290.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748756514862,1.2693071482772213e-08,0.0011748629622161,-0.032179020345211,0.0,0.0,0.0,-0.011695503257215,60.0,-20.75920867919922,-0.0,-9.411158430339128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130554199219,0.0,0.0,9.918139403453095e-05,292.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001044424643623,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,7.714107778156176e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.000104442857264,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0004954300820827,290.9991760253906,294.1499938964844,264.2472839355469,262.4349670410156,266.5157165527344,264.2431335449219,290.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742042843252,1.2622347611568331e-08,0.0011741917114704,-0.0319940373301506,0.0,0.0,0.0,-0.011660105548799,60.0,-20.740867614746094,-0.0,-9.400406497661606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,9.9121178209316e-05,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001043790543917,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,7.709424244239926e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300964355469,0.0,0.0,0.0001043794400175,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.0004951293230988,290.9960021972656,294.1499938964844,264.25,262.4373779296875,266.4921875,264.2446594238281,290.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173491240479,1.2547225480830091e-08,0.0011734787840396,-0.0317975468933582,0.0,0.0,0.0,-0.0116225071251392,60.0,-20.72136116027832,-0.0,-9.388993049697093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,9.90589032880962e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001043134834617,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,7.704580639256164e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001043138618115,291.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,0.0004948182613588,290.9927978515625,294.1499938964844,264.2533264160156,262.4403686523437,266.4689025878906,264.2464599609375,290.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727538658306,1.246954361988628e-08,0.0011727414093911,-0.0315943621098995,0.0,0.0,0.0,-0.0115836262702941,60.0,-20.70096778869629,-0.0,-9.377197329740738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,9.899865835905076e-05,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001042500443872,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,7.69989492255263e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.000104250422737,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,0.0004945173277519,290.98956298828125,294.1499938964844,264.2574462890625,262.44403076171875,266.44586181640625,264.2486267089844,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720405891537,1.2394389514724937e-08,0.0011720281327143,-0.0313977822661399,0.0,0.0,0.0,-0.011546011082828,60.0,-20.679929733276367,-0.0,-9.365793118831789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,9.894083632389084e-05,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001041891591739,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,7.695397653151304e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.0001041895302478,291.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969970703125,0.0,0.0,0.0004942285013385,290.9862976074219,294.1499938964844,264.2622985839844,262.4483642578125,266.4232482910156,264.2515563964844,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713559506461,1.2322260545261088e-08,0.0011713436106219,-0.0312091093510389,0.0,0.0,0.0,-0.0115099102258682,60.0,-20.658281326293945,-0.0,-9.354854313414762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,9.888509521260858e-05,292.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001041304567479,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,7.691061910009012e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001041308278217,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0004939500358887,290.9830322265625,294.1499938964844,264.26788330078125,262.45330810546875,266.4009094238281,264.2550048828125,290.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170695759356,1.2252718839533829e-08,0.0011706835357472,-0.031027203425765,0.0,0.0,0.0,-0.0114751039072871,60.0,-20.636430740356445,-0.0,-9.344313411929761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,9.883078746497632e-05,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.000104073274997,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,7.68683894420974e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001040736460709,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,0.0004936787881888,290.979736328125,294.1499938964844,264.274169921875,262.4588928222656,266.3788146972656,264.2588806152344,290.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700526811182,1.2184978359641718e-08,0.0011700405739247,-0.0308500062674283,0.0,0.0,0.0,-0.0114411991089582,60.0,-20.61443328857422,-0.0,-9.334051753739916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,9.878003766061738e-05,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001040198330883,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,7.682891009608284e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001040202041622,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0004934252938255,290.9764099121094,294.1499938964844,264.2810974121094,262.4650573730469,266.3570861816406,264.26348876953125,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694518616423,1.2121663672814977e-08,0.0011694397544488,-0.0306843854486942,0.0,0.0,0.0,-0.0114095099270343,60.0,-20.59236526489257,-0.0,-9.324465821691774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,9.873147791950032e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001039686976582,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,7.679114787606522e-05,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001039690614561,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0004931827425025,290.9730834960937,294.1499938964844,264.2886657714844,262.4718017578125,266.33563232421875,264.2685852050781,290.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688767699524,1.2061085463699328e-08,0.001168864662759,-0.0305259190499782,0.0,0.0,0.0,-0.0113791897892951,60.0,-20.570289611816406,-0.0,-9.315298399314997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,9.868607594398782e-05,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001039208946167,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,7.675583037780598e-05,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001039212584146,291.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0004929559654556,290.9697265625,294.1499938964844,264.2968139648437,262.47906494140625,266.3143920898437,264.274169921875,290.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683391639962,1.2004446325875053e-08,0.0011683271732181,-0.0303777530789375,0.0,0.0,0.0,-0.0113508412614464,60.0,-20.54827117919922,-0.0,-9.30673138554994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,9.864360617939384e-05,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001038761693052,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,7.672279753023759e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746459960937,0.0,0.0,0.0001038765258272,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,0.0004927437985315,290.9663391113281,294.1499938964844,264.3055725097656,262.4868469238281,266.2935791015625,264.2805480957031,289.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678361333906,1.195145937771258e-08,0.0011678241426125,-0.0302391406148672,0.0,0.0,0.0,-0.0113243209198117,60.0,-20.52639961242676,-0.0,-9.298720726746978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,9.860446880338714e-05,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001038349582813,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,7.669235492357984e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685119628906,0.0,0.0,0.0001038353148032,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,0.0004925483372062,290.96295166015625,294.1499938964844,264.3148803710937,262.4951171875,266.2730407714844,264.28741455078125,289.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673726839944,1.1902630880911149e-08,0.0011673608096316,-0.0301114041358232,0.0,0.0,0.0,-0.0112998820841312,60.0,-20.50469398498535,-0.0,-9.291341029893377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8181457519531,0.0,0.0,9.856909309746698e-05,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001037977053783,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716125488281,0.0,0.0,7.666484452784061e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001037980619003,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0004923716187477,290.9595031738281,294.1499938964844,264.3246765136719,262.5038452148437,266.2528381347656,264.2949523925781,289.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669537052512,1.1858496407057828e-08,0.0011669418308883,-0.029995946213603,0.0,0.0,0.0,-0.0112777920439839,60.0,-20.483278274536133,-0.0,-9.284674007403737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,9.853707160800695e-05,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001037639885907,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,7.663993892492726e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0001037643451127,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0004922116640955,290.9560852050781,294.1499938964844,264.3349914550781,262.5130310058594,266.2329406738281,264.3029479980469,289.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166574540548,1.1818547029918136e-08,0.0011665626661852,-0.0298914369195699,0.0,0.0,0.0,-0.0112577974796295,60.0,-20.46213722229004,-0.0,-9.2786407890344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,9.850926289800556e-05,292.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001037347101373,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,7.661831477889791e-05,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.0001037350593833,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,0.0004920727806165,290.9526062011719,294.1499938964844,264.34576416015625,262.5226135253906,266.2134094238281,264.31158447265625,289.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662452016025,1.178385122813097e-08,0.001166233443655,-0.029800672084093,0.0,0.0,0.0,-0.0112404320389032,60.0,-20.441421508789062,-0.0,-9.27340337852911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,9.848513582255693e-05,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001037093024933,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,7.659955008421093e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001037096517393,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0004919522907584,290.9491271972656,294.1499938964844,264.3569641113281,262.5325622558594,266.1941223144531,264.3206481933594,289.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659594019874,1.1753746420595236e-08,0.0011659476440399,-0.0297219138592481,0.0,0.0,0.0,-0.0112253641709685,60.0,-20.42108154296875,-0.0,-9.268859457733925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
