time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684900,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,9.846551256487146e-05,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001036886387737,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,7.658427784917876e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,0.0001036889880197,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,0.0004918542690575,290.94561767578125,294.1499938964844,264.3685607910156,262.5429077148437,266.1752319335937,264.33026123046875,289.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657269205898,1.1729252236136745e-08,0.0011657151626423,-0.0296578351408243,0.0,0.0,0.0,-0.0112131051719188,60.0,-20.40129280090332,-0.0,-9.265163924965236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,9.844994201557712e-05,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001036722460412,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83111572265625,0.0,0.0,7.657217793166637e-05,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,0.0001036725952872,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,0.0004917765036225,290.94207763671875,294.1499938964844,264.38055419921875,262.5535583496094,266.1566467285156,264.3403625488281,289.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116554251872,1.1709824221384224e-08,0.0011655307607725,-0.0296070091426372,0.0,0.0,0.0,-0.0112033803015947,60.0,-20.38203430175781,-0.0,-9.262232936180228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,9.843872248893604e-05,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.000103660429886,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82305908203125,0.0,0.0,7.656344678252935e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.000103660771856,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.000491720449645,290.9385070800781,294.1499938964844,264.39288330078125,262.5645446777344,266.1383972167969,264.3509216308594,289.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654094560071,1.1695813206813456e-08,0.001165397814475,-0.0295703522861003,0.0,0.0,0.0,-0.0111963674426078,60.0,-20.36334228515625,-0.0,-9.260119782084077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.763916015625,0.0,0.0,9.843159205047414e-05,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001036529283737,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,7.655790250282735e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,0.0001036532703437,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.0004916848847642,290.9349365234375,294.1499938964844,264.4055480957031,262.5757751464844,266.1203918457031,264.36181640625,289.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653250548988,1.1686909218155961e-08,0.0011653132969513,-0.0295470580458641,0.0,0.0,0.0,-0.0111919110640883,60.0,-20.345186233520508,-0.0,-9.258777566856224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,9.842902363743632e-05,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001036502217175,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,7.655590161448345e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001036505564115,291.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0004916720208711,290.93133544921875,294.1499938964844,264.4184875488281,262.5873107910156,266.1027526855469,264.3731994628906,289.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652944376692,1.1683686906849289e-08,0.001165282796137,-0.0295386277139186,0.0,0.0,0.0,-0.0111902989447116,60.0,-20.327735900878903,-0.0,-9.258291555624965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,9.843027510214596e-05,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001036515459418,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,7.655687659280375e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001036518806358,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67333984375,0.0,0.0,0.0004916783072985,290.927734375,294.1499938964844,264.43170166015625,262.5990600585937,266.0853881835937,264.3848876953125,289.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653091059997,1.1685235001834826e-08,0.0011652974644675,-0.0295426789671182,0.0,0.0,0.0,-0.0111910738050937,60.0,-20.310850143432617,-0.0,-9.258526034727765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,9.843563748290762e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001036571920849,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,7.656104571651667e-05,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0001036575267789,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0004917050828225,290.924072265625,294.1499938964844,264.4451599121094,262.61102294921875,266.0683898925781,264.3970031738281,289.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653724359348,1.1691907886302031e-08,0.0011653607944026,-0.0295601356774568,0.0,0.0,0.0,-0.0111944135278463,60.0,-20.294677734375,-0.0,-9.259532873784337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,9.844436135608704e-05,291.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001036663816194,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,7.65678341849707e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0001036667090374,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0004917486803606,290.92041015625,294.1499938964844,264.45880126953125,262.6231384277344,266.0516662597656,264.4093933105469,289.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654755799099,1.1702772084731803e-08,0.0011654639383777,-0.0295885596424341,0.0,0.0,0.0,-0.0111998515203595,60.0,-20.279037475585938,-0.0,-9.261172806418473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255859375,0.0,0.0,9.845633758231996e-05,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001036789981299,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,7.657714741071686e-05,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,0.000103679325548,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,0.000491808517836,290.9167175292969,294.1499938964844,264.4726257324219,262.63543701171875,266.0352783203125,264.4221496582031,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656173737719,1.1717697034896446e-08,0.0011656056158244,-0.0296276044100523,0.0,0.0,0.0,-0.0112073216587305,60.0,-20.264026641845703,-0.0,-9.263424516348097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.847077308222651e-05,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001036941976053,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,7.658837421331555e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.0001036945250234,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0004918806371279,290.9130249023437,294.1499938964844,264.4866027832031,262.6478881835937,266.0191650390625,264.43511962890625,289.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165788155049,1.1735686200609052e-08,0.0011657763971015,-0.0296746660023927,0.0,0.0,0.0,-0.0112163256853818,60.0,-20.24944877624512,-0.0,-9.266139500141436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,9.848710760707036e-05,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001037113979691,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,7.660107803530991e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0001037117181112,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0004919622442685,290.9092712402344,294.1499938964844,264.5007019042969,262.6604309082031,266.00341796875,264.4483947753906,289.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659812880679,1.1756037920918061e-08,0.0011659695301204,-0.0297279097139835,0.0,0.0,0.0,-0.0112265115603804,60.0,-20.235322952270508,-0.0,-9.269211886930864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.85044171102345e-05,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001037296315189,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.661453855689615e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.000103729951661,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0004920486826449,290.905517578125,294.1499938964844,264.5149230957031,262.67303466796875,265.9879455566406,264.4618835449219,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661861790344,1.1777614439267836e-08,0.0011661744210869,-0.0297843534499406,0.0,0.0,0.0,-0.0112373111769557,60.0,-20.2214584350586,-0.0,-9.272469014831588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,9.852216317085548e-05,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.000103748316178,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,7.662834832444787e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001037486363202,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623291015625,0.0,0.0,0.0004921373329125,290.9017639160156,294.1499938964844,264.5291748046875,262.68572998046875,265.9727783203125,264.4755554199219,289.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663961922749,1.1799733634632048e-08,0.0011663843179121,-0.0298422202467918,0.0,0.0,0.0,-0.0112483818084001,60.0,-20.20774269104004,-0.0,-9.275808565689658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,9.85402730293572e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.000103767386463,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,7.664242730243132e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001037677066051,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0004922277876175,290.89794921875,294.1499938964844,264.54345703125,262.69842529296875,265.9578857421875,264.4893798828125,289.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666103964671,1.1822302248276628e-08,0.0011665986385196,-0.0299012623727321,0.0,0.0,0.0,-0.0112596778199076,60.0,-20.1941032409668,-0.0,-9.2792170391931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,9.855870302999392e-05,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0001037868059938,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,7.665676821488887e-05,290.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.00010378711886,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,0.0004923199303448,290.8941345214844,294.1499938964844,264.5577697753906,262.7111511230469,265.9433288574219,264.5033264160156,289.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668285587802,1.1845281200351112e-08,0.0011668166844174,-0.0299613755196332,0.0,0.0,0.0,-0.0112711796537041,60.0,-20.18053436279297,-0.0,-9.282688040457289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,9.857743134489284e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,0.000103806523839,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,7.667133468203247e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001038068367051,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0004924134700559,290.8902893066406,294.1499938964844,264.5720520019531,262.7238464355469,265.9290466308594,264.51739501953125,289.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167050213553,1.1868622529220828e-08,0.0011670383391901,-0.0300224386155605,0.0,0.0,0.0,-0.0112828621640801,60.0,-20.16702651977539,-0.0,-9.286213753512129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,9.859642159426583e-05,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001038265181705,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,7.668609760003164e-05,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,0.0001038268310367,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0004925082903355,290.8864440917969,294.1499938964844,264.5863037109375,262.7364807128906,265.9150390625,264.5315246582031,289.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672748951241,1.189228804321374e-08,0.0011672630207613,-0.0300843473523855,0.0,0.0,0.0,-0.0112947067245841,60.0,-20.153594970703125,-0.0,-9.28978991510121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65728759765625,0.0,0.0,9.861563012236728e-05,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001038467526086,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,7.670104241697118e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0001038470654748,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0004926042747683,290.8825378417969,294.1499938964844,264.6004638671875,262.74908447265625,265.9013366699219,264.5456848144531,289.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675022542476,1.1916235109765694e-08,0.0011674902634695,-0.0301469955593347,0.0,0.0,0.0,-0.0113066928461194,60.0,-20.140247344970703,-0.0,-9.293409419797173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,9.863504237728192e-05,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001038671980495,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,7.671614002902061e-05,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0001038675036397,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,0.0004927012487314,290.8786315917969,294.1499938964844,264.614501953125,262.7615661621094,265.887939453125,264.55987548828125,289.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677319416776,1.1940429089918324e-08,0.0011677199508994,-0.0302102845162153,0.0,0.0,0.0,-0.0113188019022345,60.0,-20.127012252807617,-0.0,-9.297065872715393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,9.865460742730647e-05,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001038878035615,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,7.673136133234948e-05,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,0.0001038881091517,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0004927989793941,290.87469482421875,294.1499938964844,264.62841796875,262.77392578125,265.87481689453125,264.57403564453125,289.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679634917527,1.196481846932329e-08,0.0011679515009745,-0.030274087563157,0.0,0.0,0.0,-0.0113310096785426,60.0,-20.1138858795166,-0.0,-9.30075358951399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,9.86743179964833e-05,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0001039085545926,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,7.674668449908495e-05,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001039088601828,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0004928974667564,290.8707580566406,294.1499938964844,264.6421813964844,262.7861328125,265.86199951171875,264.588134765625,289.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681966716423,1.1989383708055357e-08,0.0011681846808642,-0.0303383488208055,0.0,0.0,0.0,-0.0113433049991726,60.0,-20.100914001464844,-0.0,-9.304468306936545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,9.869411587715148e-05,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0001039294074871,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,7.676208770135418e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,0.0001039297130773,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,0.0004929963615722,290.8667907714844,294.1499938964844,264.6557312011719,262.7981872558594,265.84942626953125,264.6021728515625,289.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684310156852,1.2014064409981984e-08,0.001168419024907,-0.0304029136896133,0.0,0.0,0.0,-0.0113556580618023,60.0,-20.08807182312012,-0.0,-9.308201498470224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,9.871399379335344e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001039503404172,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,7.677754911128432e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001039506460074,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0004930956638418,290.86279296875,294.1499938964844,264.6690979003906,262.81005859375,265.8371276855469,264.6160888671875,289.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686661746352,1.2038843699713198e-08,0.0011686541838571,-0.0304677337408065,0.0,0.0,0.0,-0.0113680604845285,60.0,-20.075403213500977,-0.0,-9.31194961140136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,9.873391536530109e-05,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001039713242789,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,7.679303962504491e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0001039716225932,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,0.0004931951989419,290.8587646484375,294.1499938964844,264.68218994140625,262.8216857910156,265.8250732421875,264.6298828125,289.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011689020320773,1.2063676280149592e-08,0.0011688899248838,-0.030532693490386,0.0,0.0,0.0,-0.0113804899156093,60.0,-20.06290626525879,-0.0,-9.31570696138806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,9.875385148916394e-05,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001039923226926,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,7.680855196667835e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,0.0001039926137309,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,0.0004932947922497,290.854736328125,294.1499938964844,264.69500732421875,262.83306884765625,265.81329345703125,264.6435241699219,289.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691378895193,1.2088528400511224e-08,0.0011691258987411,-0.0305977072566747,0.0,0.0,0.0,-0.0113929286599159,60.0,-20.05062484741211,-0.0,-9.319468574631173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,9.877378033706918e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001040133065544,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,7.682404975639656e-05,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,0.0001040135975927,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,0.0004933943273499,290.8506774902344,294.1499938964844,264.70751953125,262.8441772460937,265.8017272949219,264.6569519042969,289.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693737469613,1.2113365421839717e-08,0.0011693616397678,-0.0306626763194799,0.0,0.0,0.0,-0.0114053599536418,60.0,-20.03855323791504,-0.0,-9.32322805624608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.879366552922876e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001040342467604,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,7.68395111663267e-05,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,0.0001040345377987,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0004934936878271,290.8465881347656,294.1499938964844,264.7196960449219,262.8550109863281,265.7904357910156,264.6701354980469,289.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696090223267,1.2138153593355128e-08,0.0011695969151332,-0.0307275187224149,0.0,0.0,0.0,-0.0114177670329809,60.0,-20.026729583740234,-0.0,-9.326980432433629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.881348523776978e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0001040551142068,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,7.685492892051116e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0001040554052451,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,0.0004935926408506,290.84246826171875,294.1499938964844,264.73150634765625,262.8655090332031,265.77935791015625,264.68310546875,289.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698435992002,1.2162854723385408e-08,0.0011698313755914,-0.0307921338826417,0.0,0.0,0.0,-0.0114301303401589,60.0,-20.015146255493164,-0.0,-9.330721439937409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,9.883320308290422e-05,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001040758870658,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,7.687026663916185e-05,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001040761781041,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101318359375,0.0,0.0,0.0004936911864206,290.8383483886719,294.1499938964844,264.7429504394531,262.8756408691406,265.7685241699219,264.6957397460937,289.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700770119205,1.2187440390221129e-08,0.0011700647883117,-0.0308564472943544,0.0,0.0,0.0,-0.0114424359053373,60.0,-20.003847122192383,-0.0,-9.334444683872789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,9.885280451271684e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001040965289575,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,7.688550977036357e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,0.0001040968127199,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50311279296875,0.0,0.0,0.0004937890917062,290.834228515625,294.1499938964844,264.75396728515625,262.88543701171875,265.7579345703125,264.7080993652344,289.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703089112415,1.2211872402190238e-08,0.0011702966876327,-0.0309203565120697,0.0,0.0,0.0,-0.011454664170742,60.0,-19.992822647094727,-0.0,-9.338145900983365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,9.887226042337716e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0001041170180542,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,7.690064376220107e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.0001041173018165,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,0.0004938862985,290.8300476074219,294.1499938964844,264.7645263671875,262.8948059082031,265.74755859375,264.7200927734375,289.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705391807481,1.223612233758331e-08,0.0011705269571393,-0.0309837888926267,0.0,0.0,0.0,-0.0114668011665344,60.0,-19.982118606567383,-0.0,-9.34182011746998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,9.889153443509711e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001041373107,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,7.691563223488629e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,0.0001041375944623,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0004939825739711,290.82586669921875,294.1499938964844,264.77459716796875,262.9037780761719,265.7373962402344,264.731689453125,289.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707672383636,1.22601475638362e-08,0.0011707550147548,-0.0310466364026069,0.0,0.0,0.0,-0.0114788264036178,60.0,-19.97175407409668,-0.0,-9.34546164899075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,9.891061199596152e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001041574068949,290.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,7.693046791246161e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.0001041576833813,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,0.000494077859912,290.8216552734375,294.1499938964844,264.7841796875,262.91229248046875,265.7274780273437,264.74285888671875,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709929676726,1.228392676466683e-08,0.0011709807440638,-0.0311088375747203,0.0,0.0,0.0,-0.0114907287061214,60.0,-19.961719512939453,-0.0,-9.349065521746525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,9.892946400213988e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0001041772557073,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,7.69451362430118e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001041775394696,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,0.0004941720399074,290.8174133300781,294.1499938964844,264.7932434082031,262.9203186035156,265.7177124023437,264.753662109375,289.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712161358445,1.2307427965652096e-08,0.0011712037958204,-0.0311703123152256,0.0,0.0,0.0,-0.0115024913102388,60.0,-19.95200729370117,-0.0,-9.352628893566364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,9.89480540738441e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001041968353092,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,7.695959357079118e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0001041971117956,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0004942649393342,290.81317138671875,294.1499938964844,264.8017272949219,262.9278564453125,265.7081604003906,264.76397705078125,289.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714360443875,1.2330597876086813e-08,0.0011714237043634,-0.0312309172004461,0.0,0.0,0.0,-0.0115140881389379,60.0,-19.94271850585937,-0.0,-9.356142527394697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,9.896637493511662e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.0001042161311488,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,7.697384717175737e-05,290.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.0001042164076352,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,0.0004943564417771,290.80889892578125,294.1499938964844,264.80963134765625,262.93487548828125,265.6987609863281,264.7738342285156,289.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171652926132,1.235344004868466e-08,0.0011716405861079,-0.031290665268898,0.0,0.0,0.0,-0.0115255210548639,60.0,-19.93377685546875,-0.0,-9.359606423231528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,9.898437565425412e-05,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.0001042350850184,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,7.698784611420706e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,0.0001042353615048,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0004944463726133,290.8045959472656,294.1499938964844,264.8169250488281,262.9413452148437,265.6895751953125,264.7830810546875,289.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171865966171,1.2375874547387866e-08,0.0011718535097315,-0.0313493497669696,0.0,0.0,0.0,-0.011536750011146,60.0,-19.92530059814453,-0.0,-9.363009922935817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,9.90020635072142e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0001042537187458,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,7.700160495005548e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001042539879563,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0004945347318425,290.80029296875,294.1499938964844,264.8235778808594,262.9472351074219,265.6805114746094,264.7919006347656,289.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720752809196,1.23979271293706e-08,0.0011720629408955,-0.031407032161951,0.0,0.0,0.0,-0.0115477871149778,60.0,-19.917198181152344,-0.0,-9.366355158135776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,9.901936573442072e-05,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001042719377437,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54119873046875,0.0,0.0,7.70150581956841e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0001042722142301,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400634765625,0.0,0.0,0.000494621170219,290.79595947265625,294.1499938964844,264.8295288085937,262.9525146484375,265.6716613769531,264.8000183105469,289.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722800554707,1.241949476593618e-08,0.0011722675990313,-0.0314634479582309,0.0,0.0,0.0,-0.0115585830062627,60.0,-19.90960502624512,-0.0,-9.369628628519425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
