time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687240,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,9.903632599161938e-05,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001042898002197,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,7.702824950683862e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001042900694301,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0004947059205733,290.7916259765625,294.1499938964844,264.83477783203125,262.9571838378906,265.6629333496094,264.8076171875,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724806390702,1.2440628971432945e-08,0.0011724682990461,-0.0315187275409698,0.0,0.0,0.0,-0.0115691600367426,60.0,-19.90241050720215,-0.0,-9.372836018428644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,9.905282786348836e-05,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001043071752064,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52593994140625,0.0,0.0,7.704108429607004e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,0.0001043074444169,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0004947883426211,290.7872314453125,294.1499938964844,264.8393249511719,262.9612121582031,265.65435791015625,264.81451416015625,289.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726759839802,1.2461200071811618e-08,0.0011726635275408,-0.0315725356340408,0.0,0.0,0.0,-0.0115794567391276,60.0,-19.895776748657227,-0.0,-9.375958853752309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.906892228173092e-05,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001043241281877,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.705360621912405e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0001043243901222,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004948687274008,290.7828369140625,294.1499938964844,264.84307861328125,262.9645690917969,265.6459045410156,264.8207092285156,289.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728664394468,1.2481261357777385e-08,0.0011728539830073,-0.0316250063478946,0.0,0.0,0.0,-0.0115894973278045,60.0,-19.88962745666504,-0.0,-9.379004239917776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,9.908454376272856e-05,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001043405791278,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,7.706575706833974e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0001043408410623,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0004949467838741,290.7784118652344,294.1499938964844,264.8460693359375,262.9671936035156,265.6376037597656,264.8262023925781,289.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730513069778,1.2500733781450892e-08,0.0011730388505384,-0.0316759422421455,0.0,0.0,0.0,-0.0115992436185479,60.0,-19.883989334106445,-0.0,-9.38196151878401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,9.909969958243892e-05,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0001043565425788,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,7.707754411967471e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0001043568045133,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,0.000495022512041,290.77398681640625,294.1499938964844,264.8482360839844,262.9691162109375,265.6293640136719,264.8311462402344,289.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732307029888,1.2519625336437912e-08,0.001173218130134,-0.0317253544926643,0.0,0.0,0.0,-0.0116086993366479,60.0,-19.87880516052246,-0.0,-9.384829979808272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,9.911428060149774e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001043718948494,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,7.708888006163761e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,0.0001043721567839,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,0.0004950953298248,290.76953125,294.1499938964844,264.8495483398437,262.9703063964844,265.62127685546875,264.83514404296875,289.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734031140804,1.2537792137834458e-08,0.0011733906576409,-0.0317728705704212,0.0,0.0,0.0,-0.0116177918389439,60.0,-19.87428855895996,-0.0,-9.387589727793968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.912830864777789e-05,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001043866723193,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,7.709979399805889e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001043869269778,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0004951654118485,290.7650756835937,294.1499938964844,264.8500061035156,262.970703125,265.6132202148437,264.8385009765625,289.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735692387446,1.2555280370918354e-08,0.0011735566658899,-0.0318186171352863,0.0,0.0,0.0,-0.0116265453398227,60.0,-19.870264053344727,-0.0,-9.390246447082973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,9.913987014442682e-05,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001043988449964,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,7.71087798057124e-05,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0001043990996549,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0004952231538482,290.76055908203125,294.1499938964844,264.8495178222656,262.9702453613281,265.60528564453125,264.8409423828125,289.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737059103325,1.256968396035063e-08,0.0011736933374777,-0.0318562872707843,0.0,0.0,0.0,-0.0116337547078728,60.0,-19.86673355102539,-0.0,-9.392434918709116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,9.914766997098924e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001044070595526,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,7.711485523032025e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,0.000104407321487,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.000495262152981,290.7560729980469,294.1499938964844,264.8480529785156,262.9689636230469,265.597412109375,264.8426818847656,289.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173798344098,1.2579405961332668e-08,0.0011737856548279,-0.0318817161023616,0.0,0.0,0.0,-0.0116386208683252,60.0,-19.86340713500977,-0.0,-9.393912847599496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,9.915112605085596e-05,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001044106975314,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,7.711754005867988e-05,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001044109521899,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,0.0004952793824486,290.75152587890625,294.1499938964844,264.8456420898437,262.9668273925781,265.589599609375,264.8434143066406,289.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738390894606,1.258369763945666e-08,0.0011738265166059,-0.0318929441273212,0.0,0.0,0.0,-0.0116407694295048,60.0,-19.86020469665528,-0.0,-9.394565125830925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197998046875,0.0,0.0,9.915127884596586e-05,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0001044108576024,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.71176564740017e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.000104411112261,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0004952801973558,290.7469787597656,294.1499938964844,264.84234619140625,262.9638977050781,265.5818176269531,264.8433837890625,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738408356904,1.2583877939675858e-08,0.0011738282628357,-0.0318934172391891,0.0,0.0,0.0,-0.0116408597677946,60.0,-19.85701560974121,-0.0,-9.394592836997617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,9.914740803651512e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001044067830662,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,7.711464422754943e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001044070377247,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,0.0004952608142048,290.742431640625,294.1499938964844,264.83819580078125,262.960205078125,265.5740966796875,264.8423767089844,289.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737949680536,1.2579037367288493e-08,0.0011737823951989,-0.0318807549774646,0.0,0.0,0.0,-0.011638437397778,60.0,-19.85382080078125,-0.0,-9.393857425266108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.914050315273926e-05,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001043995216605,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,7.710928184678778e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.000104399769043,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,0.0004952263552695,290.7378234863281,294.1499938964844,264.83319091796875,262.9557800292969,265.56640625,264.840576171875,289.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737132444977,1.2570422924795821e-08,0.001173700671643,-0.0318582206964492,0.0,0.0,0.0,-0.0116341263055801,60.0,-19.850610733032227,-0.0,-9.392549316089573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,9.912988025462256e-05,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,0.0001043883312377,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,7.710101635893807e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001043885786202,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0004951733280904,290.7332458496094,294.1499938964844,264.827392578125,262.9506225585937,265.5587158203125,264.8378295898437,289.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735873995348,1.2557158868276021e-08,0.0011735748266801,-0.0318235270678997,0.0,0.0,0.0,-0.0116274869069457,60.0,-19.84738540649414,-0.0,-9.390534216890957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,9.911660890793428e-05,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.000104374361399,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.709069177508354e-05,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001043746087816,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.0004951070295646,290.7286071777344,294.1499938964844,264.8208312988281,262.94482421875,265.5510559082031,264.8343811035156,289.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173430122435,1.2540599669819132e-08,0.0011734176659956,-0.0317802168428897,0.0,0.0,0.0,-0.0116191990673542,60.0,-19.844146728515625,-0.0,-9.3880196061491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,9.90997432381846e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001043566007865,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,7.707758049946278e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0001043568481691,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0004950228030793,290.7239685058594,294.1499938964844,264.81353759765625,262.9383239746094,265.5433959960937,264.8299865722656,289.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732304701581,1.2519556058521177e-08,0.0011732178973034,-0.0317251719534397,0.0,0.0,0.0,-0.0116086667403578,60.0,-19.840896606445312,-0.0,-9.384823584923653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.9080556537956e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0001043363954522,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,7.706265023443848e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001043366428348,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,0.0004949269350618,290.7193298339844,294.1499938964844,264.8055419921875,262.9312438964844,265.5357666015625,264.82489013671875,289.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730032274499,1.24956125446829e-08,0.0011729907710105,-0.0316625460982322,0.0,0.0,0.0,-0.0115966834127902,60.0,-19.83763885498047,-0.0,-9.381187737744769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.905864862957968e-05,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001043133306666,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.704560994170606e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001043135707732,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0004948175046592,290.71466064453125,294.1499938964844,264.7969055175781,262.9235534667969,265.5281066894531,264.8190612792969,289.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727438541129,1.2468277965638208e-08,0.0011727313976734,-0.0315910503268241,0.0,0.0,0.0,-0.0115830022841691,60.0,-19.834375381469727,-0.0,-9.377038878710665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,9.903413592837752e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001042875228449,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,7.70265469327569e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001042877629515,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,0.0004946950939483,290.7099914550781,294.1499938964844,264.78759765625,262.9153137207031,265.5204162597656,264.8125915527344,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724535143002,1.2437699759004772e-08,0.0011724410578608,-0.0315110646188259,0.0,0.0,0.0,-0.0115676978603005,60.0,-19.83111000061035,-0.0,-9.37239761356068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,9.90070475381799e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0001042589938151,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,7.700547575950623e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001042592266458,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0004945597611367,290.70526123046875,294.1499938964844,264.7777099609375,262.9065246582031,265.5127258300781,264.8052978515625,289.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721326736733,1.2403898352886245e-08,0.0011721203336492,-0.0314226523041725,0.0,0.0,0.0,-0.0115507803857326,60.0,-19.827842712402344,-0.0,-9.367268916093965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,9.897788550006226e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.000104228281998,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,7.698279659962282e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001042285221046,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0004944141255691,290.7005615234375,294.1499938964844,264.7672424316406,262.897216796875,265.5050048828125,264.7974548339844,289.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717873858287,1.2367518564815327e-08,0.0011717750458046,-0.0313274934887886,0.0,0.0,0.0,-0.0115325720980763,60.0,-19.824573516845703,-0.0,-9.361750130665317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,9.89464097074233e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001041951400111,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,7.695831300225109e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001041953801177,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,0.000494256906677,290.6958312988281,294.1499938964844,264.7562561035156,262.887451171875,265.49725341796875,264.7888488769531,289.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714147403836,1.2328256637772485e-08,0.0011714024003595,-0.0312247928231954,0.0,0.0,0.0,-0.0115129211917519,60.0,-19.82130622863769,-0.0,-9.35579649308238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,9.89129621302709e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0001041599171003,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,7.693230145378038e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001041601499309,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0004940897924825,290.6910705566406,294.1499938964844,264.7447509765625,262.87725830078125,265.4894714355469,264.77960205078125,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710186954587,1.2286526462901293e-08,0.0011710063554346,-0.031115636229515,0.0,0.0,0.0,-0.0114920353516936,60.0,-19.81804084777832,-0.0,-9.349470531105909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,9.887784108286723e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001041229334077,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,7.690498023293912e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001041231662384,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0004939143545925,290.6863098144531,294.1499938964844,264.7327880859375,262.8666381835937,265.4816589355469,264.76983642578125,289.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706028599292,1.2242712621457486e-08,0.001170590519905,-0.031001029536128,0.0,0.0,0.0,-0.0114701054990291,60.0,-19.814775466918945,-0.0,-9.34283050924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,9.884095925372094e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,0.0001040841016219,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,7.687629840802401e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001040843271766,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0004937301855534,290.6815490722656,294.1499938964844,264.72039794921875,262.8556213378906,265.4737854003906,264.7596435546875,289.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701660696417,1.2196709420209118e-08,0.0011701539624482,-0.0308806914836168,0.0,0.0,0.0,-0.0114470804110169,60.0,-19.811511993408203,-0.0,-9.335861506087897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.880235302262008e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001040434508468,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,7.684627053095028e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001040436764014,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0004935373435728,290.6767578125,294.1499938964844,264.7076110839844,262.8442687988281,265.46588134765625,264.74884033203125,289.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697090230882,1.2148555050828236e-08,0.0011696969158947,-0.0307547263801097,0.0,0.0,0.0,-0.0114229787141084,60.0,-19.808250427246094,-0.0,-9.328569205990789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,9.876244439510629e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001040014249156,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,7.681523129576817e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001040016504703,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0004933379823341,290.67193603515625,294.1499938964844,264.6944580078125,262.83258056640625,265.4579162597656,264.7376708984375,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692364932969,1.2098766433155106e-08,0.0011692243861034,-0.0306244865059852,0.0,0.0,0.0,-0.0113980593159794,60.0,-19.804988861083984,-0.0,-9.321032479192581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.872107330011204e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001039578564814,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,7.678305701119825e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001039580820361,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0004931313451379,290.6671142578125,294.1499938964844,264.6809387207031,262.8205871582031,265.44989013671875,264.7259826660156,289.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687466176226,1.2047161490613693e-08,0.0011687345104292,-0.0304894931614398,0.0,0.0,0.0,-0.0113722309470176,60.0,-19.801727294921875,-0.0,-9.313224325069316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.867863263934852e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001039131675497,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,7.67500459915027e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001039133931044,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0004929193528369,290.66229248046875,294.1499938964844,264.6671447753906,262.808349609375,265.4418334960937,264.71392822265625,289.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682440526783,1.1994223392264304e-08,0.0011682320619001,-0.0303510092198848,0.0,0.0,0.0,-0.0113457348197698,60.0,-19.79846572875977,-0.0,-9.305217218980033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,9.863502054940908e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001038672417053,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,7.671611820114776e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.000103867459984,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0004927014815621,290.6574401855469,294.1499938964844,264.6531066894531,262.7958374023437,265.4337158203125,264.70147705078125,289.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677276343107,1.1939816246808732e-08,0.0011677157599478,-0.0302086807787418,0.0,0.0,0.0,-0.0113185038790106,60.0,-19.79520034790039,-0.0,-9.296991976270874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,9.859057172434404e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001038204354699,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,7.668155012652278e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001038206537486,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0004924794193357,290.6525573730469,294.1499938964844,264.6387939453125,262.7831420898437,265.4255065917969,264.688720703125,289.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672013206407,1.1884372597137371e-08,0.0011671894462779,-0.0300636384636163,0.0,0.0,0.0,-0.0112907532602548,60.0,-19.79193115234375,-0.0,-9.288613966873528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,9.854522068053484e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001037726833601,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,7.664627628400922e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001037729016388,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004922529333271,290.647705078125,294.1499938964844,264.6242980957031,262.770263671875,265.4172668457031,264.67559814453125,289.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666644131764,1.182780540176509e-08,0.0011666525388136,-0.0299156568944454,0.0,0.0,0.0,-0.0112624410539865,60.0,-19.788658142089844,-0.0,-9.280069690476013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,9.849925118032844e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001037242764141,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,7.661052222829312e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001037244946928,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0004920233041048,290.6427917480469,294.1499938964844,264.6096496582031,262.7572326660156,265.4089660644531,264.6622314453125,289.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661201715469,1.177046371481083e-08,0.0011661084135994,-0.0297656469047069,0.0,0.0,0.0,-0.0112337414175271,60.0,-19.78537940979004,-0.0,-9.27141243778351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.845272143138573e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,0.0001036752728396,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,7.657433161512017e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001036754911183,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004917908809147,290.6379089355469,294.1499938964844,264.5948486328125,262.7440795898437,265.40057373046875,264.64862060546875,289.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655691778287,1.1712421255083429e-08,0.0011655574198812,-0.0296138003468513,0.0,0.0,0.0,-0.0112046906724572,60.0,-19.782094955444336,-0.0,-9.262653577479797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,9.840575512498616e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001036258254316,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,7.653780630789697e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001036260364344,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004915563040412,290.6329650878906,294.1499938964844,264.5799560546875,262.7308654785156,265.39215087890625,264.6347961425781,289.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650131782516,1.1653845000125784e-08,0.0011650015367195,-0.0294605568051338,0.0,0.0,0.0,-0.0111753726378083,60.0,-19.77880096435547,-0.0,-9.25381797856062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.835849050432444e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.763916015625,0.0,0.0,0.0001035760578815,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,7.650104817003012e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001035762688843,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004913202137686,290.6280517578125,294.1499938964844,264.56500244140625,262.7175598144531,265.3836364746094,264.6208190917969,289.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644534533843,1.1594889492982933e-08,0.0011644419282674,-0.0293063167482614,0.0,0.0,0.0,-0.0111458646133542,60.0,-19.77549743652344,-0.0,-9.244929799478997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,9.83110730885528e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0001035261157085,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,7.646416634088382e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001035263267112,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004910833085887,290.62310791015625,294.1499938964844,264.54998779296875,262.7042236328125,265.37506103515625,264.606689453125,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638919822871,1.153573769840932e-08,0.0011638804571703,-0.0291515626013278,0.0,0.0,0.0,-0.0111162588000297,60.0,-19.77218437194824,-0.0,-9.236016040858885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.82636192929931e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001034761444316,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,7.642725540790707e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001034763554343,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004908462869934,290.6181335449219,294.1499938964844,264.5350036621094,262.69091796875,265.3664245605469,264.5924072265625,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163330161944,1.1476544159449986e-08,0.0011633186368271,-0.0289966966956853,0.0,0.0,0.0,-0.011086631566286,60.0,-19.768856048583984,-0.0,-9.227100861153305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.821625280892476e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0001034262750181,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,7.639041723450646e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001034264787449,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004906097310595,290.6131591796875,294.1499938964844,264.5200500488281,262.6776123046875,265.35772705078125,264.5780944824219,289.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627693893387,1.1417467860042052e-08,0.0011627579806372,-0.0288421362638473,0.0,0.0,0.0,-0.0110570639371871,60.0,-19.76551628112793,-0.0,-9.218206997729794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
