time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689580,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.816903911996631e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001033765511238,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,7.635369547642767e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0001033767621265,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004903738736175,290.6081848144531,294.1499938964844,264.5051574707031,262.66436767578125,265.3489685058594,264.5636901855469,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162210246548,1.1358570084496478e-08,0.0011621988378465,-0.0286880414932966,0.0,0.0,0.0,-0.0110275847837328,60.0,-19.76216506958008,-0.0,-9.209344398186661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.81221892288886e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001033272201311,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.631725748069584e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001033274238579,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004901398788206,290.6031799316406,294.1499938964844,264.4903564453125,262.6512145996094,265.3401794433594,264.5492858886719,289.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616555275395,1.1300135049907569e-08,0.0011616442352533,-0.0285351555794477,0.0,0.0,0.0,-0.0109983375295996,60.0,-19.75880241394043,-0.0,-9.200555695088044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.807589231058957e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001032784712151,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,7.628124876646325e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001032786749419,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004899085615761,290.5981750488281,294.1499938964844,264.4757080078125,262.63818359375,265.331298828125,264.5348815917969,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161107327789,1.1242384800880244e-08,0.0011610961519181,-0.0283840578049421,0.0,0.0,0.0,-0.0109694330021739,60.0,-19.755420684814453,-0.0,-9.191874283942525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.80300610535778e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001032302097883,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,7.624559657415375e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001032304135151,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004896796890534,290.5931701660156,294.1499938964844,264.4612121582031,262.6252746582031,265.3223876953125,264.5205383300781,289.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160564715974,1.1185219861431506e-08,0.0011605535401031,-0.0282344873994588,0.0,0.0,0.0,-0.0109408209100365,60.0,-19.752025604248047,-0.0,-9.183285243352657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.798502287594602e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001031827850965,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.621057011419907e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001031829888233,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.000489454716444,290.588134765625,294.1499938964844,264.4468994140625,262.6125793457031,265.3134155273437,264.5062561035156,289.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600315338,1.1129045240920732e-08,0.0011600203579291,-0.0280875116586685,0.0,0.0,0.0,-0.010912706144154,60.0,-19.74861526489257,-0.0,-9.174848258908241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.794090874493122e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001031363281072,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.61762639740482e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.000103136531834,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004892343422397,290.58306884765625,294.1499938964844,264.4328308105469,262.6000671386719,265.30438232421875,264.4920654296875,289.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159509178251,1.1074017258749793e-08,0.0011594981187954,-0.0279435310512781,0.0,0.0,0.0,-0.0108851641416549,60.0,-19.745189666748047,-0.0,-9.166587489062294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.789764590095729e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0001030907733365,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.61426126700826e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001030909697874,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004890182171948,290.5780029296875,294.1499938964844,264.4190368652344,262.5877990722656,265.2953186035156,264.47802734375,289.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589968344196,1.102005331432565e-08,0.0011589858913794,-0.0278023313730955,0.0,0.0,0.0,-0.0108581539243459,60.0,-19.74175071716309,-0.0,-9.158490144045572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.78555326582864e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001030464263749,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.610985630890355e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001030466228257,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004888078547082,290.57293701171875,294.1499938964844,264.4055480957031,262.5758056640625,265.28619384765625,264.464111328125,289.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584982275962,1.0967519337157228e-08,0.001158487284556,-0.0276648756116628,0.0,0.0,0.0,-0.0108318608254194,60.0,-19.73829841613769,-0.0,-9.150610225105993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.78149109869264e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001030036510201,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.607826410094276e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001030038474709,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.00048860500101,290.56787109375,294.1499938964844,264.39239501953125,262.5640869140625,265.2770690917969,264.450439453125,289.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580173159018,1.0916856751919113e-08,0.0011580063728615,-0.0275323130190372,0.0,0.0,0.0,-0.0108065037056803,60.0,-19.73483085632324,-0.0,-9.143014523260717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.777564991964029e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001029623090289,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.604772690683603e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001029624982038,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004884088411927,290.5627746582031,294.1499938964844,264.3796081542969,262.5527038574219,265.26788330078125,264.4369812011719,289.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575523531064,1.0867879041143168e-08,0.0011575415264815,-0.0274041574448347,0.0,0.0,0.0,-0.0107819894328713,60.0,-19.731351852416992,-0.0,-9.135674616800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.77374438662082e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0001029220802593,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.601801189593971e-05,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001029222694342,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004882180364802,290.5576477050781,294.1499938964844,264.3672180175781,262.54168701171875,265.2586669921875,264.4237365722656,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570999631658,1.082022471621258e-08,0.0011570891365408,-0.0272794645279645,0.0,0.0,0.0,-0.0107581382617354,60.0,-19.72786331176757,-0.0,-9.128535793934136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.770134056452662e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001028840633807,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.598992669954896e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001028842525556,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004880376800429,290.55255126953125,294.1499938964844,264.3552551269531,262.5310363769531,265.2494201660156,264.41070556640625,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156672486104,1.0775190517620103e-08,0.0011566617758944,-0.0271616224199533,0.0,0.0,0.0,-0.010735597461462,60.0,-19.724369049072266,-0.0,-9.121792032829037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.76669107330963e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001028478072839,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.596315117552876e-05,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0001028479964588,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004878657055087,290.54742431640625,294.1499938964844,264.34375,262.52081298828125,265.2401733398437,264.3981018066406,289.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156264799647,1.0732242650135504e-08,0.0011562540894374,-0.0270492434501647,0.0,0.0,0.0,-0.0107141025364398,60.0,-19.72086334228516,-0.0,-9.115363042155877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.763450361788272e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001028136757668,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.593793998239562e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001028138649417,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004877038008999,290.5422668457031,294.1499938964844,264.332763671875,262.51104736328125,265.2308959960937,264.3858337402344,289.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558809783309,1.0691813656649174e-08,0.0011558702681213,-0.026943452656269,0.0,0.0,0.0,-0.0106938667595386,60.0,-19.717357635498047,-0.0,-9.109313481303617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.760414104675874e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.000102781705209,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.59143294999376e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001027818943839,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004875521408393,290.537109375,294.1499938964844,264.3222961425781,262.5017395019531,265.2216186523437,264.3739624023437,289.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555214878171,1.06539390642979e-08,0.0011555107776075,-0.0268443450331687,0.0,0.0,0.0,-0.0106749106198549,60.0,-19.713850021362305,-0.0,-9.103647613528665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.757604857441038e-05,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001027521211653,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.58924797992222e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001027523103402,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004874118312727,290.5319519042969,294.1499938964844,264.3124084472656,262.492919921875,265.2123107910156,264.3624267578125,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551888892427,1.0618897761105472e-08,0.0011551781790331,-0.0267526526004076,0.0,0.0,0.0,-0.0106573719531297,60.0,-19.710346221923828,-0.0,-9.098407360852437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.755034261615948e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.000102725061879,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.587248546769843e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001027252437779,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0004872834542766,290.5267639160156,294.1499938964844,264.3031005859375,262.4846496582031,265.2030334472656,264.35137939453125,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548844631761,1.0586835408332718e-08,0.0011548738693818,-0.0266687516123056,0.0,0.0,0.0,-0.0106413243338465,60.0,-19.70684814453125,-0.0,-9.093614039556996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.752725600264966e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001027007456286,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.585453568026423e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001027009348035,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0004871681449003,290.5215759277344,294.1499938964844,264.29443359375,262.4769592285156,265.1937561035156,264.3407897949219,289.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546111200004,1.055803622307394e-08,0.0011546005262061,-0.0265933889895677,0.0,0.0,0.0,-0.0106269093230366,60.0,-19.70336151123047,-0.0,-9.089309571663764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.75067086983472e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001026791069307,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.583854312542826e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0001026792888296,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.0004870654665865,290.516357421875,294.1499938964844,264.28643798828125,262.4698181152344,265.1844787597656,264.3306884765625,289.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543676955625,1.0532394512097198e-08,0.0011543571017682,-0.026526290923357,0.0,0.0,0.0,-0.0106140756979584,60.0,-19.69989013671875,-0.0,-9.085477614689809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.748938464326784e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001026608661049,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.58250753278844e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001026610480039,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004869789408985,290.5111389160156,294.1499938964844,264.2791442871094,262.4633483886719,265.1752319335937,264.3210754394531,289.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541624553501,1.0510782466610637e-08,0.0011541519779711,-0.0264697354286909,0.0,0.0,0.0,-0.0106032583862543,60.0,-19.69643783569336,-0.0,-9.082248908498516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.74745926214382e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.0001026452955557,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.581357203889638e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0001026454701786,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004869050753768,290.50592041015625,294.1499938964844,264.2725830078125,262.4574890136719,265.166015625,264.3121337890625,289.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539873667061,1.0492331448119785e-08,0.0011539768893271,-0.0264214538037776,0.0,0.0,0.0,-0.0105940243229269,60.0,-19.69301414489746,-0.0,-9.0794927132265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.746325667947532e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001026333557092,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,7.580475357826799e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001026335303322,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004868484393227,290.50067138671875,294.1499938964844,264.2668151855469,262.45233154296875,265.1568298339844,264.30377197265625,289.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538530234247,1.0478181877715542e-08,0.0011538425460457,-0.0263844262808561,0.0,0.0,0.0,-0.010586941614747,60.0,-19.689620971679688,-0.0,-9.077378848587617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.74550421233289e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0001026247118716,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.579836528748274e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001026248864945,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004868074320256,290.49542236328125,294.1499938964844,264.2618103027344,262.4479064941406,265.147705078125,264.2960510253906,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153755816631,1.0467935851465882e-08,0.001153745339252,-0.0263576135039329,0.0,0.0,0.0,-0.0105818137526512,60.0,-19.68626594543457,-0.0,-9.075849050077522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.745034185471012e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001026197569444,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.579471275676042e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0001026199388434,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0004867839452344,290.4901428222656,294.1499938964844,264.25762939453125,262.4441833496094,265.1386108398437,264.2889709472656,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537000536918,1.0462065880290083e-08,0.0011536895763128,-0.0263422541320323,0.0,0.0,0.0,-0.0105788754299283,60.0,-19.682954788208008,-0.0,-9.07497295088433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.744946146383882e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001026188256219,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,7.579402154078707e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001026190002448,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000486779550556,290.48486328125,294.1499938964844,264.2543640136719,262.4412536621094,265.1296081542969,264.2825927734375,289.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536894598975,1.046095388090862e-08,0.0011536789825186,-0.0263393428176641,0.0,0.0,0.0,-0.0105783184990286,60.0,-19.679697036743164,-0.0,-9.074806683884162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.745269198901953e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.00010262223077,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,7.579653174616396e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.000102622405393,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0004867956740781,290.4795837402344,294.1499938964844,264.251953125,262.4391174316406,265.1206359863281,264.27691650390625,289.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537276441231,1.046497732914986e-08,0.0011537171667441,-0.0263498723506927,0.0,0.0,0.0,-0.0105803329497575,60.0,-19.67650032043457,-0.0,-9.075407803038617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.745946590555832e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0001026293684844,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.580180681543425e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001026295431074,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0004868295218329,290.4742736816406,294.1499938964844,264.25048828125,262.4378356933594,265.1117553710937,264.27203369140625,289.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538077378645,1.047341946502911e-08,0.0011537972604855,-0.0263719651848077,0.0,0.0,0.0,-0.0105845583602786,60.0,-19.673370361328125,-0.0,-9.07666901639459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.747040894581004e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001026408863253,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,7.581031240988523e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001026410609483,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004868841788265,290.4689636230469,294.1499938964844,264.25,262.4373779296875,265.1029663085937,264.2679443359375,289.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539371917024,1.0487056556485186e-08,0.0011539267143234,-0.0264076497405767,0.0,0.0,0.0,-0.0105913830921053,60.0,-19.670307159423828,-0.0,-9.078706142418016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.748186130309476e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001026529498631,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.58192254579626e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.000102653124486,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0004869413969572,290.463623046875,294.1499938964844,264.25,262.4376525878906,265.09423828125,264.2645568847656,289.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154072699137,1.0501334024581864e-08,0.001154062221758,-0.02644501067698,0.0,0.0,0.0,-0.0105985291302204,60.0,-19.66716384887696,-0.0,-9.08083848116803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.749015589477494e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,0.0001026616882882,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.582567195640877e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001026618556352,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004869828408118,290.4582824707031,294.1499938964844,264.25,262.4384460449219,265.0856018066406,264.2617492675781,289.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541709536686,1.0511672421387176e-08,0.0011541603598743,-0.0264720655977726,0.0,0.0,0.0,-0.0106037044897675,60.0,-19.663684844970703,-0.0,-9.082383201075572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.749525634106249e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001026670579449,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,7.58296373533085e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001026672252919,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0004870083357673,290.4529113769531,294.1499938964844,264.25,262.4397277832031,265.0770568847656,264.259521484375,289.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542312568053,1.0518025561623291e-08,0.0011542207794263,-0.0264886897057294,0.0,0.0,0.0,-0.0106068840250372,60.0,-19.65973472595215,-0.0,-9.083333196713285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.749662422109397e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001026685058604,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,7.583070691907778e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001026686732075,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004870151751674,290.4475402832031,294.1499938964844,264.25,262.4415283203125,265.0685729980469,264.25762939453125,289.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154247438535,1.0519729087832276e-08,0.0011542369611561,-0.0264931488782167,0.0,0.0,0.0,-0.0106077371165156,60.0,-19.6552677154541,-0.0,-9.083587571012688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.749495075084268e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,0.0001026667450787,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.582940452266484e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001026669124257,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004870068223681,290.4421691894531,294.1499938964844,264.25,262.4437866210937,265.0602111816406,264.25616455078125,289.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542276479303,1.0517633874940202e-08,0.0011542171705514,-0.0264876652508974,0.0,0.0,0.0,-0.0106066884472966,60.0,-19.65000534057617,-0.0,-9.083274932208953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.748974844114856e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.0001026612590067,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,7.582535181427374e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0001026614263537,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0004869808035437,290.436767578125,294.1499938964844,264.25,262.4465026855469,265.0519104003906,264.2550048828125,289.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541659478098,1.0511132408907996e-08,0.0011541554704308,-0.0264706518501043,0.0,0.0,0.0,-0.0106034344062209,60.0,-19.644079208374023,-0.0,-9.082303620289168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,9.748140291776508e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0001026524769258,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,7.581886893603951e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001026526442728,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004869391559623,290.4313659667969,294.1499938964844,264.25,262.4496459960937,265.0437316894531,264.2540283203125,289.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540672276169,1.0500724734185953e-08,0.0011540567502379,-0.0264434162527322,0.0,0.0,0.0,-0.010598225519061,60.0,-19.637535095214844,-0.0,-9.080748952783325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.74700742517598e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001026405516313,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.581005775136873e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001026407117024,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0004868825781159,290.42596435546875,294.1499938964844,264.25,262.4532165527344,265.0355834960937,264.25323486328125,289.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539330007508,1.0486588486458004e-08,0.0011539225233718,-0.0264064259827137,0.0,0.0,0.0,-0.0105911502614617,60.0,-19.63044166564941,-0.0,-9.078637219772645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.745547140482812e-05,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001026251702569,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.579869998153299e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.000102625330328,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0004868096148129,290.4205322265625,294.1499938964844,264.25,262.4571838378906,265.0275573730469,264.25262451171875,289.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537600075826,1.0468366617999436e-08,0.0011537496466189,-0.0263587422668933,0.0,0.0,0.0,-0.0105820298194885,60.0,-19.622594833374023,-0.0,-9.075915841094685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.74384747678414e-05,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,0.0001026072714012,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,7.578547956654802e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001026074314722,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0004867247189395,290.41510009765625,294.1499938964844,264.25,262.4615478515625,265.01959228515625,264.25213623046875,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535588419064,1.0447162246407517e-08,0.0011535483645275,-0.0263032522052526,0.0,0.0,0.0,-0.0105714173987507,60.0,-19.61424446105957,-0.0,-9.072749662664137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.74189752014354e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001025867459247,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.577031647088006e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001025869059958,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0004866273375228,290.4096374511719,294.1499938964844,264.25,262.4662780761719,265.0117492675781,264.251708984375,289.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533279903233,1.0422842144919288e-08,0.0011533176293596,-0.0262396112084388,0.0,0.0,0.0,-0.0105592450127005,60.0,-19.605337142944336,-0.0,-9.069118789284405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
