time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691920,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.739722008816898e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001025638266582,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,7.575339259346947e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0001025639867293,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.000486518634716,290.4041748046875,294.1499938964844,264.25,262.4713439941406,265.0039367675781,264.2513732910156,289.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530703632161,1.0395696747877992e-08,0.0011530598858371,-0.0261685736477375,0.0,0.0,0.0,-0.010545658878982,60.0,-19.59599876403809,-0.0,-9.065066564062364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.737312939250842e-05,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,0.00010253846267,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.573464972665533e-05,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.0001025386227411,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0004863983194809,290.3987121582031,294.1499938964844,264.25,262.4767761230469,264.9962463378906,264.2511291503906,289.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527850292623,1.0365647895582697e-08,0.0011527746682986,-0.0260899383574724,0.0,0.0,0.0,-0.0105306189507246,60.0,-19.58608627319336,-0.0,-9.060582328856981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,9.734751074574888e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001025114906951,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.57147281547077e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001025116434902,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004862703790422,290.39324951171875,294.1499938964844,264.25,262.4825134277344,264.9886169433594,264.2509155273437,289.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524817673489,1.0333693900577146e-08,0.0011524714063853,-0.0260063204914331,0.0,0.0,0.0,-0.0105146262794733,60.0,-19.575822830200195,-0.0,-9.05581458710003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.732045873533934e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.0001024830053211,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.56936933612451e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001024831581162,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0004861352499574,290.38775634765625,294.1499938964844,264.25,262.488525390625,264.9810791015625,264.250732421875,289.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521615087985,1.0299951114234318e-08,0.0011521511478349,-0.0259180180728435,0.0,0.0,0.0,-0.0104977376759052,60.0,-19.565210342407227,-0.0,-9.050781812902644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.72919588093646e-05,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001024529919959,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,7.567152351839468e-05,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.000102453144791,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0004859928740188,290.3822326660156,294.1499938964844,264.25,262.4948425292969,264.9736328125,264.2506103515625,289.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518240207806,1.026439999662898e-08,0.0011518137762323,-0.0258249826729297,0.0,0.0,0.0,-0.0104799438267946,60.0,-19.554277420043945,-0.0,-9.045480453551137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,9.726264397613704e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.0001024221201078,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,7.564872066723183e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001024222729029,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0004858464526478,290.3767395019531,294.1499938964844,264.25,262.5014343261719,264.9662475585937,264.25048828125,289.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514768702909,1.0227831026554668e-08,0.0011514666257426,-0.0257292836904525,0.0,0.0,0.0,-0.0104616405442357,60.0,-19.543121337890625,-0.0,-9.040029169682384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.723253606352956e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001023904187604,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,7.562530663562939e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001023905715555,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004856960731558,290.3712158203125,294.1499938964844,264.25,262.5082702636719,264.9589233398437,264.2503967285156,289.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511204065755,1.0190278842969748e-08,0.0011511102784425,-0.0256310105323791,0.0,0.0,0.0,-0.0104428455233573,60.0,-19.53178596496582,-0.0,-9.03443293509554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.720197704154998e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001023582371999,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,7.560153608210385e-05,290.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.000102358389995,291.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0004855434235651,290.3656921386719,294.1499938964844,264.25,262.5153503417969,264.95172119140625,264.2503356933594,289.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507585877552,1.0152160001553057e-08,0.0011507484596222,-0.0255312528461217,0.0,0.0,0.0,-0.0104237664490938,60.0,-19.5202751159668,-0.0,-9.028754277551344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.717127977637574e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0001023259101202,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,7.55776563892141e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001023260629153,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0004853900754824,290.3601379394531,294.1499938964844,264.25,262.52264404296875,264.9445495605469,264.2502746582031,289.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503951391205,1.0113867077166104e-08,0.0011503850109875,-0.025431040674448,0.0,0.0,0.0,-0.0104046007618308,60.0,-19.508691787719727,-0.0,-9.023050751011397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.714056068332866e-05,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001022935684886,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,7.555376942036673e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001022937140078,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004852366400882,290.3546142578125,294.1499938964844,264.25,262.5301513671875,264.9375,264.2502136230469,289.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500313412398,1.007555283649708e-08,0.0011500213295221,-0.0253307707607746,0.0,0.0,0.0,-0.0103854238986969,60.0,-19.49706077575684,-0.0,-9.017346513928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.711019083624706e-05,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328369140625,0.0,0.0,0.000102261583379,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,7.553014438599348e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001022617361741,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.00048508492182,290.3490600585937,294.1499938964844,264.25,262.5378112792969,264.93048095703125,264.25018310546875,289.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496717343106,1.0037671138718451e-08,0.001149661722593,-0.0252316333353519,0.0,0.0,0.0,-0.0103664640337228,60.0,-19.48544311523437,-0.0,-9.011708357320458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.708043944556266e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001022302603814,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,7.550700684078038e-05,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001022304059006,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0004849363176617,290.3434753417969,294.1499938964844,264.25,262.545654296875,264.9235534667969,264.2501525878906,289.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011493195779621,1.000056304434338e-08,0.0011493095662444,-0.0251345187425613,0.0,0.0,0.0,-0.0103478906676173,60.0,-19.47389793395996,-0.0,-9.006186729720866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,9.705144475447014e-05,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001021997231873,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.548445137217641e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,0.0001021998687065,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0004847914678975,290.3379211425781,294.1499938964844,264.25,262.5536193847656,264.91668701171875,264.2501220703125,289.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489761527627,9.964390201844252e-09,0.001148966141045,-0.0250398498028516,0.0,0.0,0.0,-0.0103297857567667,60.0,-19.46246337890625,-0.0,-9.000806500125692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,9.702327224658802e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001021700591081,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,7.54625434638001e-05,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001021702046273,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0004846507799811,290.33233642578125,294.1499938964844,264.25,262.5617370605469,264.909912109375,264.2500915527344,289.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486426228657,9.929254751739336e-09,0.001148632611148,-0.0249478965997695,0.0,0.0,0.0,-0.0103121995925903,60.0,-19.45116424560547,-0.0,-8.995581879389648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,9.699651127448304e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001021418793243,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,7.544172694906592e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001021420248434,291.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004845171060878,290.32672119140625,294.1499938964844,264.25,262.5699768066406,264.9031982421875,264.2500915527344,289.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483257403597,9.895874342191746e-09,0.0011483158450573,-0.0248605348169803,0.0,0.0,0.0,-0.0102954925969243,60.0,-19.44008445739746,-0.0,-8.990619448923098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,9.697092173155396e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,0.0001021149291773,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,7.542182720499113e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001021150746964,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0004843892820645,290.3211364746094,294.1499938964844,264.25,262.57830810546875,264.89654541015625,264.25006103515625,289.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148022711277,9.863954097966145e-09,0.0011480128159746,-0.0247769951820373,0.0,0.0,0.0,-0.0102795157581567,60.0,-19.42922019958496,-0.0,-8.985875155076428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.694690379546957e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001020896379486,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,7.540314254583791e-05,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001020897834678,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0004842692869715,290.3155212402344,294.1499938964844,264.25,262.58673095703125,264.8899841308594,264.25006103515625,288.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477383086457,9.83399406351282e-09,0.0011477285297587,-0.0246985852718353,0.0,0.0,0.0,-0.0102645205333828,60.0,-19.418596267700195,-0.0,-8.981423604836891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,9.692490129964426e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001020664712996,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,7.538602949352935e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001020666095428,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0004841593909077,290.3099060058594,294.1499938964844,264.25,262.59521484375,264.88348388671875,264.2500305175781,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474777711555,9.806544021273568e-09,0.0011474678758531,-0.0246267449110746,0.0,0.0,0.0,-0.0102507816627621,60.0,-19.408376693725582,-0.0,-8.977345800076365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,9.690473234513776e-05,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.0001020452327793,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,7.537034980487078e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001020453782984,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0004840586625505,290.30426025390625,294.1499938964844,264.25,262.6037292480469,264.8770446777344,264.2500305175781,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472390033304,9.78139080842766e-09,0.0011472292244434,-0.0245609153062105,0.0,0.0,0.0,-0.010238192975521,60.0,-19.39850807189941,-0.0,-8.973610476914473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.688580030342564e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001020252966554,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.535562326665968e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,0.0001020254421746,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,0.0004839641042053,290.29864501953125,294.1499938964844,264.25,262.6122741699219,264.87066650390625,264.2500305175781,288.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470147874206,9.757774144247833e-09,0.0011470050085335,-0.0244991052895784,0.0,0.0,0.0,-0.010226372629404,60.0,-19.388896942138672,-0.0,-8.970103948513498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.68693129834719e-05,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001020079362206,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,7.534279575338587e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0001020080744638,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004838817403651,290.2929992675781,294.1499938964844,264.25,262.620849609375,264.8643493652344,264.2500305175781,288.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468195589259,9.737205708404416e-09,0.0011468097800388,-0.0244452711194753,0.0,0.0,0.0,-0.0102160768583416,60.0,-19.37967109680176,-0.0,-8.9670500358352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.685507393442094e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001019929404719,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,7.533172174589708e-05,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001019930787151,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0004838106106035,290.2873229980469,294.1499938964844,264.25,262.62939453125,264.8581237792969,264.2500305175781,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466508731245,9.719439475475156e-09,0.0011466410942375,-0.0243987757712602,0.0,0.0,0.0,-0.0102071855217218,60.0,-19.37091064453125,-0.0,-8.964413211742794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,9.684301767265424e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001019802512018,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,7.532235031249002e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.000101980389445,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0004837503947783,290.2816772460937,294.1499938964844,264.25,262.637939453125,264.8519592285156,264.2500305175781,288.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114650814794,9.704402614829633e-09,0.001146498369053,-0.0243594199419021,0.0,0.0,0.0,-0.0101996595039963,60.0,-19.362564086914062,-0.0,-8.962181397009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,9.683291136752814e-05,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0001019696064759,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,7.531448500230908e-05,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.000101969744719,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0004836998996324,290.2760009765625,294.1499938964844,264.25,262.6464538574219,264.8458251953125,264.25,288.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463883565738,9.69179048126989e-09,0.0011463786941021,-0.0243264120072126,0.0,0.0,0.0,-0.010193346068263,60.0,-19.35462760925293,-0.0,-8.96030982744378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,9.682531526777892e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,0.0001019616029225,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,7.530857692472637e-05,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001019617411657,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0004836619482375,290.27032470703125,294.1499938964844,264.25,262.6549072265625,264.8397827148437,264.25,288.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462983675301,9.682308288461172e-09,0.0011462887050583,-0.0243015941232442,0.0,0.0,0.0,-0.0101886000484228,60.0,-19.34716796875,-0.0,-8.958902952826976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.681982191978022e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001019558258121,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,7.530430593760684e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001019559567794,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0004836345324292,290.2646179199219,294.1499938964844,264.25,262.6632995605469,264.83380126953125,264.25,288.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462332913652,9.675454215596346e-09,0.0011462236288934,-0.024283654987812,0.0,0.0,0.0,-0.0101851699873805,60.0,-19.34013557434082,-0.0,-8.957886166172102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,9.68166350503452e-05,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,0.0001019524715957,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,7.53018248360604e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001019526025629,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.000483618612634,290.2589111328125,294.1499938964844,264.25,262.67156982421875,264.827880859375,264.25,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461954563856,9.67147339991925e-09,0.0011461857939139,-0.0242732372134923,0.0,0.0,0.0,-0.0101831778883934,60.0,-19.3335189819336,-0.0,-8.957295705158685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,9.681567462394014e-05,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001019514602376,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,7.530108268838376e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,0.0001019515912048,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0004836138396058,290.2532043457031,294.1499938964844,264.25,262.6797790527344,264.8219909667969,264.25,288.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146184047684,9.670274359052657e-09,0.0011461743852123,-0.0242700986564159,0.0,0.0,0.0,-0.0101825771853327,60.0,-19.32741355895996,-0.0,-8.957118069474745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,9.6816940640565e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0001019527917378,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,7.530206494266167e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.000101952922705,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.000483620155137,290.2474975585937,294.1499938964844,264.25,262.6878356933594,264.8161926269531,264.25,288.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461989488452,9.671843770320264e-09,0.0011461892863735,-0.0242742057889699,0.0,0.0,0.0,-0.0101833622902631,60.0,-19.32173156738281,-0.0,-8.95735041694934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.682000381872058e-05,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.000101956014987,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.530444418080151e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001019561459543,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.000483635434648,290.24176025390625,294.1499938964844,264.25,262.6957702636719,264.8104553222656,264.25,288.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462351540103,9.675655832097618e-09,0.0011462254915386,-0.0242841839790344,0.0,0.0,0.0,-0.0101852705702185,60.0,-19.31645393371582,-0.0,-8.95791671950974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,9.682539530331268e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.000101961690234,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,7.530863513238728e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0001019618212012,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.000483662384795,290.23602294921875,294.1499938964844,264.25,262.7035522460937,264.80474853515625,264.25,288.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462989496067,9.68237401366423e-09,0.001146289287135,-0.024301765486598,0.0,0.0,0.0,-0.0101886326447129,60.0,-19.31153678894043,-0.0,-8.958913610968011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.683228563517332e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001019689516397,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.531399751314893e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001019690826069,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0004836968146264,290.2302551269531,294.1499938964844,264.25,262.7111511230469,264.7991027832031,264.25,288.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463804403319,9.690965363517993e-09,0.0011463707778602,-0.0243242513388395,0.0,0.0,0.0,-0.0101929334923625,60.0,-19.307104110717773,-0.0,-8.960188324635966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,9.684126416686922e-05,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0001019784031086,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,7.532098243245855e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,0.0001019785340758,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0004837416636291,290.2245178222656,294.1499938964844,264.25,262.71856689453125,264.79351806640625,264.25,288.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464867275208,9.702154635249371e-09,0.0011464769486337,-0.0243535358458757,0.0,0.0,0.0,-0.0101985335350036,60.0,-19.3029842376709,-0.0,-8.961848863009436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,9.685160330263898e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001019892952172,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,7.532902236562222e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001019894261844,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0004837933229282,290.2187194824219,294.1499938964844,264.25,262.72576904296875,264.7880249023437,264.25,288.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146609080024,9.715049209546578e-09,0.0011465994175523,-0.0243872832506895,0.0,0.0,0.0,-0.0102049876004457,60.0,-19.299280166625977,-0.0,-8.963763065139575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.686355042504148e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0001020018753479,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,7.533831376349553e-05,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0001020020063151,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0004838529857806,290.21295166015625,294.1499938964844,264.25,262.7327575683594,264.7825622558594,264.25,288.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114675052464,9.72993952075285e-09,0.001146740745753,-0.024426257237792,0.0,0.0,0.0,-0.0102124400436878,60.0,-19.29588890075684,-0.0,-8.965973563590526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.687676356406882e-05,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,0.0001020157869788,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,7.534858741564676e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065673828125,0.0,0.0,0.0001020159179461,291.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0004839189932681,290.2071533203125,294.1499938964844,264.25,262.739501953125,264.77716064453125,264.25,288.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469068704172,9.746409901367773e-09,0.0011468970915302,-0.0244693625718355,0.0,0.0,0.0,-0.0102206841111183,60.0,-19.29277610778809,-0.0,-8.968418541144275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,9.689117723610252e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,0.0001020309719024,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,7.535979966633022e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001020310955937,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0004839909961447,290.20135498046875,294.1499938964844,264.25,262.7460021972656,264.77178955078125,264.25,288.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470774188637,9.764382191690402e-09,0.0011470676399767,-0.024516399949789,0.0,0.0,0.0,-0.0102296788245439,60.0,-19.28992080688477,-0.0,-8.971086629117053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,9.690638398751616e-05,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001020469862851,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,7.537163037341088e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001020471099764,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.000484066986246,290.195556640625,294.1499938964844,264.25,262.752197265625,264.7665100097656,264.25,288.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472575133666,9.783347465486258e-09,0.0011472477344796,-0.0245660357177257,0.0,0.0,0.0,-0.010239171795547,60.0,-19.28727531433105,-0.0,-8.973903220521606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,9.692242747405544e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001020638810587,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,7.53841086407192e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001020640047499,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0004841471090912,290.1897277832031,294.1499938964844,264.25,262.7581481933594,264.7612609863281,264.25,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474473867565,9.803351019854745e-09,0.0011474374914541,-0.02461838722229,0.0,0.0,0.0,-0.0102491835132241,60.0,-19.284812927246094,-0.0,-8.976873999699819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,9.693903848528862e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,0.0001020813724608,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,7.5397030741442e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,0.000102081496152,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0004842300841119,290.18389892578125,294.1499938964844,264.25,262.7637634277344,264.7560729980469,264.25,288.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476438958197,9.824059787888473e-09,0.0011476341169327,-0.0246725864708423,0.0,0.0,0.0,-0.010259548202157,60.0,-19.28251266479492,-0.0,-8.97995064974566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
