time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694320,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.695596963865682e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,0.0001020992058329,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,7.541020022472367e-05,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001020993295242,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,0.0004843146598432,290.17803955078125,294.1499938964844,264.25,262.7690734863281,264.7509155273437,264.25,288.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478443630039,9.845170900746323e-09,0.0011478344677016,-0.0247278362512588,0.0,0.0,0.0,-0.0102701149880886,60.0,-19.280317306518555,-0.0,-8.983086985381308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.697310451883824e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0001021172502078,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,7.542352250311524e-05,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,0.0001021173666231,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0004844002542085,290.1722106933594,294.1499938964844,264.25,262.7740478515625,264.7458190917969,264.25,288.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480471584945,9.866532479918533e-09,0.0011480372631922,-0.024783743545413,0.0,0.0,0.0,-0.0102808065712451,60.0,-19.278200149536133,-0.0,-8.986261690324684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.699013025965542e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,0.0001021351781673,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.543676474597305e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001021353018586,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236267089844,0.0,0.0,0.000484485324705,290.1663513183594,294.1499938964844,264.25,262.7786560058594,264.74078369140625,264.25,288.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482486734166,9.887762608684625e-09,0.0011482387781143,-0.0248393062502145,0.0,0.0,0.0,-0.0102914329618215,60.0,-19.276103973388672,-0.0,-8.989417210614192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,9.700702503323556e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001021529678837,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,7.544990512542427e-05,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,0.000102153091575,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0004845696967095,290.16046142578125,294.1499938964844,264.25,262.78289794921875,264.7358093261719,264.25,288.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484486749395,9.908825759907812e-09,0.0011484387796372,-0.024894431233406,0.0,0.0,0.0,-0.0103019746020436,60.0,-19.274019241333008,-0.0,-8.992547861907951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,9.702343959361316e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,0.000102170255559,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,7.546267443103716e-05,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0001021703719743,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,0.0004846517113037,290.15460205078125,294.1499938964844,264.25,262.7867431640625,264.7308654785156,264.25,288.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486429721117,9.929292943411385e-09,0.001148632960394,-0.0249479971826076,0.0,0.0,0.0,-0.0103122191503643,60.0,-19.271886825561523,-0.0,-8.995591116445213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,9.703929390525444e-05,291.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001021869538817,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,7.54750071791932e-05,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.000102187070297,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0004847309028264,290.1487121582031,294.1499938964844,264.25,262.7901916503906,264.7259826660156,264.25,288.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488306336104,9.949063795033908e-09,0.0011488207383081,-0.0249997396022081,0.0,0.0,0.0,-0.0103221144527196,60.0,-19.26967430114746,-0.0,-8.998531342285787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.705436968943104e-05,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.0001022028227453,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,7.548672874690965e-05,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0001022029464365,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0004848061944358,290.142822265625,294.1499938964844,264.25,262.7931823730469,264.7211303710937,264.25,288.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490089818835,9.967854097681084e-09,0.0011489990865811,-0.0250489152967929,0.0,0.0,0.0,-0.0103315198794007,60.0,-19.2673454284668,-0.0,-9.001325906865534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,9.706870332593098e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0001022179203573,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,7.549787551397458e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.0001022180367726,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0004848777898587,290.13690185546875,294.1499938964844,264.25,262.7957763671875,264.7163391113281,264.25,288.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491787154227,9.985725135663872e-09,0.001149168703705,-0.0250956863164901,0.0,0.0,0.0,-0.0103404643014073,60.0,-19.26488494873047,-0.0,-9.00398404724001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,9.708206926006824e-05,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001022319993353,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,7.550827285740525e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001022321157506,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,0.0004849445831496,290.1309814453125,294.1499938964844,264.25,262.79791259765625,264.7115783691406,264.25,288.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011493369238451,1.0002393580066382e-08,0.0011493269121274,-0.0251393094658851,0.0,0.0,0.0,-0.0103488070890307,60.0,-19.26227188110352,-0.0,-9.006463841387814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.709618461783975e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001022468641167,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,7.551925227744505e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.000102246980532,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0004850151017308,290.12506103515625,294.1499938964844,264.25,262.79962158203125,264.7068786621094,264.25,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495039798319,1.00199910590959e-08,0.0011494939681142,-0.0251853615045547,0.0,0.0,0.0,-0.0103576146066188,60.0,-19.259614944458008,-0.0,-9.009082191369089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.71127301454544e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001022642900352,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,7.553212344646454e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,0.0001022644064505,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0004850977566093,290.119140625,294.1499938964844,264.25,262.80096435546875,264.7022399902344,264.25,288.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496997904032,1.0040623443785536e-08,0.0011496897786855,-0.0252393595874309,0.0,0.0,0.0,-0.0103679411113262,60.0,-19.25716781616211,-0.0,-9.012152446530308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,9.713144390843809e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0001022839933284,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,7.55466753616929e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001022841097437,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0004851912090089,290.1131896972656,294.1499938964844,264.25,262.8019714355469,264.6976318359375,264.25,288.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499212123453,1.0063953226335798e-08,0.0011499112006276,-0.0253004133701324,0.0,0.0,0.0,-0.0103796180337667,60.0,-19.25499153137207,-0.0,-9.015624868879969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,9.715285705169664e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0001023065415211,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,7.556333002867177e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,0.0001023066579364,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0004852981946896,290.10723876953125,294.1499938964844,264.25,262.8026428222656,264.69305419921875,264.25,288.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501747649163,1.0090657198702502e-08,0.0011501647531986,-0.0253702979534864,0.0,0.0,0.0,-0.010392983444035,60.0,-19.253158569335938,-0.0,-9.019600355486548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,9.717576176626608e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001023306685965,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,7.55811488488689e-05,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001023307777359,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.000485412630951,290.1012878417969,294.1499938964844,264.25,262.8030090332031,264.68853759765625,264.25,288.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504457797855,1.011921746396638e-08,0.0011504357680678,-0.0254450421780347,0.0,0.0,0.0,-0.0104072783142328,60.0,-19.251853942871094,-0.0,-9.02385295376007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,9.720134403323756e-05,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,0.0001023576041916,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.560104131698608e-05,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.000102357713331,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0004855403967667,290.0953063964844,294.1499938964844,264.25,262.80303955078125,264.6840515136719,264.25,288.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507485760375,1.015111195101781e-08,0.0011507384479045,-0.0255285091698169,0.0,0.0,0.0,-0.0104232421144843,60.0,-19.250991821289062,-0.0,-9.028603642491364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,9.72286143223755e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,0.0001023863223963,290.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,7.562225800938904e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001023864315357,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0004856766317971,290.0893249511719,294.1499938964844,264.25,262.80279541015625,264.6796264648437,264.25,288.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151071395725,1.0185121190886548e-08,0.001151061267592,-0.0256175119429826,0.0,0.0,0.0,-0.0104402638971805,60.0,-19.25049018859864,-0.0,-9.033670522740068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,9.725789277581498e-05,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0001024171506287,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,7.564502448076382e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001024172597681,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0004858228785451,290.0833435058594,294.1499938964844,264.25,262.8022766113281,264.6752624511719,264.25,288.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151417964138,1.0221627100293064e-08,0.0011514077195897,-0.0257130488753318,0.0,0.0,0.0,-0.0104585355147719,60.0,-19.250333786010746,-0.0,-9.039110437925046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,9.728916484164074e-05,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,0.0001024500816129,290.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,7.566934800706804e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,0.0001024501907522,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0004859790788032,290.07733154296875,294.1499938964844,264.25,262.8014831542969,264.6709289550781,264.25,288.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517881648615,1.0260623461988416e-08,0.0011517779203131,-0.0258150994777679,0.0,0.0,0.0,-0.0104780532419681,60.0,-19.250640869140625,-0.0,-9.044924098589037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.732213948154822e-05,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001024848097586,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,7.569499575765803e-05,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46221923828125,0.0,0.0,0.0001024849188979,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,0.0004861438064835,290.0713195800781,294.1499938964844,264.25,262.8004150390625,264.6666259765625,264.25,288.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521785054355,1.0301745234642112e-08,0.0011521682608872,-0.0259227119386196,0.0,0.0,0.0,-0.0104986354708671,60.0,-19.251293182373047,-0.0,-9.051056082398645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,9.73564019659534e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892761230469,0.0,0.0,0.0001025208912324,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,7.572164031444117e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001025210003717,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,0.0004863149661105,290.0653076171875,294.1499938964844,264.25,262.79913330078125,264.6623840332031,264.25,288.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525840964168,1.0344469281164947e-08,0.0011525737354531,-0.0260345172137022,0.0,0.0,0.0,-0.0105200186371803,60.0,-19.25222969055176,-0.0,-9.05742894019568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,9.73926144069992e-05,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001025590245262,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,7.574981282232329e-05,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001025591336656,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0004864958464168,290.05926513671875,294.1499938964844,264.25,262.7975769042969,264.6581420898437,264.25,288.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530128540471,1.03896287129146e-08,0.0011530023766681,-0.0261526945978403,0.0,0.0,0.0,-0.0105426218360662,60.0,-19.253442764282227,-0.0,-9.064168438044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,9.742990368977188e-05,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,0.0001025982928695,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,7.577880751341581e-05,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001025983947329,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0004866821109317,290.05322265625,294.1499938964844,264.25,262.7958374023437,264.6539611816406,264.25,288.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534541845321,1.0436124853185902e-08,0.0011534437071532,-0.0262743700295686,0.0,0.0,0.0,-0.0105658937245607,60.0,-19.255056381225582,-0.0,-9.071109019487268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,9.74687354755588e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.0001026391837513,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,7.58090172894299e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,0.0001026392928906,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0004868760879617,290.04718017578125,294.1499938964844,264.25,262.7938537597656,264.6498413085937,264.25,288.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153913908638,1.0484551005163212e-08,0.001153903431259,-0.0264010932296514,0.0,0.0,0.0,-0.0105901313945651,60.0,-19.25690460205078,-0.0,-9.078340923451833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,9.750897879712284e-05,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001026815662044,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,7.584031845908612e-05,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0001026816680678,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0004870771372225,290.0411376953125,294.1499938964844,264.25,262.79168701171875,264.645751953125,264.25,288.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543902801349,1.0534739303125208e-08,0.001154379802756,-0.0265324246138334,0.0,0.0,0.0,-0.0106152510270476,60.0,-19.259082794189453,-0.0,-9.08583928094231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50079345703125,0.0,0.0,9.755018982104956e-05,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.0001027249600156,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,7.58723690523766e-05,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001027250691549,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0004872829886153,290.0350646972656,294.1499938964844,264.25,262.7893371582031,264.6416931152344,264.25,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548780603334,1.0586129306489056e-08,0.0011548674665391,-0.0266669020056724,0.0,0.0,0.0,-0.0106409722939133,60.0,-19.261474609375,-0.0,-9.093520247915877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,9.759262320585548e-05,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,0.0001027696489472,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,7.590537279611453e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,0.0001027697508106,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0004874949518125,290.0289611816406,294.1499938964844,264.25,262.7868347167969,264.6376953125,264.25,288.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553803924471,1.063904431219953e-08,0.0011553697986528,-0.0268053691834211,0.0,0.0,0.0,-0.0106674572452902,60.0,-19.264101028442383,-0.0,-9.1014328518213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,9.763606067281216e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0001028153856168,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,7.593915506731719e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0001028154947562,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0004877119208686,290.0228881835937,294.1499938964844,264.25,262.7841491699219,264.6337280273437,264.25,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558945989236,1.0693211649481782e-08,0.001155883888714,-0.0269471108913421,0.0,0.0,0.0,-0.0106945680454373,60.0,-19.26693725585937,-0.0,-9.109535170637173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,9.76801893557422e-05,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,0.0001028618571581,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,7.597347575938329e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001028619590215,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,0.0004879323532804,290.01678466796875,294.1499938964844,264.25,262.78131103515625,264.6297912597656,264.25,288.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564169544726,1.0748237855295883e-08,0.001156406244263,-0.027091097086668,0.0,0.0,0.0,-0.0107221091166138,60.0,-19.26994132995605,-0.0,-9.117770360944633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,9.772525663720444e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0001029093182296,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,7.600853132316843e-05,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,0.000102909420093,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0004881575005128,290.0106811523437,294.1499938964844,264.25,262.7783508300781,264.6259155273437,264.25,288.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569504858925,1.0804442673872929e-08,0.0011569396592676,-0.0272381678223609,0.0,0.0,0.0,-0.0107502406463027,60.0,-19.273107528686523,-0.0,-9.126186029106977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,9.777112427400424e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001029576160362,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,7.604420534335077e-05,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0001029577178996,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0004883866058662,290.0045471191406,294.1499938964844,264.25,262.7752685546875,264.6220703125,264.25,288.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574934469535,1.0861637811387936e-08,0.0011574826203286,-0.0273878257721662,0.0,0.0,0.0,-0.0107788676396012,60.0,-19.276472091674805,-0.0,-9.13475375341477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,9.781759581528604e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308044433594,0.0,0.0,0.0001030065541272,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,7.608035230077803e-05,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001030066559906,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,0.0004886187380179,289.9984130859375,294.1499938964844,264.25,262.7720642089844,264.6182556152344,264.25,288.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580436257645,1.0919596782343888e-08,0.0011580326827242,-0.0275394804775714,0.0,0.0,0.0,-0.0108078764751553,60.0,-19.279972076416016,-0.0,-9.14344013835944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,9.786442387849092e-05,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001030558705679,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,7.611677574459463e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001030559724313,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0004888526746071,289.9922790527344,294.1499938964844,264.25,262.7687683105469,264.6144714355469,264.25,288.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158597995527,1.0977993625260753e-08,0.0011585870524868,-0.0276922807097435,0.0,0.0,0.0,-0.0108371041715145,60.0,-19.2835693359375,-0.0,-9.15219615649221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,9.79118121904321e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0001031057690852,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,7.615362846991047e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001031058709486,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0004890893469564,289.98614501953125,294.1499938964844,264.25,262.7654113769531,264.6107177734375,264.25,288.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591588845476,1.10370841355234e-08,0.001159147825092,-0.0278468951582908,0.0,0.0,0.0,-0.0108666801825165,60.0,-19.287261962890625,-0.0,-9.161060177120817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,9.795957885216922e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0001031560677802,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,7.619077950948849e-05,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,0.0001031561696436,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0004893279983662,289.97998046875,294.1499938964844,264.25,262.7619323730469,264.6070251464844,264.25,288.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159724430181,1.1096651597597429e-08,0.0011597132543101,-0.0280027538537979,0.0,0.0,0.0,-0.0108964946120977,60.0,-19.29105758666992,-0.0,-9.17000022582215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,9.800755651667714e-05,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001032065920298,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,7.622809789609164e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0001032066938932,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0004895676393061,289.97381591796875,294.1499938964844,264.25,262.7584228515625,264.6033630371094,264.25,288.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602923041209,1.1156481960483688e-08,0.0011602812446653,-0.0281592980027198,0.0,0.0,0.0,-0.0109264403581619,60.0,-19.29491424560547,-0.0,-9.178984328173101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.80557015282102e-05,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001032572909025,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,7.626554724993184e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001032573927659,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.000489808153361,289.9676208496094,294.1499938964844,264.25,262.7548522949219,264.5997314453125,264.25,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608622735366,1.1216523709833837e-08,0.0011608510976657,-0.028316393494606,0.0,0.0,0.0,-0.010956491343677,60.0,-19.29881477355957,-0.0,-9.18800395766084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,9.810389019548892e-05,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001033080407069,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,7.63030257076025e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001033081352943,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0004900488420389,289.96142578125,294.1499938964844,264.25,262.7512512207031,264.5961303710937,264.25,288.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614327086135,1.1276616085353908e-08,0.0011614215327426,-0.0284736193716526,0.0,0.0,0.0,-0.0109865684062242,60.0,-19.3027400970459,-0.0,-9.197036376917825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,9.815212979447097e-05,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.000103358834167,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,7.634054054506123e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001033589360304,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,0.0004902898217551,289.9552307128906,294.1499938964844,264.25,262.74761962890625,264.59259033203125,264.25,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620038421824,1.1336771521541776e-08,0.0011619924334809,-0.0286310072988271,0.0,0.0,0.0,-0.0110166771337389,60.0,-19.30668258666992,-0.0,-9.206082296486785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.820018749451263e-05,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0001034094457281,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,7.63779244152829e-05,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001034095403156,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0004905298701487,289.9490051269531,294.1499938964844,264.25,262.7439880371094,264.58905029296875,264.25,288.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625727638602,1.1396705801303142e-08,0.0011625613551586,-0.0287878178060054,0.0,0.0,0.0,-0.0110466750338673,60.0,-19.31061172485352,-0.0,-9.215099794346317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,9.82480778475292e-05,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0001034598753903,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,7.641517004230991e-05,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,0.0001034599772538,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0004907691036351,289.9428100585937,294.1499938964844,264.25,262.7403564453125,264.5855712890625,264.25,288.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631397064775,1.1456430470957455e-08,0.0011631282977759,-0.0289440732449293,0.0,0.0,0.0,-0.0110765676945447,60.0,-19.31452178955078,-0.0,-9.224089581039153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
