time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696720,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,9.829560440266504e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,0.0001035099267028,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,7.645213190698996e-05,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001035100212902,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0004910065326839,289.93658447265625,294.1499938964844,264.25,262.7367248535156,264.5821228027344,264.25,288.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637023417279,1.1515695952368787e-08,0.001163690816611,-0.029099129140377,0.0,0.0,0.0,-0.0111062303185462,60.0,-19.318378448486328,-0.0,-9.233014708343037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,9.834285447141156e-05,291.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0001035596797009,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,7.64888827688992e-05,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001035597742884,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0004912425647489,289.9303283691406,294.1499938964844,264.25,262.73309326171875,264.5787048339844,264.25,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642616009339,1.1574620373266953e-08,0.0011642500758171,-0.0292532891035079,0.0,0.0,0.0,-0.0111357225105166,60.0,-19.322185516357425,-0.0,-9.241892939826357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,9.838952246354891e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0001036088287946,290.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,7.652518252143636e-05,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001036089233821,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0004914756864309,289.9241027832031,294.1499938964844,264.25,262.72955322265625,264.5753173828125,264.25,288.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648141080513,1.1632819152396225e-08,0.0011648024665191,-0.0294055491685867,0.0,0.0,0.0,-0.0111648524180054,60.0,-19.325908660888672,-0.0,-9.250666010984788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.843566658673808e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001036574176396,290.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,7.656106754438952e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.000103657512227,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0004917061305604,289.9178466796875,294.1499938964844,264.25,262.7260131835937,264.57196044921875,264.25,288.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653603287413,1.1690359791316496e-08,0.0011653486872091,-0.0295560825616121,0.0,0.0,0.0,-0.0111936517059803,60.0,-19.32953453063965,-0.0,-9.259343869416625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,9.848110494203866e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001037052716128,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,7.659641414647922e-05,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001037053662003,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,0.000491933140438,289.9115600585937,294.1499938964844,264.25,262.7225646972656,264.5686340332031,264.25,288.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658982839435,1.1747030015385462e-08,0.001165886525996,-0.0297043416649103,0.0,0.0,0.0,-0.0112220160663127,60.0,-19.33304023742676,-0.0,-9.267894540698762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.852580114966258e-05,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,0.0001037523397826,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,7.663117867195979e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0001037524343701,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.0004921564250253,289.9053039550781,294.1499938964844,264.25,262.7191772460937,264.5653381347656,264.25,288.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664273915812,1.1802768540292163e-08,0.0011664156336337,-0.0298501569777727,0.0,0.0,0.0,-0.0112499129027128,60.0,-19.336414337158203,-0.0,-9.276308787775633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,9.856949327513576e-05,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001037983456626,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,7.666516466997564e-05,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.0001037984402501,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,0.0004923747037537,289.8990173339844,294.1499938964844,264.25,262.71588134765625,264.56207275390625,264.25,288.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669446248561,1.1857254733627089e-08,0.0011669327504932,-0.0299926958978176,0.0,0.0,0.0,-0.0112771848216652,60.0,-19.33961296081543,-0.0,-9.284536872655737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,9.861254511633888e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001038436894305,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,7.669864862691611e-05,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0001038437767419,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0004925897228531,289.8927001953125,294.1499938964844,264.25,262.7126770019531,264.5588684082031,264.25,288.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167454291135,1.1910944230919542e-08,0.0011674424167722,-0.0301331505179405,0.0,0.0,0.0,-0.0113040572032332,60.0,-19.34267807006836,-0.0,-9.292649139069908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,9.865428000921384e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0001038876362144,290.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,7.673110667383298e-05,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001038877235259,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.0004927982226945,289.88641357421875,294.1499938964844,264.25,262.7095947265625,264.5556640625,264.25,288.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679483577609,1.1962990598135548e-08,0.001167936483398,-0.0302693042904138,0.0,0.0,0.0,-0.0113301062956452,60.0,-19.34556198120117,-0.0,-9.300515557697508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,9.86950981314294e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001039306152961,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,7.676285167690367e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,0.0001039307098835,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0004930021241307,289.8800964355469,294.1499938964844,264.25,262.7066345214844,264.552490234375,264.25,288.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684315977618,1.2013891215190142e-08,0.0011684196069836,-0.0304024573415517,0.0,0.0,0.0,-0.0113555826246738,60.0,-19.34821128845215,-0.0,-9.308212867154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,9.873432281892748e-05,291.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001039719281834,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,7.679335976717994e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0001039720154949,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0004931980511173,289.873779296875,294.1499938964844,264.25,262.70379638671875,264.54937744140625,264.25,288.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688959784805,1.2062807641655128e-08,0.0011688838712871,-0.0305304192006587,0.0,0.0,0.0,-0.0113800661638379,60.0,-19.35063743591309,-0.0,-9.315612459204205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,9.877273987513036e-05,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001040123752318,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,7.682324212510139e-05,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0001040124698192,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0004933899617753,289.8674621582031,294.1499938964844,264.25,262.7011108398437,264.5462646484375,264.25,288.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693506967276,1.2110712432900073e-08,0.0011693385895341,-0.0306557342410087,0.0,0.0,0.0,-0.0114040430635213,60.0,-19.35282325744629,-0.0,-9.322862126737165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,9.880948346108198e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0001040510687744,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,7.68518220866099e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001040511633618,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0004935734905302,289.8611145019531,294.1499938964844,264.25,262.6985778808594,264.543212890625,264.25,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697856243699,1.2156534445750822e-08,0.0011697735171765,-0.030775599181652,0.0,0.0,0.0,-0.0114269768819212,60.0,-19.354751586914062,-0.0,-9.32979915546639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,9.884469909593464e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0001040881543303,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,7.687920879106969e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0001040882416418,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0004937493940815,289.8547668457031,294.1499938964844,264.25,262.6962280273437,264.5401916503906,264.25,288.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702025076374,1.2200445098642376e-08,0.0011701902840286,-0.0308904629200696,0.0,0.0,0.0,-0.0114489551633596,60.0,-19.35639381408692,-0.0,-9.336449835473105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,9.887831402011216e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0001041235518641,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,7.690535130677745e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0001041236391756,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0004939173231832,289.8484191894531,294.1499938964844,264.25,262.6940612792969,264.53717041015625,264.25,288.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706004152074,1.2242364455516965e-08,0.0011705881915986,-0.0310001168400049,0.0,0.0,0.0,-0.0114699369296431,60.0,-19.35773658752441,-0.0,-9.342800666445329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,9.89102409221232e-05,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.0001041571740643,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,7.693018415011466e-05,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0001041572613758,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,0.0004940768121741,289.8420715332031,294.1499938964844,264.25,262.69207763671875,264.5342102050781,264.25,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709784157574,1.2282181494072121e-08,0.0011709661921486,-0.0311042685061693,0.0,0.0,0.0,-0.0114898653700947,60.0,-19.35876846313477,-0.0,-9.348834595357405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,9.894018876366316e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0001041887080646,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,7.695347449043766e-05,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001041887953761,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.000494226347655,289.835693359375,294.1499938964844,264.25,262.6903381347656,264.53125,264.25,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713329004123,1.2319523179371572e-08,0.0011713205603882,-0.0312019474804401,0.0,0.0,0.0,-0.0115085551515221,60.0,-19.359451293945312,-0.0,-9.354495489333205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,9.89687177934684e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,0.0001042187577695,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,7.697567343711853e-05,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.000104218845081,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,0.0004943688982166,289.8293151855469,294.1499938964844,264.25,262.68878173828125,264.5283508300781,264.25,288.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716707376763,1.2355107159578438e-08,0.0011716583976522,-0.0312950238585472,0.0,0.0,0.0,-0.0115263648331165,60.0,-19.359827041625977,-0.0,-9.359891350868564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.899501310428604e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0001042464427882,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,7.699611887801439e-05,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001042465300997,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0004945002146996,289.82293701171875,294.1499938964844,264.25,262.6874694824219,264.52545166015625,264.25,288.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719819158315,1.2387891601406409e-08,0.0011719695758074,-0.0313807800412178,0.0,0.0,0.0,-0.0115427738055586,60.0,-19.359827041625977,-0.0,-9.36486443947615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.901932935463265e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.000104272054159,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,7.701503636781126e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0001042721414705,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0004946217522956,289.8165588378906,294.1499938964844,264.25,262.6864318847656,264.5226135253906,264.25,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722698109224,1.2418221118082329e-08,0.0011722574708983,-0.0314601138234138,0.0,0.0,0.0,-0.0115579543635249,60.0,-19.359453201293945,-0.0,-9.369466624775669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,9.90411062957719e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001042949807015,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,7.703196752117947e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.000104295068013,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004947304842062,289.8101501464844,294.1499938964844,264.25,262.6856384277344,264.519775390625,264.25,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725276708602,1.2445371844194142e-08,0.0011725152144208,-0.0315311290323734,0.0,0.0,0.0,-0.0115715442225337,60.0,-19.358625411987305,-0.0,-9.373586351557608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.906118066282944e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0001043161246343,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,7.70475817262195e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001043162046698,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0004948307760059,289.80377197265625,294.1499938964844,264.25,262.6850891113281,264.5169982910156,264.25,288.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727652745321,1.247040337659655e-08,0.0011727528180927,-0.0315966047346591,0.0,0.0,0.0,-0.0115840723738074,60.0,-19.3574275970459,-0.0,-9.377386334108453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,9.90786065813154e-05,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,0.0001043344745994,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.706113683525473e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001043345619109,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0004949178546667,289.79736328125,294.1499938964844,264.25,262.6848449707031,264.51422119140625,264.25,288.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729715624824,1.2492136214348193e-08,0.0011729591060429,-0.0316534489393234,0.0,0.0,0.0,-0.0115949502214789,60.0,-19.35578155517578,-0.0,-9.38068609457332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.909376240102574e-05,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,0.0001043504380504,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,7.707293116254732e-05,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001043505180859,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0004949935246258,289.7909240722656,294.1499938964844,264.25,262.6849060058594,264.511474609375,264.25,288.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731509584933,1.2511034874762572e-08,0.0011731385020539,-0.031702883541584,0.0,0.0,0.0,-0.0116044096648693,60.0,-19.35369873046875,-0.0,-9.38355526614032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,9.910626977216452e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001043636002577,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.708265184191987e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,0.0001043636875692,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.000495055981446,289.7845153808594,294.1499938964844,264.25,262.68524169921875,264.5087585449219,264.25,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732989223673,1.2526622406028313e-08,0.0011732864659279,-0.0317436531186103,0.0,0.0,0.0,-0.0116122113540768,60.0,-19.35112190246582,-0.0,-9.385922794535873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,9.911620145430788e-05,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0001043740630848,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,7.709037890890613e-05,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001043741431203,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0004951056325808,289.778076171875,294.1499938964844,264.25,262.6859436035156,264.5060729980469,264.25,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734165018424,1.2539006277734188e-08,0.001173404045403,-0.0317760482430458,0.0,0.0,0.0,-0.0116184093058109,60.0,-19.348058700561523,-0.0,-9.38780360115743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,9.912331734085456e-05,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001043815573211,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,7.709590863669291e-05,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0001043816373567,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,0.0004951411974616,289.77166748046875,294.1499938964844,264.25,262.6869506835937,264.50341796875,264.25,288.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735007865354,1.2547879180146992e-08,0.0011734882136806,-0.0317992530763149,0.0,0.0,0.0,-0.0116228507831692,60.0,-19.344501495361328,-0.0,-9.389151500727166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.912783571053296e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001043863157974,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,7.709942292422056e-05,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001043863958329,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,0.0004951637238264,289.7652282714844,294.1499938964844,264.25,262.68829345703125,264.5007629394531,264.25,288.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735542211681,1.2553508454971052e-08,0.0011735417647287,-0.0318139791488647,0.0,0.0,0.0,-0.0116256680339574,60.0,-19.34040069580078,-0.0,-9.390006283638288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19659423828125,0.0,0.0,9.912938548950478e-05,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0001043879528879,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,7.710063073318452e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001043880329234,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,0.0004951715236529,289.7587890625,294.1499938964844,264.25,262.69000244140625,264.4981689453125,264.25,288.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173572614789,1.255544201939074e-08,0.0011735600419342,-0.0318190343677997,0.0,0.0,0.0,-0.0116266356781125,60.0,-19.3358154296875,-0.0,-9.39030044833089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,9.912812674883752e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0001043866286636,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,7.709965575486422e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001043867086991,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.0004951651790179,289.7523193359375,294.1499938964844,264.25048828125,262.6924743652344,264.49560546875,264.2501220703125,288.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735577136278,1.2553866390874193e-08,0.001173545140773,-0.0318149141967296,0.0,0.0,0.0,-0.0116258477792143,60.0,-19.330371856689453,-0.0,-9.39006099542894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,9.912470704875886e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0001043830197886,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,7.709699275437742e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0001043830998241,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,0.0004951481241732,289.7458801269531,294.1499938964844,264.251953125,262.6960144042969,264.4930725097656,264.2505798339844,288.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735172010958,1.2549596029032273e-08,0.001173504628241,-0.0318037457764148,0.0,0.0,0.0,-0.0116237103939056,60.0,-19.32400703430176,-0.0,-9.38941226991119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,9.91194901871495e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001043775264406,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,7.709293277002871e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,0.0001043776064761,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0004951220471411,289.7394104003906,294.1499938964844,264.2543640136719,262.7006530761719,264.4905700683594,264.2513122558594,288.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734553845599,1.2543083016680612e-08,0.0011734428117051,-0.03178671002388,0.0,0.0,0.0,-0.0116204507648944,60.0,-19.316795349121094,-0.0,-9.388423194423012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,9.911178494803607e-05,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0001043694137479,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,7.708694465691224e-05,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0001043694937834,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0004950835718773,289.73297119140625,294.1499938964844,264.25762939453125,262.706298828125,264.4881286621094,264.2524719238281,288.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733641149476,1.2533471149822617e-08,0.0011733515420928,-0.0317615680396556,0.0,0.0,0.0,-0.011615639552474,60.0,-19.30863380432129,-0.0,-9.386963739643761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,9.910259541356936e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001043597440002,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,7.707979966653511e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0001043598240357,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,0.0004950377042405,289.7265014648437,294.1499938964844,264.2618103027344,262.7129211425781,264.4857788085937,264.25439453125,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173255383037,1.2522011871851646e-08,0.0011732429265975,-0.0317315943539142,0.0,0.0,0.0,-0.0116099044680595,60.0,-19.299041748046875,-0.0,-9.385222909941149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.909101208904758e-05,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0001043475422193,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.707078475505114e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001043476222548,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0004949798458255,289.72003173828125,294.1499938964844,264.2668151855469,262.7204895019531,264.4834899902344,264.2570495605469,288.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731182457879,1.2507561208963125e-08,0.0011731056729331,-0.031693797558546,0.0,0.0,0.0,-0.011602671816945,60.0,-19.28832054138184,-0.0,-9.383028753973124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,9.907801722874864e-05,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,0.000104333856143,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.706067844992504e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0001043339361785,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.000494914886076,289.71356201171875,294.1499938964844,264.2725830078125,262.7289733886719,264.4812927246094,264.2602844238281,288.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729643447324,1.24913475119115e-08,0.001172951888293,-0.0316513888537883,0.0,0.0,0.0,-0.0115945572033524,60.0,-19.27674865722656,-0.0,-9.380566723393713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.90631160675548e-05,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001043181691784,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,7.704908784944564e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.000104318241938,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0004948404966853,289.70709228515625,294.1499938964844,264.2791442871094,262.73834228515625,264.4791564941406,264.2640991210937,288.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727878591045,1.2472759713944017e-08,0.0011727754026651,-0.0316027663648128,0.0,0.0,0.0,-0.011585253290832,60.0,-19.26430320739746,-0.0,-9.37774515819001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,9.904627950163558e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0001043004376697,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,7.703599840169773e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001043005177052,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.0004947563866153,289.7005920410156,294.1499938964844,264.28643798828125,262.7485046386719,264.4771728515625,264.26885986328125,288.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725885560736,1.2451761399745465e-08,0.0011725760996341,-0.0315478444099426,0.0,0.0,0.0,-0.0115747433155775,60.0,-19.25060272216797,-0.0,-9.37455766347739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.902800229610877e-05,290.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0001042811927618,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,7.7021773904562e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001042812655214,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0004946650587953,289.6941223144531,294.1499938964844,264.29443359375,262.7594909667969,264.4752502441406,264.2742919921875,288.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723721399903,1.2428958306998084e-08,0.0011723596835508,-0.0314881987869739,0.0,0.0,0.0,-0.0115633299574255,60.0,-19.23606300354004,-0.0,-9.371096609811502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
