time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699060,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.900857548927888e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0001042607400449,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,7.700666901655495e-05,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,0.0001042608128045,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0004945680266246,289.6876220703125,294.1499938964844,264.3031005859375,262.771240234375,264.47344970703125,264.2803039550781,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721422197297,1.2404732352422345e-08,0.0011721297632902,-0.0314248315989971,0.0,0.0,0.0,-0.0115512050688266,60.0,-19.22081184387207,-0.0,-9.367420972239417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,9.89874024526216e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001042384392349,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12432861328125,0.0,0.0,7.699019624851644e-05,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0001042385119944,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0004944622633047,289.68115234375,294.1499938964844,264.3124084472656,262.7836608886719,264.47174072265625,264.2868957519531,288.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718914611265,1.2378317038042042e-08,0.001171879004687,-0.0313557349145412,0.0,0.0,0.0,-0.0115379840135574,60.0,-19.20483589172364,-0.0,-9.363413511209728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.896486153593288e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.0001042147050611,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,7.697266846662387e-05,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001042147778207,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004943496896885,289.6746520996094,294.1499938964844,264.3222961425781,262.7967834472656,264.4701232910156,264.29412841796875,288.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716246372088,1.2350207967415372e-08,0.0011716122971847,-0.0312822088599205,0.0,0.0,0.0,-0.0115239154547452,60.0,-19.1879997253418,-0.0,-9.359150254795169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,9.894104005070405e-05,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0001041896175593,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,7.695413660258055e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001041896903188,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0004942306550219,289.66815185546875,294.1499938964844,264.332763671875,262.810546875,264.4686584472656,264.3020324707031,288.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171342562884,1.2320488629313786e-08,0.0011713302228599,-0.0312044732272624,0.0,0.0,0.0,-0.0115090403705835,60.0,-19.170351028442383,-0.0,-9.354643282222241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,9.8915996204596e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0001041632494889,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,7.693465886404738e-05,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001041633222484,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0004941056249663,289.6616516113281,294.1499938964844,264.34375,262.8249206542969,264.46728515625,264.31060791015625,288.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710460530593,1.2289254947006611e-08,0.0011710337130352,-0.0311227720230817,0.0,0.0,0.0,-0.0114934081211686,60.0,-19.15196990966797,-0.0,-9.349908225431137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,9.888981730910018e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,0.0001041356808855,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,7.691430073464289e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.000104135753645,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693664550781,0.0,0.0,0.0004939748323522,289.6551513671875,294.1499938964844,264.3552551269531,262.83984375,264.466064453125,264.3197631835937,288.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707360390573,1.2256601067406336e-08,0.0011707238154485,-0.0310373548418283,0.0,0.0,0.0,-0.0114770643413066,60.0,-19.132923126220703,-0.0,-9.344959295276568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,9.886257612379268e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0001041069917846,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,7.689311314607039e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001041070645442,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.000493838742841,289.6486511230469,294.1499938964844,264.3672180175781,262.85528564453125,264.4649658203125,264.3295288085937,288.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704135686159,1.2222621137425449e-08,0.0011704013450071,-0.0309484712779521,0.0,0.0,0.0,-0.0114600574597716,60.0,-19.113256454467773,-0.0,-9.339810702613249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.883434540824965e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,0.0001040772622218,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,7.687115430599079e-05,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,0.0001040773349814,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05572509765625,0.0,0.0,0.0004936977056786,289.64215087890625,294.1499938964844,264.3796081542969,262.8712158203125,264.4640197753906,264.3398132324219,288.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700793402269,1.2187411080333277e-08,0.0011700671166181,-0.0308563690632581,0.0,0.0,0.0,-0.0114424340426921,60.0,-19.093015670776367,-0.0,-9.334477368838637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,9.880520519800484e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0001040465795085,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,7.68484896980226e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001040466522681,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0004935521865263,289.6356506347656,294.1499938964844,264.39239501953125,262.8875732421875,264.46319580078125,264.3506164550781,288.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169734285213,1.2151066819399148e-08,0.0011697221780195,-0.0307612959295511,0.0,0.0,0.0,-0.0114242434501647,60.0,-19.072242736816406,-0.0,-9.328973504807436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.87752282526344e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0001040150164044,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,7.682517752982676e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.000104015089164,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0004934024764224,289.6291198730469,294.1499938964844,264.4055480957031,262.90435791015625,264.4625244140625,264.3619079589844,288.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693794513121,1.2113681613357132e-08,0.0011693673441186,-0.030663501471281,0.0,0.0,0.0,-0.0114055322483181,60.0,-19.050981521606445,-0.0,-9.323314031917108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,9.874450188362972e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001039826529449,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,7.680127600906417e-05,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,0.0001039827257045,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352478027344,0.0,0.0,0.0004932489246129,289.62261962890625,294.1499938964844,264.4190368652344,262.9215087890625,264.4620056152344,264.3736267089844,288.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169015537016,1.2075351385476552e-08,0.0011690035462379,-0.0305632334202528,0.0,0.0,0.0,-0.0113863470032811,60.0,-19.029272079467773,-0.0,-9.317512450479628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,9.871308429865168e-05,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,0.0001039495764416,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,7.677684334339574e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001039496419252,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0004930920549668,289.6161193847656,294.1499938964844,264.4328308105469,262.9389953613281,264.4616394042969,264.3857421875,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686437064781,1.20361702826699e-08,0.0011686315992847,-0.030460737645626,0.0,0.0,0.0,-0.01136673707515,60.0,-19.00716209411621,-0.0,-9.311585102977916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,9.868106280919164e-05,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,0.000103915859654,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,7.675193774048239e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001039159251376,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.0004929321003146,289.6095886230469,294.1499938964844,264.4468994140625,262.9567565917969,264.46142578125,264.39825439453125,288.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682645417749,1.1996232451849664e-08,0.0011682525509968,-0.0303562637418508,0.0,0.0,0.0,-0.0113467471674084,60.0,-18.98468399047852,-0.0,-9.305544068638485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,9.86485174507834e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,0.0001038815826177,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,7.672662468394265e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,0.0001038816481013,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.00049276946811,289.6030578613281,294.1499938964844,264.4612121582031,262.9747619628906,264.4613342285156,264.4111022949219,288.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678792070597,1.1955634704463593e-08,0.0011678672162815,-0.030250059440732,0.0,0.0,0.0,-0.0113264275714755,60.0,-18.96188735961914,-0.0,-9.299405689944253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,9.861550643108784e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001038468253682,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,7.670094782952219e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744873046875,0.0,0.0,0.0001038468908518,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0004926046240143,289.5965576171875,294.1499938964844,264.4757080078125,262.99298095703125,264.46142578125,264.4242858886719,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674884008243,1.1914469411067332e-08,0.0011674765264615,-0.0301423724740743,0.0,0.0,0.0,-0.0113058239221572,60.0,-18.93880653381348,-0.0,-9.293184177749937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,9.858212433755398e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.000103811675217,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,7.667498721275479e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.0001038117407006,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,0.0004924378590658,289.59002685546875,294.1499938964844,264.4903564453125,263.0113830566406,264.4616394042969,264.437744140625,288.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670931708067,1.1872834271287049e-08,0.0011670812964439,-0.0300334524363279,0.0,0.0,0.0,-0.0112849855795502,60.0,-18.915491104125977,-0.0,-9.286893032367517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,9.854844392975792e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0001037762049236,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,7.664878648938611e-05,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,0.0001037762704072,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,0.0004922696389257,289.58349609375,294.1499938964844,264.5051574707031,263.0299377441406,264.4620056152344,264.451416015625,288.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666944483295,1.1830822543856812e-08,0.0011666825739666,-0.0299235470592975,0.0,0.0,0.0,-0.0112639581784605,60.0,-18.891979217529297,-0.0,-9.280547175194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.85145306913182e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0001037404945236,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,7.66224111430347e-05,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001037405600072,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,0.0004921002546325,289.5769958496094,294.1499938964844,264.5200500488281,263.0485534667969,264.4625549316406,264.46533203125,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662929318845,1.1788528375689113e-08,0.001166281173937,-0.0298129022121429,0.0,0.0,0.0,-0.0112427892163395,60.0,-18.868314743041992,-0.0,-9.274161527628166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.848047193372622e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,0.0001037046240526,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,7.659591938136145e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.0001037046895362,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0004919301136396,289.5704650878906,294.1499938964844,264.5350036621094,263.0672302246094,264.4632263183594,264.4794311523437,288.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658896692097,1.1746046801874854e-08,0.0011658779112622,-0.029701767489314,0.0,0.0,0.0,-0.0112215271219611,60.0,-18.844532012939453,-0.0,-9.267748879437933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.844634041655807e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.000103668680822,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,7.656937668798491e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.0001036687463056,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0004917596234008,289.5639343261719,294.1499938964844,264.54998779296875,263.0859375,264.46405029296875,264.4936828613281,288.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654855916276,1.1703475522040208e-08,0.0011654738336801,-0.0295903962105512,0.0,0.0,0.0,-0.011200220324099,60.0,-18.8206844329834,-0.0,-9.26132557310666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,9.841220889938997e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0001036327375913,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,7.654282671865076e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.000103632803075,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004915890749543,289.5574035644531,294.1499938964844,264.56500244140625,263.1046142578125,264.46502685546875,264.508056640625,288.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650813976302,1.166090335402714e-08,0.001165069756098,-0.0294790193438529,0.0,0.0,0.0,-0.0111789116635918,60.0,-18.79680061340332,-0.0,-9.254904398403596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,9.837815741775556e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.0001035968816722,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.651634223293513e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001035969471558,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0004914189921692,289.5508728027344,294.1499938964844,264.5799560546875,263.12322998046875,264.46612548828125,264.5224914550781,288.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646782513707,1.1618434214710762e-08,0.0011646666098386,-0.0293679144233465,0.0,0.0,0.0,-0.0111576560884714,60.0,-18.772933959960938,-0.0,-9.24850027672619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,9.834425145527348e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001035611785482,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,7.648997416254133e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001035612440318,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0004912496660836,289.5443420410156,294.1499938964844,264.5948486328125,263.1417236328125,264.4674072265625,264.5369873046875,288.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642768513411,1.1576147151970416e-08,0.0011642653262242,-0.0292572807520627,0.0,0.0,0.0,-0.0111364908516407,60.0,-18.749113082885746,-0.0,-9.242126708386422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.831057832343504e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0001035257228068,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.646378071513027e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,0.0001035257882904,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.0004910814459435,289.5378112792969,294.1499938964844,264.6096496582031,263.1600952148437,264.46881103515625,264.551513671875,288.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638782452791,1.1534149635394897e-08,0.001163866603747,-0.0291474070399999,0.0,0.0,0.0,-0.0111154709011316,60.0,-18.72538375854492,-0.0,-9.235798614781744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.8277218057774e-05,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,0.0001034905872074,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,7.643783465027809e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001034906526911,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0004909147974103,289.5312805175781,294.1499938964844,264.6242980957031,263.1782531738281,264.4703674316406,264.5660400390625,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634831316769,1.1492534923718269e-08,0.0011634717229753,-0.0290385335683822,0.0,0.0,0.0,-0.0110946418717503,60.0,-18.70179557800293,-0.0,-9.229530206766869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,9.82442288659513e-05,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,0.0001034558517858,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,7.641217962373048e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001034559172694,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0004907500115223,289.5247497558594,294.1499938964844,264.6387939453125,263.1962280273437,264.4720458984375,264.5805358886719,288.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630926746875,1.1451394499317756e-08,0.0011630811495706,-0.0289308987557888,0.0,0.0,0.0,-0.0110740512609481,60.0,-18.678380966186523,-0.0,-9.223334984653776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,9.82117053354159e-05,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0001034216038533,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,7.638688111910596e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0001034216693369,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263916015625,0.0,0.0,0.0004905875539407,289.5182189941406,294.1499938964844,264.6531066894531,263.21392822265625,264.4738464355469,264.5949401855469,288.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627075728029,1.1410832279068472e-08,0.0011626961641013,-0.0288247764110565,0.0,0.0,0.0,-0.0110537493601441,60.0,-18.65518379211425,-0.0,-9.217229290925388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,9.817970567382872e-05,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0001033879088936,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,7.636199006810784e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0001033879671012,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,0.0004904277157038,289.5116577148437,294.1499938964844,264.6671447753906,263.2313232421875,264.4757995605469,264.6092529296875,288.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623286409303,1.1370919317243988e-08,0.0011623173486441,-0.0287203509360551,0.0,0.0,0.0,-0.0110337724909186,60.0,-18.632221221923828,-0.0,-9.211223073180008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,9.814833902055398e-05,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.000103354876046,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,7.63376010581851e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001033549415296,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0004902710206806,289.505126953125,294.1499938964844,264.6809387207031,263.2483825683594,264.47784423828125,264.6234130859375,288.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161957392469,1.1331801275105136e-08,0.0011619459837675,-0.0286180041730403,0.0,0.0,0.0,-0.0110141932964324,60.0,-18.609594345092773,-0.0,-9.205338358242444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,9.81176199275069e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001033225271385,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,7.631369953742251e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,0.0001033225853461,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0004901175852864,289.49859619140625,294.1499938964844,264.6944580078125,263.2650451660156,264.48004150390625,264.6374206542969,288.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615935945883,1.1293483481722433e-08,0.0011615823023021,-0.0285177491605281,0.0,0.0,0.0,-0.0109950145706534,60.0,-18.58726119995117,-0.0,-9.199575856655429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.80877157417126e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.0001032910367939,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,7.629044557688758e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001032911022775,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0004899682244285,289.4920349121094,294.1499938964844,264.7076110839844,263.2812805175781,264.4823303222656,264.6512145996094,288.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612395755946,1.1256187981700805e-08,0.0011612282833084,-0.0284201689064502,0.0,0.0,0.0,-0.0109763471409678,60.0,-18.565359115600582,-0.0,-9.193968963927548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90606689453125,0.0,0.0,9.805856825551018e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,0.0001032603468047,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,7.626777369296178e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,0.0001032604122883,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.0004898226470686,289.4855041503906,294.1499938964844,264.72039794921875,263.2970886230469,264.4847412109375,264.664794921875,288.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608945205807,1.1219837503517738e-08,0.0011608833447098,-0.0283250622451305,0.0,0.0,0.0,-0.0109581537544727,60.0,-18.54381561279297,-0.0,-9.188506311375025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,9.803043212741612e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0001032307191053,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,7.624589488841593e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.000103230777313,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0004896820755675,289.4789733886719,294.1499938964844,264.7327880859375,263.3123474121094,264.4872741699219,264.6780700683594,288.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605613399297,1.1184743797798546e-08,0.0011605501640588,-0.0282332431524992,0.0,0.0,0.0,-0.0109405890107154,60.0,-18.52280235290528,-0.0,-9.183233373732946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,9.800316183827816e-05,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,0.0001032020009006,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,7.622468547197059e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0001032020591082,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.000489545869641,289.472412109375,294.1499938964844,264.7447509765625,263.3271179199219,264.4898681640625,264.6911315917969,288.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602385202422,1.1150731893394551e-08,0.0011602273443713,-0.0281442515552043,0.0,0.0,0.0,-0.0109235662966966,60.0,-18.5022029876709,-0.0,-9.178124571462833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,9.797709935810416e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,0.0001031745559885,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,7.620440737809986e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001031746141961,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0004894156591035,289.46588134765625,294.1499938964844,264.7562561035156,263.3412780761719,264.4925842285156,264.7037658691406,288.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599299032241,1.1118221010519846e-08,0.0011599187273532,-0.0280591882765293,0.0,0.0,0.0,-0.0109072932973504,60.0,-18.482236862182617,-0.0,-9.173242432325425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,9.795207006391138e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.000103148195194,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,7.618494419148192e-05,290.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001031482534017,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0004892906290479,289.4593200683594,294.1499938964844,264.7672424316406,263.35479736328125,264.4953918457031,264.7160949707031,288.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596335098147,1.1087002427245808e-08,0.0011596224503591,-0.0279775056988,0.0,0.0,0.0,-0.010891668498516,60.0,-18.462820053100582,-0.0,-9.16855569244035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,9.79282849584706e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0001031231513479,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,7.616644143126905e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,0.0001031232095556,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,0.0004891718272119,289.4527587890625,294.1499938964844,264.7777099609375,263.36767578125,264.498291015625,264.7279968261719,288.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593519011512,1.1057339932563082e-08,0.0011593408416956,-0.027899894863367,0.0,0.0,0.0,-0.0108768222853541,60.0,-18.444015502929688,-0.0,-9.164104142200813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648681640625,0.0,0.0,9.790578042156994e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.000103099453554,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,7.614894275320694e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001030995117616,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0004890594282187,289.4462280273437,294.1499938964844,264.78759765625,263.3798522949219,264.501220703125,264.7395324707031,288.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590854264795,1.10292708299653e-08,0.0011590744834393,-0.0278264507651329,0.0,0.0,0.0,-0.010862773284316,60.0,-18.42580986022949,-0.0,-9.159892044863228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,9.788463648874313e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0001030771818477,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,7.613249181304127e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0001030772400554,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0004889537813141,289.4396667480469,294.1499938964844,264.7969055175781,263.39129638671875,264.5042419433594,264.7505798339844,288.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588350171223,1.1002892819078625e-08,0.001158824074082,-0.0277574304491281,0.0,0.0,0.0,-0.0108495708554983,60.0,-18.408370971679688,-0.0,-9.15593503236778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
