time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701400,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.786499867914245e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001030565108521,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,7.61172195780091e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,0.0001030565690598,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0004888557014055,289.43310546875,294.1499938964844,264.8055419921875,263.40191650390625,264.50732421875,264.7611389160156,288.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586026521399,1.0978404851869072e-08,0.0011585915926843,-0.0276933554559946,0.0,0.0,0.0,-0.0108373137190938,60.0,-18.391637802124023,-0.0,-9.152262236966636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,9.784672147361562e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,0.0001030372586683,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,7.610300235683098e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,0.0001030373168759,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0004887643735855,289.4265441894531,294.1499938964844,264.81353759765625,263.4117431640625,264.5104675292969,264.7712097167969,288.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583861196413,1.0955603535478532e-08,0.0011583751766011,-0.0276336949318647,0.0,0.0,0.0,-0.010825902223587,60.0,-18.37568473815918,-0.0,-9.148843105322156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374328613281,0.0,0.0,9.78301977738738e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001030198618536,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,7.609015301568434e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.0001030199127853,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0004886818351224,289.4200134277344,294.1499938964844,264.8208312988281,263.42071533203125,264.5136413574219,264.7807312011719,287.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581905419006,1.0934993355249393e-08,0.0011581795988604,-0.0275797676295042,0.0,0.0,0.0,-0.010815585963428,60.0,-18.36051750183105,-0.0,-9.145752954964337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,9.781520202523096e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001030040730256,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,7.60784896556288e-05,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0001030041312333,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0004886069800704,289.4134521484375,294.1499938964844,264.827392578125,263.42877197265625,264.516845703125,264.7896423339844,287.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580130085349,1.0916297199514702e-08,0.0011580020654946,-0.0275308471173048,0.0,0.0,0.0,-0.0108062280341982,60.0,-18.34624290466309,-0.0,-9.142949863871765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,9.780215623322874e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,0.0001029903360176,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,7.606833969475701e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001029903869493,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.0004885417874902,289.4068908691406,294.1499938964844,264.83319091796875,263.4358825683594,264.52008056640625,264.7979736328125,287.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578584089875,1.0900019553616858e-08,0.0011578475823625,-0.0274882540106773,0.0,0.0,0.0,-0.0107980808243155,60.0,-18.33286476135254,-0.0,-9.140509860117164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81689453125,0.0,0.0,9.779066022019832e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001029782288242,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,7.60594048188068e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,0.0001029782870318,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0004884843947365,289.4002990722656,294.1499938964844,264.83819580078125,263.4420166015625,264.5233459472656,264.8056335449219,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577224358916,1.0885685242101316e-08,0.0011577114928513,-0.0274507496505975,0.0,0.0,0.0,-0.0107909068465232,60.0,-18.320384979248047,-0.0,-9.13836188942696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,9.778123785508797e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,0.000102968304418,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,7.60520706535317e-05,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001029683626256,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0004884373047389,289.39373779296875,294.1499938964844,264.84234619140625,263.4471130371094,264.526611328125,264.8126220703125,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576107935979,1.0873927536181329e-08,0.0011575998505577,-0.0274199824780225,0.0,0.0,0.0,-0.0107850218191742,60.0,-18.308900833129883,-0.0,-9.136599743442277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.777372906683011e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.000102960402728,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.604623533552513e-05,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001029604536597,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0004883998190052,289.3871765136719,294.1499938964844,264.8456420898437,263.4511413574219,264.5298767089844,264.8189392089844,287.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575218522921,1.0864560806567173e-08,0.0011575110256671,-0.0273954756557941,0.0,0.0,0.0,-0.0107803335413336,60.0,-18.29841423034668,-0.0,-9.135196421539149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,9.7768432169687e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0001029548220685,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045654296875,0.0,0.0,7.604210986755788e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001029548730002,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,0.0004883733345195,289.380615234375,294.1499938964844,264.8480529785156,263.4540710449219,264.5331115722656,264.8244934082031,287.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574591044336,1.08579527591246e-08,0.0011574482778087,-0.0273781828582286,0.0,0.0,0.0,-0.0107770264148712,60.0,-18.289003372192383,-0.0,-9.134206635508237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.776492515811697e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001029511258821,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,7.603938138345256e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,0.0001029511840897,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0004883558140136,289.3740234375,294.1499938964844,264.8495178222656,263.45587158203125,264.536376953125,264.8293151855469,287.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574175441637,1.085357403951548e-08,0.0011574067175388,-0.0273667257279157,0.0,0.0,0.0,-0.0107748350128531,60.0,-18.28061294555664,-0.0,-9.133550804563129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.77639647317119e-05,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0001029501217999,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,7.603863923577592e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,0.0001029501727316,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0004883510409854,289.3674621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.5395812988281,264.8334655761719,287.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574061354622,1.0852377663184145e-08,0.0011573953088372,-0.027363596484065,0.0,0.0,0.0,-0.0107742361724376,60.0,-18.2732162475586,-0.0,-9.133371747793717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,9.776306251296774e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0001029491686495,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.603793346788734e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0001029492195812,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,0.0004883465007878,289.3608703613281,294.1499938964844,264.8500061035156,263.4564819335937,264.5427551269531,264.8367004394531,287.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573954252526,1.0851247900234284e-08,0.0011573845986276,-0.027360638603568,0.0,0.0,0.0,-0.0107736699283123,60.0,-18.266923904418945,-0.0,-9.13320192807987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,9.776133083505556e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,0.00010294734966,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,7.603659469168633e-05,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001029474005918,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.000488337886054,289.35430908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.5459289550781,264.83941650390625,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573750525712,1.0849089626674411e-08,0.001157364109531,-0.0273549929261207,0.0,0.0,0.0,-0.0107725905254483,60.0,-18.26094627380371,-0.0,-9.1328786311351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621154785156,0.0,0.0,9.775864600669593e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0001029445193125,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,7.603450649185106e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001029445775202,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.000488324498292,289.34771728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.5490417480469,264.8414611816406,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573431547731,1.0845741194032144e-08,0.0011573323281481,-0.0273462291806936,0.0,0.0,0.0,-0.010770914144814,60.0,-18.255115509033203,-0.0,-9.132376987963653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,9.7754891612567e-05,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0001029405684676,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,7.603158155689016e-05,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001029406193993,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0004883057554252,289.34112548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.5521240234375,264.8431701660156,287.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572988005355,1.0841056941046643e-08,0.0011572878574952,-0.0273339729756116,0.0,0.0,0.0,-0.0107685700058937,60.0,-18.24920654296875,-0.0,-9.13167568228346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.775021317182107e-05,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,0.0001029356353683,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,7.602794357808307e-05,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.000102935693576,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0004882823559455,289.33453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.55517578125,264.844482421875,287.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572432704269,1.0835215391580276e-08,0.001157232443802,-0.027318688109517,0.0,0.0,0.0,-0.0107656465843319,60.0,-18.24316596984864,-0.0,-9.130800293633001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.774476347956806e-05,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.0001029298946377,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,7.6023701694794e-05,290.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0001029299455694,291.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0004882551147602,289.3279724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.5581970214844,264.8455505371094,287.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571787763386,1.0828413721242214e-08,0.0011571679497137,-0.027300888672471,0.0,0.0,0.0,-0.0107622416689991,60.0,-18.236989974975582,-0.0,-9.129781375349921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,9.773860074346884e-05,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.0001029234117595,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,7.601891411468387e-05,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001029234626912,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0004882243520114,289.3213806152344,294.1499938964844,264.8500061035156,263.4564819335937,264.5611877441406,264.8464050292969,287.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571057839319,1.0820730089733388e-08,0.0011570949573069,-0.0272807851433753,0.0,0.0,0.0,-0.0107583962380886,60.0,-18.23068046569824,-0.0,-9.128631006660728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,9.773184137884527e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.000102916295873,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,7.601365359732881e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0001029163468047,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0004881905915681,289.3147888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.56414794921875,264.8471069335937,287.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570258066058,1.0812297723816757e-08,0.0011570149799808,-0.0272587202489376,0.0,0.0,0.0,-0.0107541754841804,60.0,-18.22425079345703,-0.0,-9.127367661676544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,9.772466728463768e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.000102908736153,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,7.600807293783873e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0001029087870847,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.000488154735649,289.30816650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.56707763671875,264.84765625,287.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569408234208,1.0803344885346178e-08,0.0011569299967959,-0.0272352937608957,0.0,0.0,0.0,-0.0107496948912739,60.0,-18.21772003173828,-0.0,-9.126026867534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,9.77171293925494e-05,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.0001029008053592,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,7.60022085160017e-05,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,0.0001029008490149,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,0.0004881171043962,289.30157470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.5699768066406,264.8481140136719,287.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156851532869,1.0793946181308913e-08,0.0011568408226594,-0.0272106993943452,0.0,0.0,0.0,-0.0107449907809495,60.0,-18.211111068725582,-0.0,-9.124619282374624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,9.770937322173268e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,0.0001028926344588,290.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,7.599617674713954e-05,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001028926853905,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0004880783671978,289.29498291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.5728454589844,264.8484802246094,287.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567596811801,1.0784269477426278e-08,0.0011567489709705,-0.0271853804588317,0.0,0.0,0.0,-0.010740146972239,60.0,-18.20443725585937,-0.0,-9.123170485736409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,9.770157339517028e-05,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,0.0001028844271786,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,7.599011587444693e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0001028844708343,291.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,0.0004880394262727,289.28839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.57568359375,264.8487548828125,287.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566673638299,1.0774544811908982e-08,0.0011566566536203,-0.0271599330008029,0.0,0.0,0.0,-0.010735279880464,60.0,-18.197736740112305,-0.0,-9.121714583670837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,9.769375174073502e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,0.0001028761835186,290.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,7.598402589792386e-05,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.0001028762271744,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0004880003107246,289.2817687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.5784912109375,264.8489990234375,287.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565746972337,1.076477929018438e-08,0.0011565638706088,-0.0271343812346458,0.0,0.0,0.0,-0.0107303922995924,60.0,-18.19101333618164,-0.0,-9.120252286720645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,9.768619202077387e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.000102868223621,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,7.59781469241716e-05,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,0.0001028682745527,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67578125,0.0,0.0,0.0004879625630564,289.2751770019531,294.1499938964844,264.8500061035156,263.4564819335937,264.58123779296875,264.84918212890625,287.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564851738512,1.075535482897294e-08,0.0011564744636416,-0.02710971981287,0.0,0.0,0.0,-0.010725675150752,60.0,-18.18431282043457,-0.0,-9.11884185939016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,9.767879964783788e-05,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0001028604456223,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,7.597239891765639e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0001028604892781,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0004879256593994,289.2685852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.5840148925781,264.8493347167969,287.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563977459445,1.0746136425154873e-08,0.0011563869193196,-0.0270855966955423,0.0,0.0,0.0,-0.0107210613787174,60.0,-18.177629470825195,-0.0,-9.117461985397313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.767192386789247e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,0.0001028531987685,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,7.596705108880997e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,0.0001028532424243,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0004878912877757,289.261962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.58673095703125,264.8494567871094,287.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563162552192,1.0737551292550052e-08,0.0011563054285943,-0.0270631350576877,0.0,0.0,0.0,-0.0107167642563581,60.0,-18.171009063720703,-0.0,-9.116176613588325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,9.766554285306484e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,0.0001028464830596,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,7.59620888857171e-05,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0001028465267154,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0004878594190813,289.25537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.58941650390625,264.8495788574219,287.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562407016754,1.0729596766623216e-08,0.0011562299914658,-0.0270423181354999,0.0,0.0,0.0,-0.0107127828523516,60.0,-18.16446685791016,-0.0,-9.114986454505924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,9.765997674548998e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001028406186378,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,7.595775969093665e-05,290.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001028406622936,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,0.0004878316249232,289.2487487792969,294.1499938964844,264.8500061035156,263.4564819335937,264.5920715332031,264.8496398925781,287.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561746941879,1.0722650323202744e-08,0.0011561639839783,-0.0270241405814886,0.0,0.0,0.0,-0.0107093062251806,60.0,-18.158052444458008,-0.0,-9.113946219940773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.765481809154152e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0001028351907734,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,7.595375063829124e-05,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001028352344292,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,0.0004878058680333,289.2421264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.5947265625,264.8497009277344,287.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561136925593,1.0716217246908856e-08,0.0011561029823496,-0.027007307857275,0.0,0.0,0.0,-0.0107060857117176,60.0,-18.151716232299805,-0.0,-9.112983434533817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,9.76508017629385e-05,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0001028309634421,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,7.595062197651714e-05,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0001028310070978,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0004877858154941,289.23553466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.59735107421875,264.8497619628906,287.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560660786926,1.0711207920621746e-08,0.001156055368483,-0.0269942004233598,0.0,0.0,0.0,-0.0107035785913467,60.0,-18.14551544189453,-0.0,-9.11223381194759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,9.76475203060545e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,0.0001028275073622,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,7.594807539135218e-05,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,0.0001028275510179,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0004877694009337,289.2289123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.59991455078125,264.8498229980469,287.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560273123905,1.0707114306285348e-08,0.0011560166021808,-0.0269834883511066,0.0,0.0,0.0,-0.0107015306130051,60.0,-18.13949966430664,-0.0,-9.111621324109365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.764543938217685e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.000102825310023,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,7.594645285280421e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001028253536787,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0004877589817624,289.2222900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6024780273437,264.849853515625,287.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560025159269,1.0704510167158789e-08,0.0011559918057173,-0.0269766747951507,0.0,0.0,0.0,-0.0107002267614007,60.0,-18.1336612701416,-0.0,-9.111231946690168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,9.764432616066188e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,0.0001028241385938,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,7.594558701384813e-05,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,0.0001028241822496,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,0.0004877534520346,289.2156677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.6050109863281,264.8498840332031,287.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559893609955,1.0703123720645637e-08,0.0011559786507859,-0.0269730463624,0.0,0.0,0.0,-0.0106995329260826,60.0,-18.12800979614257,-0.0,-9.111024468211326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,9.764457354322076e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001028244005283,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,7.59457761887461e-05,290.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.000102824444184,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0004877546743955,289.20904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6075134277344,264.84991455078125,287.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559922713786,1.0703431030378852e-08,0.001155981561169,-0.0269738510251045,0.0,0.0,0.0,-0.0106996865943074,60.0,-18.12257957458496,-0.0,-9.11107065348915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,9.764578135218473e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001028256738209,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,7.594671478727832e-05,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0001028257174766,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0004877606988884,289.2024230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6099853515625,264.84991455078125,287.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560065904632,1.0704932051908145e-08,0.0011559958802536,-0.0269777793437242,0.0,0.0,0.0,-0.0107004381716251,60.0,-18.117340087890625,-0.0,-9.111295184993653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047668457031,0.0,0.0,9.764840797288345e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,0.0001028284386848,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,7.594875933136791e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0001028284823405,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0004877738538198,289.19580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6124572753906,264.8499450683594,287.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560376733541,1.0708209430276838e-08,0.0011560269631445,-0.0269863549619913,0.0,0.0,0.0,-0.010702078230679,60.0,-18.11233901977539,-0.0,-9.111785459481325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,9.765232243807986e-05,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.0001028325568768,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604736328125,0.0,0.0,7.595180068165064e-05,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,0.0001028326005325,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.00048779338249,289.1891784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6148681640625,264.8499450683594,287.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560838902369,1.0713085529800992e-08,0.0011560731800273,-0.0269991140812635,0.0,0.0,0.0,-0.0107045192271471,60.0,-18.107572555541992,-0.0,-9.112515186870952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,9.76579322014004e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001028384649544,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,7.595616625621915e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,0.0001028385086101,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,0.0004878214094787,289.1825561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6172790527344,264.8499450683594,287.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561502469703,1.072008082303455e-08,0.0011561395367607,-0.027017418295145,0.0,0.0,0.0,-0.010708020068705,60.0,-18.103111267089844,-0.0,-9.113561816320724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
