time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703740,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.76642404566519e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0001028451079037,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,7.596107025165111e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001028451515594,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0004878529289271,289.1759338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6196594238281,264.8499755859375,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562249856069,1.0727945642940996e-08,0.0011562142753973,-0.0270379967987537,0.0,0.0,0.0,-0.0107119558379054,60.0,-18.09881019592285,-0.0,-9.11473918563388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,9.767225128598513e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,0.0001028535480145,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,7.596730574732646e-05,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001028535916702,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,0.000487892946694,289.1693115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6220092773437,264.8499755859375,287.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563198640942,1.0737938538341041e-08,0.0011563090374693,-0.0270641483366489,0.0,0.0,0.0,-0.0107169579714536,60.0,-18.094772338867188,-0.0,-9.116234878092656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,9.768150630407035e-05,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001028632905217,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,7.597450166940689e-05,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,0.0001028633341775,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,0.0004879391635768,289.16265869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6243591308594,264.8499755859375,287.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564292944967,1.0749475976012944e-08,0.0011564185842871,-0.0270943380892276,0.0,0.0,0.0,-0.0107227321714162,60.0,-18.09099578857422,-0.0,-9.117962207483289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.769246389623731e-05,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001028748301905,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,7.598302909173071e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001028748738463,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0004879939078819,289.1560363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.62664794921875,264.8499755859375,287.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565589811652,1.0763140601000032e-08,0.0011565482709556,-0.0271300915628671,0.0,0.0,0.0,-0.0107295718044042,60.0,-18.087474822998047,-0.0,-9.120007860019541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55694580078125,0.0,0.0,9.770416363608092e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,0.0001028871556627,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,7.599212403874844e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0001028871993185,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0004880523483734,289.1493835449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6289367675781,264.8499755859375,287.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566975153982,1.0777729819722026e-08,0.0011566868051886,-0.0271682664752006,0.0,0.0,0.0,-0.0107368733733892,60.0,-18.08419609069824,-0.0,-9.122192068389269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,9.77174422587268e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,0.0001029011400532,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,7.600245589856058e-05,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190124511719,0.0,0.0,0.000102901183709,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0004881187051068,289.14276123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6311950683594,264.8499755859375,287.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156854792498,1.0794293459071014e-08,0.0011568439658731,-0.0272116102278232,0.0,0.0,0.0,-0.0107451640069484,60.0,-18.081165313720703,-0.0,-9.12467186253707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.773199417395516e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,0.00010291646322,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,7.601377001265064e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001029165068757,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,0.0004881913773715,289.1361083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6334533691406,264.8499755859375,287.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157026970759,1.0812437167828648e-08,0.0011570161441341,-0.0272590853273868,0.0,0.0,0.0,-0.0107542453333735,60.0,-18.07839584350586,-0.0,-9.127389688501353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.774768113857137e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0001029329796438,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,7.602597179356962e-05,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0001029330232995,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,0.0004882697248831,289.12945556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6356506347656,264.8500061035156,287.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572126531973,1.0831996632987284e-08,0.0011572018265724,-0.0273102652281522,0.0,0.0,0.0,-0.0107640344649553,60.0,-18.07584571838379,-0.0,-9.130319256200893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.776447404874487e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0001029506674967,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,7.60390394134447e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.0001029507111525,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0004883536603301,289.122802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6378479003906,264.8500061035156,287.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157411490567,1.0852942544659072e-08,0.001157400663942,-0.0273650716990232,0.0,0.0,0.0,-0.0107745183631777,60.0,-18.073511123657227,-0.0,-9.133457012922008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.778230014489964e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0001029694321914,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,7.605290011269972e-05,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,0.0001029694758472,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132751464844,0.0,0.0,0.0004884426598437,289.1161499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6400146484375,264.8500061035156,287.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576224351301,1.0875166545076809e-08,0.0011576116085052,-0.0274232234805822,0.0,0.0,0.0,-0.0107856411486864,60.0,-18.071346282958984,-0.0,-9.13678661618178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,9.780107211554424e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0001029892082442,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,7.606750295963138e-05,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.000102989244624,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0004885364323854,289.1094970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6421813964844,264.8500061035156,287.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578446719795,1.0898579816398524e-08,0.0011578338453546,-0.0274844877421855,0.0,0.0,0.0,-0.0107973599806427,60.0,-18.069419860839844,-0.0,-9.140295276210965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.78206007857807e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,0.0001030097701004,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,7.608268788317218e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0001030098137562,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.0004886339884251,289.10284423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.644287109375,264.8500061035156,287.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580758728086,1.092293278048828e-08,0.0011580649297684,-0.0275482106953859,0.0,0.0,0.0,-0.0108095491304993,60.0,-18.06761932373047,-0.0,-9.1439460447873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,9.78410680545494e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,0.0001030313214869,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,7.609860767843202e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0001030313651426,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0004887362592853,289.09619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6463928222656,264.8500061035156,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583181330934,1.0948457251913624e-08,0.0011583071900531,-0.0276149976998567,0.0,0.0,0.0,-0.0108223240822553,60.0,-18.066036224365234,-0.0,-9.147772317419368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.786196460481732e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0001030533239827,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015563964844,0.0,0.0,7.61148621677421e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,0.0001030533676384,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0004888406256213,289.08953857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.8500061035156,287.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585655156522,1.0974513742212366e-08,0.001158554572612,-0.027683176100254,0.0,0.0,0.0,-0.0108353653922677,60.0,-18.06454086303711,-0.0,-9.151679591923313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.788356692297384e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,0.0001030760759022,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,7.613166235387325e-05,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,0.0001030761195579,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0004889485426247,289.0828552246094,294.1499938964844,264.8500061035156,263.4564819335937,264.6505432128906,264.8500061035156,287.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588212801143,1.1001455746395551e-08,0.0011588102206587,-0.0277536697685718,0.0,0.0,0.0,-0.0108488509431481,60.0,-18.063207626342773,-0.0,-9.15572044846158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,9.790537296794356e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001030990388244,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.614862261107191e-05,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001030990824801,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0004890574491582,289.0762023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.652587890625,264.8500061035156,287.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590793728828,1.1028649105071509e-08,0.0011590683134272,-0.0278248246759176,0.0,0.0,0.0,-0.0108624612912535,60.0,-18.061920166015625,-0.0,-9.159800384850317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,9.792757919058204e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.0001031224237522,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,7.616589573444799e-05,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,0.0001031224674079,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0004891683929599,289.06951904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.65460205078125,264.8500061035156,287.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593422386795,1.1056343396376178e-08,0.0011593311792239,-0.027897285297513,0.0,0.0,0.0,-0.0108763221651315,60.0,-18.06074523925781,-0.0,-9.16395563876904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.794983634492382e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,0.0001031458668876,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,7.618320523761213e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,0.0001031459032674,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,0.0004892795695923,289.0628356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6565856933594,264.8500061035156,287.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596058029681,1.1084098083813389e-08,0.0011595946270972,-0.0279699061065912,0.0,0.0,0.0,-0.0108902137726545,60.0,-18.05960464477539,-0.0,-9.1681215508288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,9.79720352916047e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,0.0001031692445394,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,7.620047108503059e-05,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,0.0001031692809192,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,0.0004893904551863,289.0561828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.6585693359375,264.8500061035156,287.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598685523495,1.1111783493333862e-08,0.0011598574928939,-0.0280423443764448,0.0,0.0,0.0,-0.0109040709212422,60.0,-18.05847549438477,-0.0,-9.172277515290261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.799405233934522e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001031924257404,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,7.621759868925437e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,0.0001031924621202,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.0004895004676654,289.04949951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6605224609375,264.8500061035156,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160129206255,1.113923886464363e-08,0.0011601180303841,-0.0281141810119152,0.0,0.0,0.0,-0.0109178125858306,60.0,-18.05733299255371,-0.0,-9.17640008424314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.80157419689931e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.0001032152649713,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,7.623446435900405e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0001032153013511,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.0004896087921224,289.0428161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6624755859375,264.8500061035156,287.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603859020397,1.1166286562058758e-08,0.0011603747261688,-0.0281849484890699,0.0,0.0,0.0,-0.0109313493594527,60.0,-18.0561637878418,-0.0,-9.180462257063485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,9.803696593735368e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.0001032376167131,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,7.625097350683063e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0001032376530929,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0004897147882729,289.0361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.66436767578125,264.8500061035156,287.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606372427195,1.1192753390787402e-08,0.0011606260668486,-0.028254197910428,0.0,0.0,0.0,-0.0109445974230766,60.0,-18.05493927001953,-0.0,-9.184438454212797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.805756417335942e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,0.0001032592990668,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.626698788953945e-05,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,0.0001032593427225,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,0.0004898176412098,289.0294494628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8500061035156,287.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608810164034,1.1218435069793033e-08,0.0011608697241172,-0.0283213946968317,0.0,0.0,0.0,-0.0109574506059288,60.0,-18.05362892150879,-0.0,-9.188297411810709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,9.807728929445148e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001032800792017,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,7.628233288414776e-05,290.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,0.0001032801155815,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0004899162449873,289.02276611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.66815185546875,264.8500061035156,287.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161114545539,1.1243038500197144e-08,0.0011611033696681,-0.0283857658505439,0.0,0.0,0.0,-0.010969765484333,60.0,-18.05220031738281,-0.0,-9.191995076207604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,9.809615585254504e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.000103299942566,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,7.629700849065557e-05,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0001032999789458,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0004900104831904,289.0160827636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6700134277344,264.8500061035156,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613378301262,1.126656457017816e-08,0.00116132653784,-0.0284473188221454,0.0,0.0,0.0,-0.0109815401956439,60.0,-18.050636291503903,-0.0,-9.195530736860746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,9.811375639401376e-05,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,0.0001033184744301,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,7.631069456692785e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001033185180858,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0004900983767583,289.0093688964844,294.1499938964844,264.8500061035156,263.4564819335937,264.671875,264.8500061035156,287.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615462135523,1.1288513235285793e-08,0.0011615349212661,-0.0285047460347414,0.0,0.0,0.0,-0.010992526076734,60.0,-18.04888916015625,-0.0,-9.198830497325616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,9.81301927822642e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.0001033357839332,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,7.632348570041358e-05,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,0.000103335827589,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,0.0004901805077679,289.002685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6737060546875,264.8500061035156,287.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617408599704,1.130900972867721e-08,0.0011617294512689,-0.0285583734512329,0.0,0.0,0.0,-0.0110027845948934,60.0,-18.04694557189941,-0.0,-9.201912831713345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,9.81450648396276e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157653808594,0.0,0.0,0.00010335144907,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,7.633504719706252e-05,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0001033514854498,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,0.0004902547807432,288.9960021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6755065917969,264.8500061035156,287.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161916879937,1.1327557558615808e-08,0.0011619055876508,-0.0286069009453058,0.0,0.0,0.0,-0.0110120680183172,60.0,-18.044754028320312,-0.0,-9.20470242249394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,9.815842349780723e-05,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,0.0001033655134961,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,7.634543726453558e-05,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,0.0001033655498758,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0004903214867226,288.9892883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.67730712890625,264.8500061035156,287.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162074971944,1.1344212680342023e-08,0.0011620636796578,-0.028650477528572,0.0,0.0,0.0,-0.0110204042866826,60.0,-18.04231643676757,-0.0,-9.207207796180229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,9.816997771849856e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001033776861731,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,7.635443034814671e-05,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,0.0001033777225529,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0004903792287223,288.98260498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6790771484375,264.8500061035156,287.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622118763625,1.1358624263380081e-08,0.001162200467661,-0.0286881830543279,0.0,0.0,0.0,-0.011027617380023,60.0,-18.03961563110352,-0.0,-9.209375662067033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.817966929404064e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0001033878870657,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,7.636196096427739e-05,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,0.0001033879234455,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004904276574961,288.97589111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68084716796875,264.8500061035156,287.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623265454545,1.13707079307801e-08,0.001162315136753,-0.0287197977304458,0.0,0.0,0.0,-0.0110336653888225,60.0,-18.03655433654785,-0.0,-9.211193230385106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.818635589908808e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,0.0001033949301927,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,7.636716327397153e-05,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001033949665725,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0004904610104858,288.9692077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6825866699219,264.8500061035156,287.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624057078734,1.1379045261605825e-08,0.0011623944155871,-0.0287416111677885,0.0,0.0,0.0,-0.0110378386452794,60.0,-18.033103942871094,-0.0,-9.212448048856461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.81904158834368e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,0.0001033992084558,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,7.637032103957608e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001033992448356,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0004904813249595,288.9624938964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6842956542969,264.8500061035156,287.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624539038166,1.1384106990419696e-08,0.0011624424951151,-0.0287548527121543,0.0,0.0,0.0,-0.0110403727740049,60.0,-18.029172897338867,-0.0,-9.213209750669192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,9.818839316722006e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0001033970766002,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,7.636874943273142e-05,290.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,0.00010339711298,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.0004904712550342,288.9557800292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6860046386719,264.8500061035156,287.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624299222603,1.1381587228243006e-08,0.0011624185135588,-0.0287482608109712,0.0,0.0,0.0,-0.0110391108319163,60.0,-18.024492263793945,-0.0,-9.2128303208483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.81811826932244e-05,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0001033894805004,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,7.636313966941088e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001033895168802,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434143066406,0.0,0.0,0.0004904351662844,288.9490966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.68768310546875,264.8500061035156,287.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623445898294,1.1372589092673024e-08,0.0011623331811279,-0.0287247188389301,0.0,0.0,0.0,-0.011034607887268,60.0,-18.01899528503418,-0.0,-9.211476736936677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,9.816858801059424e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0001033762237057,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,7.63533462304622e-05,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0001033762600854,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0004903723020106,288.9423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6893615722656,264.8500061035156,287.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621954618021,1.1356882545499047e-08,0.0011621841695159,-0.0286836251616477,0.0,0.0,0.0,-0.0110267465934157,60.0,-18.01259994506836,-0.0,-9.209113471797536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,9.815107478061692e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.0001033577718771,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.633971836185083e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001033578082569,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0004902847576886,288.9356994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6910095214844,264.8500061035156,287.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161988126114,1.1335033356374424e-08,0.0011619768338277,-0.0286264605820179,0.0,0.0,0.0,-0.0110158110037446,60.0,-18.005247116088867,-0.0,-9.20582650110191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,9.812929056352004e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.0001033348380587,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,7.632277993252501e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,0.0001033348744385,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0004901759675703,288.9289855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6926574707031,264.8500061035156,287.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617302661761,1.1307869307586316e-08,0.0011617189738899,-0.0285553894937038,0.0,0.0,0.0,-0.0110022155568003,60.0,-17.997018814086914,-0.0,-9.201741590914024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,9.810348274186254e-05,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001033076623571,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,7.630270556546748e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989501953125,0.0,0.0,0.0001033076914609,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,0.0004900470376014,288.9223022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.6942749023437,264.8500061035156,287.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614246759563,1.1275677280764285e-08,0.0011614133836701,-0.0284711625427007,0.0,0.0,0.0,-0.0109861036762595,60.0,-17.98798179626465,-0.0,-9.196901373798029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
