time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706080,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,9.807444439502432e-05,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,0.0001032770815072,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224182128906,0.0,0.0,7.628012099303305e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.000103277117887,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0004899019841104,288.91558837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.69586181640625,264.8500061035156,287.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161080901511,1.1239460917522592e-08,0.0011610697256401,-0.028376406058669,0.0,0.0,0.0,-0.0109679764136672,60.0,-17.978302001953125,-0.0,-9.191457195356636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,9.80425684247166e-05,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,0.0001032435175147,290.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.625533180544153e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.0001032435538945,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026428222656,0.0,0.0,0.0004897427861578,288.9089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.69744873046875,264.8500061035156,287.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607035994529,1.1199711380527333e-08,0.001160692423582,-0.0282724052667617,0.0,0.0,0.0,-0.0109480815008282,60.0,-17.967926025390625,-0.0,-9.185484373119834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.800858242670074e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0001032077343552,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,7.62288982514292e-05,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.000103207763459,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958374023437,0.0,0.0,0.0004895730526186,288.9021911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,264.8500061035156,287.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603012681007,1.1157326618160825e-08,0.0011602900922298,-0.0281615052372217,0.0,0.0,0.0,-0.0109268669039011,60.0,-17.95709991455078,-0.0,-9.17911719966469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,9.797298844205216e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,0.0001031702486216,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,7.620121323270723e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,0.0001031702850013,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0004893952282145,288.8955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7005615234375,264.8500061035156,287.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598798446357,1.1112934572565793e-08,0.0011598687851801,-0.0280453562736511,0.0,0.0,0.0,-0.010904649272561,60.0,-17.945816040039062,-0.0,-9.172450887717788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,9.793652134248988e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,0.0001031318461173,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.294921875,0.0,0.0,7.617285154992715e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001031318824971,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,0.0004892130964435,288.8888244628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7021179199219,264.8500061035156,287.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011594481766223,1.1067450955692948e-08,0.0011594371171668,-0.0279263481497764,0.0,0.0,0.0,-0.0108818840235471,60.0,-17.93427848815918,-0.0,-9.16562328256987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,9.78997049969621e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,0.0001030930798151,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,7.614421338075772e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001030931089189,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.000489029160235,288.88214111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.70361328125,264.8500061035156,287.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590122012421,1.1021533019572873e-08,0.0011590012582018,-0.0278062038123607,0.0,0.0,0.0,-0.0108589017763733,60.0,-17.922548294067383,-0.0,-9.158733149661202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,9.78632378973998e-05,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0001030546700349,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,7.611585169797763e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,0.0001030547064146,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0004888469702564,288.8754577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.70513916015625,264.8500061035156,287.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585804168134,1.0976046738164769e-08,0.0011585694737732,-0.0276871882379055,0.0,0.0,0.0,-0.0108361355960369,60.0,-17.910768508911133,-0.0,-9.151910518312436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.782767301658168e-05,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,0.000103017220681,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,7.608818850712851e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001030172570608,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619323730469,0.0,0.0,0.0004886693204753,288.8687744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.70660400390625,264.8500061035156,287.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581593425944,1.0931693772420203e-08,0.0011581483995541,-0.0275711324065923,0.0,0.0,0.0,-0.0108139356598258,60.0,-17.89902687072754,-0.0,-9.14525983830572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,9.779371612239628e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0001029814593493,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,7.606177678098902e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388916015625,0.0,0.0,0.0001029814957291,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2551574707031,0.0,0.0,0.0004884997033514,288.8620910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7080993652344,264.8500061035156,287.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577573604881,1.0889341872655224e-08,0.0011577464174479,-0.027460316196084,0.0,0.0,0.0,-0.0107927387580275,60.0,-17.887453079223633,-0.0,-9.138911849504441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,9.776187653187662e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0001029479390126,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,7.603701669722795e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.0001029479681164,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,0.0004883406800217,288.8554077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.70953369140625,264.8500061035156,287.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573804076761,1.0849638520937788e-08,0.0011573695810511,-0.0273564271628856,0.0,0.0,0.0,-0.0107728661969304,60.0,-17.87615394592285,-0.0,-9.13296247517792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489318847656,0.0,0.0,9.773263445822522e-05,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,0.00010291714716,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,7.601427205372602e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001029171762638,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,0.0004881946370005,288.8487243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.71099853515625,264.8500061035156,287.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570341885089,1.081316813866806e-08,0.0011570234782993,-0.0272609982639551,0.0,0.0,0.0,-0.0107546122744679,60.0,-17.86518669128418,-0.0,-9.127499822625397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,9.7707386885304e-05,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001028905608109,290.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,7.599463424412534e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189025878906,0.0,0.0,0.0001028905899147,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0004880685009993,288.842041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.71240234375,264.8500061035156,287.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567352339625,1.0781677772797592e-08,0.0011567245237529,-0.0271785985678434,0.0,0.0,0.0,-0.0107388515025377,60.0,-17.8548583984375,-0.0,-9.122783950488157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.768576273927464e-05,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001028677797876,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,7.597781223012134e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,0.0001028678161674,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,0.0004879604675807,288.8353881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7138061523437,264.8500061035156,287.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564792366698,1.07547037941913e-08,0.0011564684100449,-0.0271080154925584,0.0,0.0,0.0,-0.0107253501191735,60.0,-17.845115661621094,-0.0,-9.118745225578097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284851074219,0.0,0.0,9.766722359927372e-05,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,0.0001028482583933,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,7.596339128213003e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055969238281,0.0,0.0,0.0001028482947731,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,0.0004878678591921,288.8287048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7152099609375,264.8500061035156,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562596773728,1.0731583621748086e-08,0.0011562489671632,-0.0270475167781114,0.0,0.0,0.0,-0.0107137775048613,60.0,-17.83586883544922,-0.0,-9.115284882454945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,9.765515278559178e-05,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,0.0001028355545713,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,7.595400529680774e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0001028355836751,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.214599609375,0.0,0.0,0.0004878075851593,288.822021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7165832519531,264.8500061035156,287.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561168357729,1.0716530773891009e-08,0.0011561061255633,-0.0270081292837858,0.0,0.0,0.0,-0.0107062440365552,60.0,-17.82759666442871,-0.0,-9.113031751439848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148742675781,0.0,0.0,9.76465962594375e-05,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14471435546875,0.0,0.0,0.0001028265469358,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,7.594735507154837e-05,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922912597656,0.0,0.0,0.0001028265760396,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0004877648607362,288.8153686523437,294.1499938964844,264.8500061035156,263.4564819335937,264.71795654296875,264.8500061035156,287.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560154380276,1.0705861086535153e-08,0.001156004727818,-0.0269802082329988,0.0,0.0,0.0,-0.0107009029015898,60.0,-17.81998634338379,-0.0,-9.111435161912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,9.764525748323648e-05,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,0.000102825128124,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,7.594630733365193e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,0.0001028251572279,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,0.0004877581377513,288.8086853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.71929931640625,264.8500061035156,287.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559994891285,1.0704182429321918e-08,0.0011559887789189,-0.0269758161157369,0.0,0.0,0.0,-0.0107000628486275,60.0,-17.81350326538086,-0.0,-9.111183629784136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,9.764817514223978e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,0.0001028282058541,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,7.594857743242756e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0001028282349579,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,0.0004877727187704,288.802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7206420898437,264.8500061035156,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560340644791,1.0707823072664269e-08,0.0011560233542695,-0.0269853435456752,0.0,0.0,0.0,-0.0107018845155835,60.0,-17.807836532592773,-0.0,-9.111728616062464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944885253906,0.0,0.0,9.765833237906918e-05,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.0001028389015118,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,7.595647912239656e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,0.0001028389306156,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18756103515625,0.0,0.0,0.0004878234758507,288.7953491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.72198486328125,264.8500061035156,287.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561542050912,1.0720491161464452e-08,0.0011561434948816,-0.0270184930413961,0.0,0.0,0.0,-0.0107082249596714,60.0,-17.8033447265625,-0.0,-9.113624344081472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.767452138476074e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,0.0001028559563565,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922912597656,0.0,0.0,7.596907380502671e-05,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,0.0001028559854603,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,0.0004879043553955,288.7886657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7232971191406,264.8500061035156,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156345824711,1.0740683009657914e-08,0.0011563351145014,-0.027071326971054,0.0,0.0,0.0,-0.0107183307409286,60.0,-17.799898147583008,-0.0,-9.11664628233666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,9.769766620593144e-05,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.0001028803235385,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,7.59870745241642e-05,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,0.0001028803526423,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,0.0004880199558101,288.781982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7245788574219,264.8500061035156,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566197499632,1.0769540814692393e-08,0.0011566090397536,-0.027146840468049,0.0,0.0,0.0,-0.0107327746227383,60.0,-17.797460556030273,-0.0,-9.12096638217008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.772717021405696e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001029113918775,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,7.601002289447933e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,0.0001029114209813,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.0004881673376075,288.7753295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7258605957031,264.8500061035156,287.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569689959287,1.0806338046620569e-08,0.0011569581693038,-0.0272431261837482,0.0,0.0,0.0,-0.0107511915266513,60.0,-17.796510696411133,-0.0,-9.126476641085901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,9.776387014426292e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0001029500417644,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,7.603856647619978e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456604003906,0.0,0.0,0.0001029500708682,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0004883506917394,288.7686462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7271423339844,264.8500061035156,287.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574034579098,1.0852108545122974e-08,0.0011573926312848,-0.0273628924041986,0.0,0.0,0.0,-0.0107741001993417,60.0,-17.79656219482422,-0.0,-9.13333266794325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.780735854292288e-05,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,0.0001029958366416,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,7.607239240314811e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,0.0001029958657454,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537475585937,0.0,0.0,0.0004885679227299,288.761962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7284240722656,264.8500061035156,287.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579182464629,1.0906340719429863e-08,0.0011579073034226,-0.0275047961622476,0.0,0.0,0.0,-0.0108012435957789,60.0,-17.79811668395996,-0.0,-9.141459855754874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,9.78581083472818e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001030492712743,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,7.611185719724745e-05,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,0.0001030493003781,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470031738281,0.0,0.0,0.0004888213588856,288.7552795410156,294.1499938964844,264.8500061035156,263.4564819335937,264.72967529296875,264.8500061035156,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585189495235,1.0969626984547176e-08,0.0011585080064833,-0.0276703890413045,0.0,0.0,0.0,-0.0108329188078641,60.0,-17.800661087036133,-0.0,-9.15094773290548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.791496995603666e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0001031091524055,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,7.615608774358407e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.0001031091815093,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,0.0004891054122708,288.7485656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7308959960937,264.8500061035156,287.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591921793296,1.1040544478646552e-08,0.0011591811198741,-0.0278559476137161,0.0,0.0,0.0,-0.0108684143051505,60.0,-17.804731369018555,-0.0,-9.16158597874528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,9.797878738027066e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.000103176360426,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,7.620572432642803e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001031763895298,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334533691406,0.0,0.0,0.0004894242156296,288.74188232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.73211669921875,264.8500061035156,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947598353,1.11201350350143e-08,0.0011599365388974,-0.0280641969293355,0.0,0.0,0.0,-0.0109082497656345,60.0,-17.80990982055664,-0.0,-9.173532333761616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.80491313384846e-05,290.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,0.0001032504296745,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,7.626043225172907e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,0.0001032504587783,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0004897755570709,288.73516845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7333374023437,264.8500061035156,287.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607802007347,1.1207855088457563e-08,0.0011607690248638,-0.0282937120646238,0.0,0.0,0.0,-0.010952154174447,60.0,-17.816293716430664,-0.0,-9.186707927710813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,9.812580537982284e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.0001033311709761,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,7.632006600033492e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0001033312000799,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,0.0004901586216874,288.7284851074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7345275878906,264.8500061035156,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616880074143,1.1303478153479318e-08,0.0011616765987128,-0.0285439006984233,0.0,0.0,0.0,-0.0110000148415565,60.0,-17.82383918762207,-0.0,-9.201081496712504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,9.820835839491338e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,0.0001034181113936,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.63842836022377e-05,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,0.0001034181404975,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,0.0004905709647573,288.7217712402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7357177734375,264.8500061035156,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162665314041,1.1406438460426216e-08,0.0011626539053395,-0.0288132801651954,0.0,0.0,0.0,-0.0110515467822551,60.0,-17.83249855041504,-0.0,-9.216570617809341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,9.829698683461174e-05,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,0.000103511432826,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,7.645320874871686e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,0.0001035114619298,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0004910136922262,288.7150573730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7369079589844,264.8500061035156,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637144489213,1.1516962494795281e-08,0.0011637029238045,-0.0291024409234523,0.0,0.0,0.0,-0.0111068645492196,60.0,-17.842065811157227,-0.0,-9.23321152868084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,9.839008271228522e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0001036094763549,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,7.652561907889321e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854797363281,0.0,0.0,0.0001036094981827,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,0.0004914787132292,288.7083435058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7380676269531,264.8500061035156,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648165527731,1.1633070506888998e-08,0.0011648049112409,-0.0294062066823244,0.0,0.0,0.0,-0.011164978146553,60.0,-17.8529109954834,-0.0,-9.250710064634404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,9.848800982581452e-05,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0001037125985021,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,7.660178380319849e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,0.00010371262033,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0004919678904116,288.7015991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7392272949219,264.8500061035156,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659759329631,1.1755199480489864e-08,0.0011659641750156,-0.0297257117927074,0.0,0.0,0.0,-0.0112261045724153,60.0,-17.864566802978516,-0.0,-9.269133727229929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.859022247837856e-05,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001038202317431,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09637451171875,0.0,0.0,7.668128091609105e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001038202608469,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858764648437,0.0,0.0,0.0004924784880131,288.6948547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7403564453125,264.8500061035156,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671859538182,1.1882671735463646e-08,0.0011671740794554,-0.0300591886043548,0.0,0.0,0.0,-0.0112899057567119,60.0,-17.877120971679688,-0.0,-9.288382329941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.869602945400402e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.000103931655758,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,7.676357927266508e-05,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,0.0001039316775859,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,0.0004930070135742,288.6881408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.74151611328125,264.8500061035156,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684384662657,1.2014631067813752e-08,0.0011684264754876,-0.0304043926298618,0.0,0.0,0.0,-0.0113559523597359,60.0,-17.89035415649414,-0.0,-9.3083301067054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,9.88047759165056e-05,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001040461647789,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,7.684816227992997e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001040461938828,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,0.0004935502074658,288.6813659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7426147460937,264.8500061035156,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697259033098,1.2150249695253024e-08,0.0011697137961164,-0.0307591594755649,0.0,0.0,0.0,-0.0114238308742642,60.0,-17.904279708862305,-0.0,-9.328853423085093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.89178879535757e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103454589844,0.0,0.0,0.000104165279481,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,7.693613588344306e-05,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001041653085849,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0004941152292303,288.67462158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710650287568,1.2291319073653996e-08,0.0011710526887327,-0.0311281718313694,0.0,0.0,0.0,-0.0114944381639361,60.0,-17.91885757446289,-0.0,-9.350225127491285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.903555474011227e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.0001042891817633,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,7.702765287831426e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.0001042892108671,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,0.0004947029519826,288.6678466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7448425292969,264.8500061035156,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724578216671,1.2438058583086333e-08,0.0011724453652277,-0.0315120033919811,0.0,0.0,0.0,-0.0115678822621703,60.0,-17.934181213378906,-0.0,-9.372482168146234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,9.915928967529908e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,0.0001044194796122,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,7.712389196967706e-05,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.038330078125,0.0,0.0,0.000104419508716,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0004953210591338,288.6610717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173922792077,1.2592376030795549e-08,0.0011739101028069,-0.0319156423211097,0.0,0.0,0.0,-0.0116451196372509,60.0,-17.950439453125,-0.0,-9.395916578114338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
