time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708420,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,9.928846702678128e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0001045555109158,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,7.722436566837132e-05,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03155517578125,0.0,0.0,0.0001045555400196,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.0004959663492627,288.654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,287.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754520237445,1.2753481826166537e-08,0.0011754392180591,-0.0323370173573493,0.0,0.0,0.0,-0.0117257535457611,60.0,-17.967639923095703,-0.0,-9.420413249472405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.94219954009168e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0001046961260726,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,7.732822268735617e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0001046961551764,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,0.0004966333508491,288.64752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7480773925781,264.8500061035156,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770328273996,1.2920015279860309e-08,0.0011770199052989,-0.0327725745737552,0.0,0.0,0.0,-0.0118091059848666,60.0,-17.98569679260254,-0.0,-9.445768966998005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,9.955767745850608e-05,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0001048390040523,290.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,7.743374590063468e-05,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0001048390331561,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,0.0004973111208528,288.6407165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7491455078125,264.8500061035156,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786390095949,1.3089226591489478e-08,0.0011786259710788,-0.0332151167094707,0.0,0.0,0.0,-0.0118937976658344,60.0,-18.0044002532959,-0.0,-9.471566642105245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,9.96930612018332e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.0001049815764417,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,7.753905083518475e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111999511719,0.0,0.0,0.0001049815982696,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,0.0004979873774573,288.6339111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7502136230469,264.8500061035156,287.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802418157458,1.3258075526323413e-08,0.0011802285443991,-0.0336566902697086,0.0,0.0,0.0,-0.0119783077389001,60.0,-18.02336502075196,-0.0,-9.497344422015885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.98262912617065e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647827148437,0.0,0.0,0.0001051218641805,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,7.764266774756834e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001051218932843,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,0.0004986528656445,288.6271057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7512512207031,264.8500061035156,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818191269412,1.3424229727831973e-08,0.0011818057391792,-0.0340911969542503,0.0,0.0,0.0,-0.0120614701882004,60.0,-18.042400360107425,-0.0,-9.522744903733837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,9.995359869208188e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,0.0001052559309755,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,7.774169353069738e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0001052559600793,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0004992888425476,288.6202697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7522888183594,264.8500061035156,287.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833263561129,1.3583009383921762e-08,0.0011833127355203,-0.0345064029097557,0.0,0.0,0.0,-0.0121409408748149,60.0,-18.06093978881836,-0.0,-9.547049728553249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,0.000100071883935,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0001053804953699,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,7.783369073877111e-05,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0001053805171977,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0004998797085136,288.6134338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847267160192,1.3730528714006596e-08,0.0011847129790112,-0.0348921455442905,0.0,0.0,0.0,-0.0122147761285305,60.0,-18.078393936157227,-0.0,-9.569659198405136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.000100178651337,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,0.0001054929234669,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,7.791673124302179e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98394775390625,0.0,0.0,0.0001054929452948,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99664306640625,0.0,0.0,0.0005004130071029,288.6065979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7543334960937,264.8500061035156,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859907535836,1.3863681758152781e-08,0.0011859769001603,-0.0352403111755847,0.0,0.0,0.0,-0.0122814206406474,60.0,-18.094379425048828,-0.0,-9.590088723143708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,0.0001002704739221,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,0.0001055896136676,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.999267578125,0.0,0.0,7.7988144767005e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,0.0001055896427715,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0005008716834709,288.5997619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7553405761719,264.8500061035156,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870779562741,1.3978198154518397e-08,0.0011870639864355,-0.0355397351086139,0.0,0.0,0.0,-0.0123387379571795,60.0,-18.10826301574707,-0.0,-9.60767678748198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,0.0001003450524876,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.0001056681503541,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,7.804614870110527e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.000105668172182,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0005012442125007,288.5928955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7563171386719,264.8500061035156,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879608500748,1.4071208198629392e-08,0.0011879468802362,-0.0357829220592975,0.0,0.0,0.0,-0.0123852910473942,60.0,-18.119604110717773,-0.0,-9.621973617868208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,0.0001003998550004,290.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,0.000105725855974,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,7.808877126080915e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001057258850778,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,0.00050151796313,288.5860595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.75732421875,264.8500061035156,287.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188609865494,1.4139553528025317e-08,0.0011885957792401,-0.0359616130590438,0.0,0.0,0.0,-0.0124194994568824,60.0,-18.12797164916992,-0.0,-9.63248609764378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,0.0001004326622933,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0001057604094967,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,7.811429532011971e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95660400390625,0.0,0.0,0.0001057604386005,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,0.0005016818759031,288.5791931152344,294.1499938964844,264.8500061035156,263.4564819335937,264.75830078125,264.8500061035156,287.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889984598383,1.4180477236891422e-08,0.001188984257169,-0.036068607121706,0.0,0.0,0.0,-0.0124399820342659,60.0,-18.133209228515625,-0.0,-9.638782927368085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0001004403820843,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,0.0001057685367413,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,7.81202907091938e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.0001057685585692,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,0.0005017204093746,288.5723571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7592468261719,264.8500061035156,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890898458659,1.4190095320998353e-08,0.0011890756431967,-0.0360937528312206,0.0,0.0,0.0,-0.0124447969719767,60.0,-18.13357925415039,-0.0,-9.640263698429409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,0.000100426877907,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001057543195202,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,7.810979150235653e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.000105754341348,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0005016529466956,288.56549072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889301240444,1.4173256346339258e-08,0.0011889160377904,-0.0360497273504734,0.0,0.0,0.0,-0.012436369433999,60.0,-18.13056755065918,-0.0,-9.637671638529357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.0001003938014036,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001057194895111,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,7.808406371623278e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,0.0001057195113389,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481811523437,0.0,0.0,0.000501487753354,288.55865478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611694335937,264.8500061035156,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885386193171,1.4132002235101028e-08,0.0011885244166478,-0.035941869020462,0.0,0.0,0.0,-0.0124157210811972,60.0,-18.123390197753903,-0.0,-9.63132436027081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.00010035426385,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001056778564816,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,7.805331551935524e-05,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0001056778783095,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0005012902547605,288.5517883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880706297233,1.4082692345596117e-08,0.0011880565434694,-0.0358129441738128,0.0,0.0,0.0,-0.0123910419642925,60.0,-18.11384391784668,-0.0,-9.623739316566573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.000100307392131,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0001056284963851,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,7.801686297170818e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.000105628518213,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.0005010560853406,288.5449523925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7630310058594,264.8500061035156,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875157942995,1.4024231553833031e-08,0.0011875017080456,-0.0356600955128669,0.0,0.0,0.0,-0.0123617826029658,60.0,-18.10177993774414,-0.0,-9.614751661501941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0001002544522634,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0001055727479979,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,7.79756810516119e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.0001055727698258,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,0.0005007916479371,288.5381164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,264.8500061035156,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868890142068,1.3958203481934106e-08,0.0011868750443682,-0.0354874543845653,0.0,0.0,0.0,-0.0123287346214056,60.0,-18.08853530883789,-0.0,-9.604605111235288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258728027344,0.0,0.0,0.0001001948330667,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.0001055099637596,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,7.792931864969432e-05,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,0.0001055099928635,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,0.0005004938575439,288.5312805175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7648620605469,264.8500061035156,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861831881105,1.3883849625528912e-08,0.0011861693346872,-0.0352930426597595,0.0,0.0,0.0,-0.0122915199026465,60.0,-18.07376289367676,-0.0,-9.593185268386153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,0.0001001312630251,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0001054430176736,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,7.787987124174833e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001054430395015,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,0.0005001762765459,288.5244445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7657470703125,264.8500061035156,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854306794703,1.38045583852886e-08,0.001185416826047,-0.0350857190787792,0.0,0.0,0.0,-0.012251834385097,60.0,-18.05817604064941,-0.0,-9.581015092408053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120178222656,0.0,0.0,0.0001000627235043,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,0.0001053708401741,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,7.782656030030921e-05,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,0.0001053708692779,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.0004998338990844,288.51763916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7666320800781,264.8500061035156,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846192646771,1.3719076541462982e-08,0.0011846055276691,-0.0348622016608715,0.0,0.0,0.0,-0.0122090503573417,60.0,-18.041553497314453,-0.0,-9.567902736762336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,9.999088069889694e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0001052951920428,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085998535156,0.0,0.0,7.77706882217899e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,0.0001052952138707,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0004994750488549,288.51080322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7675170898437,264.8500061035156,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837687343358,1.3629478878840473e-08,0.0011837551137432,-0.0346279144287109,0.0,0.0,0.0,-0.0121642053127288,60.0,-18.024259567260746,-0.0,-9.554168656222829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,9.991561819333584e-05,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.0,0.0001052159423124,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,7.771214586682618e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814697265625,0.0,0.0,0.0001052159641403,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0004990991437807,288.5039978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828776914626,1.3535614407089724e-08,0.0011828641872853,-0.0343824662268161,0.0,0.0,0.0,-0.0121172256767749,60.0,-18.00614356994629,-0.0,-9.53979153450746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912658691406,0.0,0.0,9.98384493868798e-05,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,0.0001051346771419,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,7.765212649246678e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0001051346989697,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0004987136344425,288.4971923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.76922607421875,264.8500061035156,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819640640169,1.343936695263892e-08,0.0011819506762549,-0.0341307818889617,0.0,0.0,0.0,-0.0120690530166029,60.0,-17.98756980895996,-0.0,-9.52506056250968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,9.975988359656184e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,0.0001050519422278,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,7.759102300042287e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001050519640557,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0004983211983926,288.4903869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,264.8500061035156,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810340220108,1.3341381333020765e-08,0.0011810206342488,-0.0338745415210723,0.0,0.0,0.0,-0.0120200105011463,60.0,-17.968608856201172,-0.0,-9.5100752162125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.968021186068654e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.0001049680431606,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,7.752905366942286e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0001049680649884,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,0.0004979231744073,288.4836120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7709045410156,264.8500061035156,287.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180090708658,1.3242011931424711e-08,0.0011800774373114,-0.0336146801710128,0.0,0.0,0.0,-0.0119702750816941,60.0,-17.949392318725586,-0.0,-9.494890917949308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,9.960030729416758e-05,290.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200988769531,0.0,0.0,0.0001048839039867,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,7.746690971544012e-05,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85430908203125,0.0,0.0,0.0001048839258146,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0004975241026841,288.476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791448341682,1.3142363641804876e-08,0.0011791316792368,-0.0333540812134742,0.0,0.0,0.0,-0.0119203999638557,60.0,-17.929948806762695,-0.0,-9.47967535580574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,9.952074469765648e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0001048001140588,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,7.740502041997388e-05,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,0.0001048001358867,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.858642578125,0.0,0.0,0.0004971266025677,288.47003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7725524902344,264.8500061035156,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178202801384,1.3043126578793364e-08,0.0011781897628679,-0.0330945514142513,0.0,0.0,0.0,-0.0118707306683063,60.0,-17.91047477722168,-0.0,-9.464535111192165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,9.944172052200884e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0001047169062076,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,7.734356040600687e-05,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407592773437,0.0,0.0,0.0001047169280354,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.000496731896419,288.4632568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7733459472656,264.8500061035156,287.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772672878578,1.2944576077700276e-08,0.0011772543657571,-0.0328368060290813,0.0,0.0,0.0,-0.0118214050307869,60.0,-17.891010284423828,-0.0,-9.449510685044517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,9.93642897810787e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,0.0001046353645506,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.853271484375,0.0,0.0,7.728333730483428e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.0001046353863785,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.844970703125,0.0,0.0,0.0004963451065123,288.4565124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7741394042969,264.8500061035156,287.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763506336137,1.2848003549947862e-08,0.001176337711513,-0.0325842350721359,0.0,0.0,0.0,-0.011773070320487,60.0,-17.8717098236084,-0.0,-9.434800318786077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.928818326443434e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,0.0001045552198775,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.0,7.72241473896429e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,0.0001045552489813,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0004959649522788,288.4497375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7749328613281,264.8500061035156,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754495790228,1.2753089251305028e-08,0.0011754367733374,-0.0323359929025173,0.0,0.0,0.0,-0.0117255644872784,60.0,-17.852598190307617,-0.0,-9.4203535638826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,9.921412856783718e-05,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,0.0001044772434397,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,7.71665436332114e-05,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,0.0001044772652676,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,0.0004955950425937,288.4429931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745728552341,1.266073024197567e-08,0.001174560165964,-0.0320944227278232,0.0,0.0,0.0,-0.0116793373599648,60.0,-17.833740234375,-0.0,-9.406306133996625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,9.914261318044736e-05,290.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,0.0001044019300024,290.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,7.711092621320859e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.0001044019518303,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,0.0004952378221787,288.4362487792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7764892578125,264.8500061035156,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737261665984,1.2571537588712545e-08,0.0011737135937437,-0.0318611338734626,0.0,0.0,0.0,-0.0116346953436732,60.0,-17.815332412719727,-0.0,-9.392750399683793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,9.907339699566364e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743530273437,0.0,0.0,0.0001043290394591,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,7.705708412686363e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0001043290612869,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81768798828125,0.0,0.0,0.0004948920104652,288.42950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729066027328,1.2485205758139273e-08,0.0011728941462934,-0.0316353254020214,0.0,0.0,0.0,-0.0115914857015013,60.0,-17.797311782836914,-0.0,-9.37963875458081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,9.90057596936822e-05,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.767822265625,0.0,0.0,0.00010425781511,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81890869140625,0.0,0.0,7.700447895331308e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,0.0001042578369379,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,0.0004945541732013,288.4227600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.77801513671875,264.8500061035156,287.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721058981493,1.2400855453620352e-08,0.0011720934417098,-0.0314146913588047,0.0,0.0,0.0,-0.0115492669865489,60.0,-17.779586791992188,-0.0,-9.36683690611062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,9.894111281028016e-05,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76129150390625,0.0,0.0,0.0001041897339746,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,7.695419481024146e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935485839844,0.0,0.0,0.0001041897558025,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040771484375,0.0,0.0,0.0004942312370985,288.416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713404674082,1.2320223952144715e-08,0.0011713281273841,-0.0312037784606218,0.0,0.0,0.0,-0.011508909985423,60.0,-17.76224708557129,-0.0,-9.35460704454272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,9.8878845165018e-05,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547912597656,0.0,0.0,0.0001041241630446,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,7.690576603636146e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,0.0001041241848724,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972717285156,0.0,0.0,0.0004939202335663,288.4093017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,264.8500061035156,287.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706033255904,1.2242565183839817e-08,0.0011705911019816,-0.0310006402432918,0.0,0.0,0.0,-0.0114700412377715,60.0,-17.745492935180664,-0.0,-9.342836193582117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951965332031,0.0,0.0,9.881865116767584e-05,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,0.0001040607821778,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,7.68589525250718e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,0.0001040608040057,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904968261719,0.0,0.0,0.00049361953279,288.402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7802429199219,264.8500061035156,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698907474055,1.2167500784698861e-08,0.0011698785237967,-0.0308042839169502,0.0,0.0,0.0,-0.0114324707537889,60.0,-17.72913360595703,-0.0,-9.331465378181748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,9.875971591100095e-05,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,0.0001039987182593,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7915344238281,0.0,0.0,7.681311399210244e-05,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733764648437,0.0,0.0,0.0001039987400872,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,0.0004933251766487,288.3958740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.78094482421875,264.8500061035156,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691929539665,1.2093996026862897e-08,0.001169180846773,-0.0306120049208402,0.0,0.0,0.0,-0.0113956807181239,60.0,-17.713056564331055,-0.0,-9.320338278939745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
