time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710760,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815856933594,0.0,0.0,9.870270878309384e-05,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0001039386843331,290.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,7.676877430640161e-05,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,0.0001039387061609,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,0.0004930403665639,288.38916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7816772460937,264.8500061035156,286.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685179779306,1.2022894679830642e-08,0.0011685059871524,-0.0304260086268186,0.0,0.0,0.0,-0.0113600939512252,60.0,-17.697336196899414,-0.0,-9.3095799513776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,9.864691674010828e-05,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.728759765625,0.0,0.0,0.0001038799382513,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778625488281,0.0,0.0,7.672538049519062e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0001038799600792,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701416015625,0.0,0.0,0.0004927617264911,288.3824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7823791503906,264.8500061035156,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678575538098,1.1953319223323431e-08,0.0011678455630317,-0.0302440021187067,0.0,0.0,0.0,-0.0113252708688378,60.0,-17.681894302368164,-0.0,-9.299059655631937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,9.859278361545876e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,0.0001038229383993,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,7.668328180443496e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532653808594,0.0,0.0,0.0001038229529513,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,0.0004924912936985,288.375732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7830810546875,264.8500061035156,286.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672166874632,1.1885806117106767e-08,0.0011672048131003,-0.0300673879683017,0.0,0.0,0.0,-0.011291479691863,60.0,-17.666732788085938,-0.0,-9.288856261946421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,9.854000381892548e-05,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157592773437,0.0,0.0,0.0001037673500832,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,7.664222357561812e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.000103767371911,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,0.0004922276712022,288.3690490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.78375244140625,264.8500061035156,286.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665917700156,1.1819977885352273e-08,0.0011665800120681,-0.0298951789736747,0.0,0.0,0.0,-0.0112585322931408,60.0,-17.651853561401367,-0.0,-9.27891363744493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,9.848924673860893e-05,290.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,0.0001037139081745,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574462890625,0.0,0.0,7.660275150556117e-05,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,0.0001037139300024,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498474121094,0.0,0.0,0.0004919741186313,288.36236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659908341243,1.1756678297558665e-08,0.0011659790761768,-0.0297295805066823,0.0,0.0,0.0,-0.011226849630475,60.0,-17.63725471496582,-0.0,-9.269356837648957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74761962890625,0.0,0.0,9.843974112300202e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027893066406,0.0,0.0,0.0001036617686622,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,7.65642398619093e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,0.0001036617904901,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0004917267942801,288.35565185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654047993943,1.1694933021999532e-08,0.0011653930414468,-0.0295680481940507,0.0,0.0,0.0,-0.0111959455534815,60.0,-17.622989654541016,-0.0,-9.26004020129767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408142089844,0.0,0.0,9.83922800514847e-05,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,0.0001036117901094,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,7.652732892893255e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.0001036118119372,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,0.0004914897144772,288.3489685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7857971191406,264.8500061035156,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648428626358,1.1635738594861778e-08,0.0011648312211036,-0.0294131860136985,0.0,0.0,0.0,-0.0111663183197379,60.0,-17.609031677246094,-0.0,-9.25111294236558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,9.834650700213388e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898193359375,0.0,0.0,0.0001035635941661,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,7.649172766832635e-05,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,0.000103563615994,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,0.0004912610747851,288.34228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7864685058594,264.8500061035156,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643009493127,1.1578657144184492e-08,0.0011642894241958,-0.0292638503015041,0.0,0.0,0.0,-0.011137749068439,60.0,-17.595396041870117,-0.0,-9.242508269835525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,9.830292401602492e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,0.0001035176974255,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,7.645782898180187e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.713134765625,0.0,0.0,0.0001035177192534,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7228698730469,0.0,0.0,0.0004910433781333,288.33563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.787109375,264.8500061035156,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637849966064,1.1524301513077262e-08,0.0011637734714895,-0.0291216429322958,0.0,0.0,0.0,-0.0111105432733893,60.0,-17.582077026367188,-0.0,-9.234317843720421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72052001953125,0.0,0.0,9.826067253015935e-05,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.0001034732049447,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,7.642497075721622e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,0.0001034732267726,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,0.0004908323171548,288.3289489746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7877502441406,264.8500061035156,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632847599685,1.1471604999258034e-08,0.0011632732348516,-0.0289837755262851,0.0,0.0,0.0,-0.0110841672867536,60.0,-17.569095611572266,-0.0,-9.226381081361978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,9.822080028243364e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703491210937,0.0,0.0,0.0001034312153933,290.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166748046875,0.0,0.0,7.639395334990695e-05,290.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,0.0001034312372212,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0004906331887468,288.3222961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.78839111328125,264.8500061035156,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628126958385,1.1421877665895865e-08,0.0011628012871369,-0.0288536716252565,0.0,0.0,0.0,-0.0110592786222696,60.0,-17.556509017944336,-0.0,-9.21889480309801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,9.818254329729824e-05,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,0.000103390935692,290.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,7.636420195922256e-05,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.0001033909502439,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.000490442092996,288.31561279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7890319824219,264.8500061035156,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623597238212,1.1374167385724832e-08,0.001162348431535,-0.0287288464605808,0.0,0.0,0.0,-0.0110353985801339,60.0,-17.544214248657227,-0.0,-9.211714768753154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002258300781,0.0,0.0,9.814634540816768e-05,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,0.0001033528096741,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,7.633604400325567e-05,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864318847656,0.0,0.0,0.0001033528315019,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,0.0004902612417936,288.3089599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619311990216,1.1329019500294636e-08,0.00116191979032,-0.0286107268184423,0.0,0.0,0.0,-0.011012801900506,60.0,-17.53226661682129,-0.0,-9.20492340128476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934814453125,0.0,0.0,9.81120247161016e-05,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001033166699926,290.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69635009765625,0.0,0.0,7.630934851476923e-05,290.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,0.0001033166845445,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,0.0004900897620245,288.30230712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615247931331,1.1286212853178768e-08,0.0011615135008469,-0.0284987278282642,0.0,0.0,0.0,-0.0109913768246769,60.0,-17.52068328857422,-0.0,-9.198485884098773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,9.807962487684564e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444702148437,0.0,0.0,0.0001032825530273,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,7.628415187355131e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0001032825748552,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,0.0004899279447272,288.295654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611412046477,1.1245809616866609e-08,0.0011611300287768,-0.0283930152654647,0.0,0.0,0.0,-0.0109711540862917,60.0,-17.509435653686523,-0.0,-9.192412164793497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67999267578125,0.0,0.0,9.804879664443432e-05,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,0.0001032500877045,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,7.626017759321257e-05,290.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664733886719,0.0,0.0,0.0001032501095323,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,0.0004897739854641,288.2890014648437,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607762426137,1.1207363037613053e-08,0.0011607650667428,-0.0282924231141805,0.0,0.0,0.0,-0.010951911099255,60.0,-17.498489379882812,-0.0,-9.18663474180903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,9.802052227314562e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63153076171875,0.0,0.0,0.0001032203144859,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6760559082031,0.0,0.0,7.62381823733449e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0001032203290378,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.000489632715471,288.2823486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7920837402344,264.8500061035156,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604414321482,1.1172094360745176e-08,0.0011604302562773,-0.0282001458108425,0.0,0.0,0.0,-0.0109342588111758,60.0,-17.488018035888672,-0.0,-9.181336224628468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,9.799318650038912e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,0.0001031915307976,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,7.621692202519625e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,0.0001031915453495,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0004894962185062,288.27569580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7926940917969,264.8500061035156,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601177975535,1.1138006961175506e-08,0.0011601067380979,-0.0281109567731618,0.0,0.0,0.0,-0.0109171979129314,60.0,-17.477720260620117,-0.0,-9.176216764217317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,9.796824451768772e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185913085937,0.0,0.0,0.0001031652645906,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,7.619752432219684e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,0.0001031652864185,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0004893715959042,288.2690734863281,294.1499938964844,264.8500061035156,263.4564819335937,264.79327392578125,264.8500061035156,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598225682973,1.1106902064739188e-08,0.0011598115088418,-0.0280295722186565,0.0,0.0,0.0,-0.0109016289934515,60.0,-17.467853546142578,-0.0,-9.171546366815164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6530456542969,0.0,0.0,9.794441575650126e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.0001031401698128,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,7.61789851821959e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,0.0001031401843647,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64892578125,0.0,0.0,0.0004892525612376,288.2624206542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7938537597656,264.8500061035156,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595403775572,1.1077178285745504e-08,0.0011595293181017,-0.0279517993330955,0.0,0.0,0.0,-0.0108867520466446,60.0,-17.45818328857422,-0.0,-9.167084158434592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64630126953125,0.0,0.0,9.792276250664143e-05,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60565185546875,0.0,0.0,0.0001031173742376,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,7.616214861627668e-05,290.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332092285156,0.0,0.0,0.0001031173887895,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,0.0004891444114036,288.2557983398437,294.1499938964844,264.8500061035156,263.4564819335937,264.79443359375,264.8500061035156,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592841474339,1.1050177661786622e-08,0.0011592730879783,-0.0278811529278755,0.0,0.0,0.0,-0.010873238556087,60.0,-17.448911666870117,-0.0,-9.163031933212552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,9.790236799744888e-05,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,0.0001030958956107,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,7.614628702867776e-05,290.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265869140625,0.0,0.0,0.0001030959101626,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355285644531,0.0,0.0,0.000489042547997,288.2491455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,286.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590425856411,1.1024738455489569e-08,0.0011590315261855,-0.0278145894408226,0.0,0.0,0.0,-0.0108605055138468,60.0,-17.439876556396484,-0.0,-9.159214897636049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63287353515625,0.0,0.0,9.788379247765988e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,0.0001030763378366,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63555908203125,0.0,0.0,7.6131836976856e-05,290.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61993408203125,0.0,0.0,0.0001030763523885,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0004889497649855,288.2425231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588226770982,1.1001574762303793e-08,0.0011588117340579,-0.0277539826929569,0.0,0.0,0.0,-0.0108489114791154,60.0,-17.4311580657959,-0.0,-9.155739633115445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261291503906,0.0,0.0,9.78668758762069e-05,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,0.0001030585190164,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,7.611868204548955e-05,290.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133117675781,0.0,0.0,0.0001030585335684,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,0.0004888652474619,288.23590087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7961120605469,264.8500061035156,286.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586224427446,1.0980473419408554e-08,0.0011586114997044,-0.0276987701654434,0.0,0.0,0.0,-0.0108383502811193,60.0,-17.42279052734375,-0.0,-9.15257487577037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194152832031,0.0,0.0,9.785109432414174e-05,290.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001030419007292,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,7.610640750499442e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6066589355469,0.0,0.0,0.0001030419152812,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,0.000488786434289,288.2292785644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,286.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584355961531,1.096079227380642e-08,0.0011584245366975,-0.0276472736150026,0.0,0.0,0.0,-0.0108284996822476,60.0,-17.414609909057617,-0.0,-9.149623281246025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,9.783699351828544e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733337402344,0.0,0.0,0.0001030270577757,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153564453125,0.0,0.0,7.609544263686985e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,0.0001030270723276,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.0,0.0,0.0004887160030193,288.22265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7972106933594,264.8500061035156,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582686565816,1.0943209893810037e-08,0.0011582577135413,-0.0276012662798166,0.0,0.0,0.0,-0.01081969961524,60.0,-17.406774520874023,-0.0,-9.146987167696352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,9.782407869352028e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56689453125,0.0,0.0,0.000103013451735,290.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086120605469,0.0,0.0,7.608539453940466e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001030134662869,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,0.0004886514507234,288.2160339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7977600097656,264.8500061035156,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581156868487,1.0927095672741416e-08,0.0011581047438085,-0.0275591034442186,0.0,0.0,0.0,-0.0108116343617439,60.0,-17.399131774902344,-0.0,-9.144571322394769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,9.781251719687134e-05,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,0.0001030012790579,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018981933594,0.0,0.0,7.607640145579353e-05,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867614746094,0.0,0.0,0.0001030013008858,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,0.0004885937087237,288.2094116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579788988456,1.0912683201524942e-08,0.0011579679558053,-0.0275213904678821,0.0,0.0,0.0,-0.0108044203370809,60.0,-17.391780853271484,-0.0,-9.142410561935321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,9.78021853370592e-05,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.553955078125,0.0,0.0,0.0001029903942253,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.0,0.0,7.606836152262986e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,0.0001029904087772,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,0.0004885420785285,288.2027893066406,294.1499938964844,264.8500061035156,263.4564819335937,264.798828125,264.8500061035156,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157856429927,1.0899788627227736e-08,0.0011578454868867,-0.0274876505136489,0.0,0.0,0.0,-0.0107979662716388,60.0,-17.384624481201172,-0.0,-9.140477885694056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,9.779307583812624e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475158691406,0.0,0.0,0.0001029808045132,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,7.606128201587126e-05,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,0.000102980826341,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820007324219,0.0,0.0,0.0004884966183453,288.1961669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7993469238281,264.8500061035156,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157748629339,1.0888435042488709e-08,0.0011577378027141,-0.0274579431861639,0.0,0.0,0.0,-0.0107922842726111,60.0,-17.37774085998535,-0.0,-9.138776846384644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,9.77851013885811e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,0.0001029724007821,290.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,7.605507562402636e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.00010297242261,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,0.0004884567460976,288.1895446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157654216513,1.0878482115117553e-08,0.0011576432734727,-0.0274318996816873,0.0,0.0,0.0,-0.0107873026281595,60.0,-17.371061325073242,-0.0,-9.137284706639549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57244873046875,0.0,0.0,9.777823288459332e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,0.0001029651757562,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,7.604973507113755e-05,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,0.0001029651903081,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0004884224617853,288.18292236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157572842203,1.08699182987948e-08,0.0011575620155781,-0.0274094920605421,0.0,0.0,0.0,-0.0107830157503485,60.0,-17.364587783813477,-0.0,-9.136002177001501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,9.777265950106084e-05,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0001029593040584,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,7.60453986003995e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536193847656,0.0,0.0,0.0001029593186103,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619506835937,0.0,0.0,0.0004883946385234,288.1763000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.8008728027344,264.8500061035156,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575068347156,1.0862967414482227e-08,0.0011574960080906,-0.0273913033306598,0.0,0.0,0.0,-0.0107795372605323,60.0,-17.358312606811523,-0.0,-9.134960521350877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,9.776769002201036e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52166748046875,0.0,0.0,0.0001029540726449,290.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615539550781,0.0,0.0,7.604154234286398e-05,290.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,0.0001029540944728,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,0.0004883697838522,288.1697082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157448044978,1.085677325818324e-08,0.0011574372183531,-0.0273750964552164,0.0,0.0,0.0,-0.0107764368876814,60.0,-17.352230072021484,-0.0,-9.134032552537977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523376464844,0.0,0.050000000745058,9.77639138000086e-05,290.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.050000000745058,0.0001029500926961,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.050000000745058,7.603860285598785e-05,290.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.050000000745058,0.0001029501145239,291.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.050000000745058,0.0004883509245701,288.1630859375,291.1499938964844,264.8500061035156,263.4564819335937,264.8018798828125,264.8500061035156,286.7691345214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011574033414945,1.085205969530989e-08,0.0011573925148695,-0.0273627620190382,0.0,0.0,0.0,-0.0107740778475999,60.0,-17.34632682800293,-0.0,-9.133326273058628e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.6659035086631775,0.050000000745058,0.040765143930912,290.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810363769531,0.6659035086631775,0.050000000745058,0.0429276600480079,290.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28924560546875,0.6659035086631775,0.050000000745058,0.0317062251269817,290.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.6659035086631775,0.050000000745058,0.0429276600480079,291.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.6659035086631775,0.050000000745058,0.2036303281784057,287.019287109375,291.1499938964844,264.8503112792969,263.4566955566406,282.48614501953125,286.66571044921875,286.5664978027344,1.0,0.1102302893996238,0.1364437639713287,0.1364437639713287,1.0,1.0,-0.4825606942176819,0.0076062902808189,0.4749544262886047,-0.1162483468651771,0.0,0.0,0.0,8.748064994812012,60.0,-454.4192199707031,-0.0,13.63211154937744,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.6586745977401733,0.050000000745058,0.0451504364609718,290.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41778564453125,0.6586745977401733,0.050000000745058,0.0475455857813358,290.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.6586745977401733,0.050000000745058,0.035117007791996,290.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.6586745977401733,0.050000000745058,0.0475455857813358,291.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.6586745977401733,0.050000000745058,0.2255357801914215,286.3390808105469,291.1499938964844,264.8511962890625,263.4573059082031,284.51910400390625,291.0355834960937,286.1585998535156,1.0,0.122039645910263,0.2728875279426574,0.2728875279426574,1.0,1.0,-0.5345362424850464,0.0440569743514061,0.4904792904853821,-0.0906061604619026,0.0,0.0,0.0,10.892330169677734,60.0,-602.2928466796875,-0.0,18.6469783782959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.6173036098480225,0.050000000745058,0.0454541184008121,290.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.6173036098480225,0.050000000745058,0.0478653758764267,290.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.6173036098480225,0.050000000745058,0.0353532023727893,290.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.6173036098480225,0.050000000745058,0.0478653758764267,291.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.6173036098480225,0.050000000745058,0.2270527333021164,286.0307312011719,291.1499938964844,264.8526611328125,263.45831298828125,284.5360717773437,291.1604309082031,285.93389892578125,1.0,0.1326183527708053,0.4093312919139862,0.4093312919139862,1.0,1.0,-0.5381312966346741,0.1060819178819656,0.4320493340492248,-0.0295052900910377,0.0,0.0,0.0,14.727947235107422,60.0,-564.3855590820312,-0.0,22.37873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
