time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713040,290.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.585233211517334,0.050000000745058,0.0456042550504207,290.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.585233211517334,0.050000000745058,0.0480234771966934,290.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.585233211517334,0.050000000745058,0.0354699753224849,290.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.585233211517334,0.050000000745058,0.0480234771966934,291.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.585233211517334,0.050000000745058,0.2278026938438415,285.8388366699219,291.1499938964844,264.85467529296875,263.4596862792969,283.2603454589844,291.15240478515625,285.7488098144531,1.0,0.1422320753335952,0.5457750558853149,0.5457750558853149,1.0,1.0,-0.5399066209793091,0.1737661510705948,0.3661404550075531,0.0376167446374893,0.0,0.0,0.0,18.628387451171875,60.0,-668.3203125,-0.0,26.06935310363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,306.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.595835507969881e-22,-3.595835507969881e-22,-0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.5599861145019531,0.050000000745058,0.0457461401820182,290.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.5599861145019531,0.050000000745058,0.0481728874146938,290.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.5599861145019531,0.050000000745058,0.0355803295969963,290.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.5599861145019531,0.050000000745058,0.0481728874146938,291.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.5599861145019531,0.050000000745058,0.2285114377737045,285.5516662597656,291.1499938964844,264.85723876953125,263.4614562988281,281.1535949707031,291.1419677734375,285.4880065917969,1.0,0.1509300917387008,0.6822188496589661,0.6822188496589661,1.0,1.0,-0.5415841341018677,0.2114991396665573,0.3300849795341491,0.0748739540576934,0.0,0.0,1.0,22.42693519592285,60.0,331.8322448730469,-6866.53076171875,29.69235038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,307.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,2924.33544921875,18000.0,0.0,0.0,0.0050876610912382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3489255607128143,0.3489269912242889,-1.435302579011477e-06,0.0,5.163329205970513e-06,0.0,0.0,6.223228454589844,0.0,0.0,0.0,0.2449489384889602,4.0,0.0,1.0
713160,290.4582824707031,297.1499938964844,293.1499938964844,0.0008518818649463,-76.05974578857422,287.46148681640625,0.5405831336975098,0.050000000745058,0.0458818823099136,290.45880126953125,297.1499938964844,293.1499938964844,0.0008989474736154,-84.51971435546875,287.1361999511719,0.5405831336975098,0.050000000745058,0.0483158305287361,290.2611999511719,297.1499938964844,293.1499938964844,0.0009452754165977,-65.64314270019531,287.19256591796875,0.5405831336975098,0.050000000745058,0.035685908049345,290.2520751953125,297.1499938964844,293.1499938964844,0.0011578557314351,-108.86246490478516,287.5320129394531,0.5405831336975098,0.050000000745058,0.0483158305287361,291.1354675292969,297.1499938964844,293.1499938964844,0.0010135958436876,-452.0576477050781,287.04705810546875,0.5405831336975098,0.050000000745058,0.2291895002126693,286.1481018066406,291.1499938964844,264.8603210449219,263.4635925292969,280.5475769042969,291.1357727050781,286.8070068359375,1.0,0.1587612926959991,0.7450726628303528,0.7450726628303528,1.0,1.0,-0.5431890487670898,0.2202410548925399,0.3229479491710663,0.0832169353961944,0.0,0.0,1.0,26.059925079345703,60.0,2394.728271484375,-7999.0283203125,33.187679290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3239440917969,308.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,6727.57470703125,18000.0,0.0,0.0,0.023687046021223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8270770907402039,0.8270827531814575,-5.675364718626952e-06,0.0,2.4039340132731013e-05,0.0,0.0,63.14923095703125,0.0,0.0,0.0,0.4746815860271454,4.0,0.0,1.0
713220,290.4705505371094,297.1499938964844,293.1499938964844,0.0015718454960733,-134.22691345214844,289.6019897460937,0.5257692933082581,0.050000000745058,0.0460101477801799,290.46826171875,297.1499938964844,293.1499938964844,0.0013969235587865,-125.61779022216795,289.3190002441406,0.5257692933082581,0.050000000745058,0.0484509021043777,290.2724914550781,297.1499938964844,293.1499938964844,0.0014754704898223,-97.99776458740234,289.4251403808594,0.5257692933082581,0.050000000745058,0.0357856713235378,290.2596435546875,297.1499938964844,293.1499938964844,0.0016826229402795,-151.30862426757812,289.74786376953125,0.5257692933082581,0.050000000745058,0.0484509021043777,291.1422119140625,297.1499938964844,293.1499938964844,0.0011710757389664,-499.5383911132813,289.033447265625,0.5257692933082581,0.050000000745058,0.2298302203416824,287.55767822265625,291.1499938964844,264.8639221191406,263.466064453125,280.3146667480469,291.13983154296875,288.08746337890625,1.0,0.1657791882753372,0.8079265356063843,0.8079265356063843,1.0,1.0,-0.5447055697441101,0.2251995950937271,0.3195059895515442,0.087795466184616,0.0,0.0,1.0,29.492271423339844,60.0,2682.307861328125,-8007.44677734375,36.50978469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94439697265625,308.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,11173.595703125,18000.0,0.0,0.0,0.042549043893814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0748496055603027,1.0748591423034668,-9.54246297624195e-06,0.0,4.31818698416464e-05,0.0,0.0,138.08523559570312,0.0,0.0,0.0,0.5991660356521606,4.0,0.0,1.0
713280,290.490966796875,297.1499938964844,293.1499938964844,0.0020059316884726,-166.2311248779297,291.2318115234375,0.5144281983375549,0.050000000745058,0.0461298935115337,290.4828491210937,297.1499938964844,293.1499938964844,0.0018532848916947,-161.73187255859375,290.99151611328125,0.5144281983375549,0.050000000745058,0.0485769994556903,290.290283203125,297.1499938964844,293.1499938964844,0.001959909684956,-126.32556915283205,291.1379089355469,0.5144281983375549,0.050000000745058,0.0358788073062896,290.27423095703125,297.1499938964844,293.1499938964844,0.0021678381599485,-189.16981506347656,291.4495544433594,0.5144281983375549,0.050000000745058,0.0485769994556903,291.1555480957031,297.1499938964844,293.1499938964844,0.0015012469375506,-621.464599609375,290.525390625,0.5144281983375549,0.050000000745058,0.2304283678531646,288.5457458496094,291.1499938964844,264.8680114746094,263.4688720703125,280.1845092773437,291.151611328125,288.88555908203125,1.0,0.1720427274703979,0.8707804083824158,0.8707804083824158,1.0,1.0,-0.54612135887146,0.2283628731966018,0.3177584707736969,0.0905973464250564,0.0,0.0,1.0,32.69627380371094,60.0,2398.32861328125,-7854.20166015625,39.62775802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7792358398437,307.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,14135.75,18000.0,0.0,0.0,0.0618143454194068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.209261775016785,1.2092738151550293,-1.2076681741746144e-05,0.0,6.273369945120066e-05,0.0,0.0,196.6150665283203,0.0,0.0,0.0,0.6668415069580078,4.0,0.0,1.0
713340,290.51519775390625,297.1499938964844,293.1499938964844,0.0024320818483829,-197.19204711914065,292.4955444335937,0.5056313872337341,0.050000000745058,0.0462405532598495,290.4998474121094,297.1499938964844,293.1499938964844,0.0023029181174933,-196.643783569336,292.2956848144531,0.5056313872337341,0.050000000745058,0.0486935265362262,290.3114929199219,297.1499938964844,293.1499938964844,0.0024345407728105,-153.52630615234375,292.4762878417969,0.5056313872337341,0.050000000745058,0.035964872688055,290.2929382324219,297.1499938964844,293.1499938964844,0.0026438573841005,-225.67501831054688,292.78094482421875,0.5056313872337341,0.050000000745058,0.0486935265362262,291.17254638671875,297.1499938964844,293.1499938964844,0.0018271658336743,-740.1890258789062,291.6588134765625,0.5056313872337341,0.050000000745058,0.2309811264276504,289.2179260253906,291.1499938964844,264.8725891113281,263.4720153808594,280.1123962402344,291.167724609375,289.4737243652344,1.0,0.1776134073734283,0.9336342215538024,0.9336342215538024,1.0,1.0,-0.5474296808242798,0.2304702550172805,0.3169594407081604,0.0923619046807289,0.0,0.0,1.0,35.65692138671875,60.0,2024.2962646484373,-7678.21240234375,42.523250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8321838378906,306.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,15879.1982421875,18000.0,0.0,0.0,0.0810108408331871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.281673550605774,1.2816871404647827,-1.356627581117209e-05,0.0,8.221570897148922e-05,0.0,0.0,234.092514038086,0.0,0.0,0.0,0.7032691240310669,4.0,0.0,1.0
713400,290.541259765625,297.1499938964844,293.1499938964844,0.0028340653516352,-225.6043243408203,293.55438232421875,0.4986569881439209,0.050000000745058,0.046341948211193,290.5180358886719,297.1499938964844,293.1499938964844,0.002728660358116,-228.7892608642578,293.39324951171875,0.4986569881439209,0.050000000745058,0.048800304532051,290.3345642089844,297.1499938964844,293.1499938964844,0.0028823923785239,-178.44003295898438,293.60211181640625,0.4986569881439209,0.050000000745058,0.0360437370836734,290.3140563964844,297.1499938964844,293.1499938964844,0.0030942042358219,-259.1655578613281,293.9015197753906,0.4986569881439209,0.050000000745058,0.048800304532051,291.1915588378906,297.1499938964844,293.1499938964844,0.0021333866752684,-849.014892578125,292.5978698730469,0.4986569881439209,0.050000000745058,0.2314876317977905,289.7455444335937,291.1499938964844,264.8775939941406,263.4754638671875,280.0738830566406,291.186279296875,289.9564208984375,1.0,0.1825532913208007,0.996488094329834,0.996488094329834,1.0,1.0,-0.5486285090446472,0.2319438457489013,0.3166846930980682,0.0935109257698059,0.0,0.0,1.0,38.36957931518555,60.0,1676.2344970703125,-7522.4287109375,45.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0963134765625,305.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,16853.947265625,19080.0,0.0,0.0,0.0997751727700233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3204258680343628,1.3204401731491089,-1.4399047358892858e-05,0.0,0.0001012591164908,0.0,0.0,255.9749450683593,0.0,0.0,0.0,0.7377524375915527,4.0,0.0,1.0
713460,290.5679626464844,297.1499938964844,293.1499938964844,0.003211012808606,-251.41989135742188,294.47271728515625,0.4929749369621277,0.050000000745058,0.0464341603219509,290.5367126464844,297.1499938964844,293.1499938964844,0.0031292315106838,-258.10797119140625,294.3485412597656,0.4929749369621277,0.050000000745058,0.0488974079489707,290.3586730957031,297.1499938964844,293.1499938964844,0.0033029492478817,-201.0540008544922,294.5804748535156,0.4929749369621277,0.050000000745058,0.0361154563724994,290.3363952636719,297.1499938964844,293.1499938964844,0.0035192465875297,-289.6440124511719,294.8763122558594,0.4929749369621277,0.050000000745058,0.0488974079489707,291.211669921875,297.1499938964844,293.1499938964844,0.002417495008558,-947.4050903320312,293.4062805175781,0.4929749369621277,0.050000000745058,0.2319482415914535,290.1874084472656,291.1499938964844,264.883056640625,263.4792175292969,280.0764465332031,291.2061462402344,290.3675842285156,1.0,0.1869214624166488,0.9965614080429076,0.9965614080429076,1.0,1.0,-0.5497187376022339,0.232473224401474,0.3172455430030823,0.0937349274754524,0.0,0.0,1.0,40.83629608154297,60.0,1387.4620361328125,-7410.8408203125,47.6217155456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5570678710937,305.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18116.21875,19080.0,0.0,0.0,0.1178464666008949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.368979573249817,1.3689950704574585,-1.547746069263667e-05,0.0,0.0001195991790154,0.0,0.0,285.2637939453125,0.0,0.0,0.0,0.7489281892776489,4.0,0.0,1.0
713520,290.5946044921875,297.1499938964844,293.1499938964844,0.0035660546272993,-274.9187316894531,295.28436279296875,0.4882096648216247,0.050000000745058,0.0465174987912178,290.5553894042969,297.1499938964844,293.1499938964844,0.0035077629145234,-284.8913879394531,295.1954040527344,0.4882096648216247,0.050000000745058,0.0489851683378219,290.3832397460937,297.1499938964844,293.1499938964844,0.0036999345757067,-221.6118927001953,295.44598388671875,0.4882096648216247,0.050000000745058,0.0361802764236927,290.3591003417969,297.1499938964844,293.1499938964844,0.0039231581613421,-317.4528503417969,295.740234375,0.4882096648216247,0.050000000745058,0.0489851683378219,291.23223876953125,297.1499938964844,293.1499938964844,0.0026812485884875,-1036.466796875,294.11651611328125,0.4882096648216247,0.050000000745058,0.2323645502328872,290.5687866210937,291.1499938964844,264.88897705078125,263.4832763671875,280.08953857421875,291.2266540527344,290.7250366210937,1.0,0.1907750964164734,0.9966347217559814,0.9966347217559814,1.0,1.0,-0.5507041215896606,0.232913389801979,0.3177907168865204,0.0938860476016998,0.0,0.0,1.0,43.065547943115234,48.0,1151.868408203125,-7328.359375,49.82902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2012634277344,304.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18570.47265625,19080.0,0.0,0.0,0.1349743902683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860365152359009,1.3860523700714111,-1.586554935784079e-05,0.0,0.0001369818346574,0.0,0.0,296.06011962890625,0.0,0.0,0.0,0.7574867606163025,4.0,0.0,1.0
713580,290.6208190917969,297.1499938964844,293.1499938964844,0.0039018956013023,-296.38751220703125,296.0093688964844,0.4859876334667206,0.050000000745058,0.0465578027069568,290.57379150390625,297.1499938964844,293.1499938964844,0.0038673607632517,-309.45965576171875,295.9540405273437,0.4859876334667206,0.050000000745058,0.049027606844902,290.4078674316406,297.1499938964844,293.1499938964844,0.004076771903783,-240.3721160888672,296.21954345703125,0.4859876334667206,0.050000000745058,0.0362116247415542,290.3816223144531,297.1499938964844,293.1499938964844,0.0043094810098409,-342.94073486328125,296.5142822265625,0.4859876334667206,0.050000000745058,0.049027606844902,291.2528076171875,297.1499938964844,293.1499938964844,0.0029264495242387,-1117.3800048828125,294.74688720703125,0.4859876334667206,0.050000000745058,0.2325658649206161,290.9002685546875,291.1499938964844,264.895263671875,263.48760986328125,280.1029663085937,291.24725341796875,291.0364074707031,1.0,0.192288726568222,0.9967080354690552,0.9967080354690552,1.0,1.0,-0.5511806607246399,0.2331374585628509,0.3180432319641113,0.0939360111951828,0.0,0.0,1.0,44.14323425292969,48.0,964.2628173828124,-7281.9638671875,50.89885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.010986328125,304.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18811.421875,19080.0,0.0,0.0,0.1509907096624374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394999384880066,1.3950154781341553,-1.6071402569650672e-05,0.0,0.0001532363676233,0.0,0.0,301.8407897949219,0.0,0.0,0.0,0.7619835734367371,4.0,0.0,1.0
713640,290.6463928222656,297.1499938964844,293.1499938964844,0.0042229485698044,-316.1880798339844,296.6638488769531,0.4856290817260742,0.050000000745058,0.046564370393753,290.5917053222656,297.1499938964844,293.1499938964844,0.0042128600180149,-332.2119140625,296.6409606933594,0.4856290817260742,0.050000000745058,0.0490345247089862,290.4324035644531,297.1499938964844,293.1499938964844,0.0044382628984749,-257.634521484375,296.91802978515625,0.4856290817260742,0.050000000745058,0.0362167321145534,290.40362548828125,297.1499938964844,293.1499938964844,0.0046834805980324,-366.5346374511719,297.21563720703125,0.4856290817260742,0.050000000745058,0.0490345247089862,291.2730712890625,297.1499938964844,293.1499938964844,0.0031566116958856,-1191.7054443359375,295.3124694824219,0.4856290817260742,0.050000000745058,0.2325986623764038,291.1910095214844,291.1499938964844,264.9019470214844,263.4921875,280.11639404296875,291.2676086425781,291.3117980957031,1.0,0.1924182772636413,0.9967814087867736,0.9967814087867736,1.0,1.0,-0.5512583255767822,0.2331937700510025,0.3180645704269409,0.093902863562107,0.0,0.0,0.9823649525642396,44.31819534301758,36.0,820.8703002929688,-7269.38037109375,51.07274627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9676208496094,304.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,19005.021484375,19080.0,0.0,0.0,0.1657680124044418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398085117340088,1.3981012105941772,-1.6167521607712843e-05,0.0,0.0001682334550423,0.0,0.0,304.164306640625,0.0,0.0,0.0,0.763205349445343,4.0,0.0,1.0
713700,290.67095947265625,297.1499938964844,293.1499938964844,0.0045315567404031,-334.4876403808594,297.2623291015625,0.4867653548717499,0.050000000745058,0.04654361307621,290.6090087890625,297.1499938964844,293.1499938964844,0.0045463163405656,-353.2899475097656,297.2704467773437,0.4867653548717499,0.050000000745058,0.0490126684308052,290.45660400390625,297.1499938964844,293.1499938964844,0.0047870213165879,-273.5442199707031,297.5560913085937,0.4867653548717499,0.050000000745058,0.0362005904316902,290.4248962402344,297.1499938964844,293.1499938964844,0.0050474195741117,-388.3902587890625,297.85870361328125,0.4867653548717499,0.050000000745058,0.0490126684308052,291.2928466796875,297.1499938964844,293.1499938964844,0.0033731574658304,-1260.0067138671875,295.82672119140625,0.4867653548717499,0.050000000745058,0.2324949949979782,291.4510192871094,291.1499938964844,264.9090270996094,263.4970397949219,280.1296691894531,291.2875061035156,291.5603332519531,1.0,0.1913098394870758,0.9968547224998474,0.9968547224998474,1.0,1.0,-0.5510129928588867,0.233114019036293,0.3178989887237549,0.0938028767704963,0.0,0.0,0.9361376762390136,43.76207733154297,36.0,713.7034301757812,-7277.353515625,50.52035903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05352783203125,304.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19483.349609375,20160.0,0.0,0.0,0.1792074590921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787283897399902,1.37874436378479,-1.594929926795885e-05,0.0,0.0001818727905629,0.0,0.0,294.5337219238281,0.0,0.0,0.0,0.7684351205825806,4.0,0.0,1.0
713760,290.69439697265625,297.1499938964844,293.1499938964844,0.0048303166404366,-351.4684143066406,297.8157653808594,0.4892369210720062,0.050000000745058,0.0464991405606269,290.6256103515625,297.1499938964844,293.1499938964844,0.0048703937791287,-372.8819885253906,297.85333251953125,0.4892369210720062,0.050000000745058,0.0489658340811729,290.4799499511719,297.1499938964844,293.1499938964844,0.0051266201771795,-288.29449462890625,298.14599609375,0.4892369210720062,0.050000000745058,0.0361659973859787,290.4452819824219,297.1499938964844,293.1499938964844,0.0054041403345763,-408.7052001953125,298.4545593261719,0.4892369210720062,0.050000000745058,0.0489658340811729,291.3119506835937,297.1499938964844,293.1499938964844,0.0035780575126409,-1323.02197265625,296.2998962402344,0.4892369210720062,0.050000000745058,0.2322728335857391,291.687744140625,291.1499938964844,264.9164733886719,263.5021667480469,280.1426696777344,291.3067932128906,291.788818359375,1.0,0.1891086399555206,0.9970272183418274,0.9970272183418274,1.0,1.0,-0.550487220287323,0.2329173237085342,0.3175698816776275,0.0936457365751266,0.0,0.0,0.8765051364898682,42.57126998901367,25.0,637.7562255859375,-7311.1025390625,49.33910751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2502746582031,304.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,20893.23828125,20160.0,0.0,0.0,0.1912533044815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.355747938156128,1.3557637929916382,-1.5886551409494132e-05,0.0,0.0001940977817866,0.0,0.0,285.7584228515625,0.0,0.0,0.0,0.744352400302887,4.0,0.0,1.0
713820,290.7165832519531,297.1499938964844,293.1499938964844,0.0051211328245699,-367.26568603515625,298.3324890136719,0.4927985966205597,0.050000000745058,0.0464371554553508,290.6415405273437,297.1499938964844,293.1499938964844,0.0051871561445295,-391.1353454589844,298.39794921875,0.4927985966205597,0.050000000745058,0.0489005595445632,290.50225830078125,297.1499938964844,293.1499938964844,0.0054594706743955,-302.01495361328125,298.6967163085937,0.4927985966205597,0.050000000745058,0.0361177884042263,290.4647521972656,297.1499938964844,293.1499938964844,0.0057559073902666,-427.6372985839844,299.0115966796875,0.4927985966205597,0.050000000745058,0.0489005595445632,291.3303527832031,297.1499938964844,293.1499938964844,0.003772763069719,-1381.293212890625,296.7399597167969,0.4927985966205597,0.050000000745058,0.2319632023572921,291.9071960449219,291.1499938964844,264.9242248535156,263.50750732421875,280.15533447265625,291.32537841796875,292.0005798339844,1.0,0.1860923767089843,0.9971997141838074,0.9971997141838074,1.0,1.0,-0.5497543811798096,0.2326340228319168,0.3171203136444092,0.0934447646141052,0.0,0.0,0.8039864301681519,40.91183090209961,25.0,575.778564453125,-7330.00927734375,47.69660949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5439147949219,305.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,21952.2578125,20160.0,0.0,0.0,0.2018369287252426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270330548286438,1.2703453302383425,-1.4763912076887207e-05,0.0,0.0002048388269031,0.0,0.0,244.47560119628903,0.0,0.0,0.0,0.7036198377609253,4.0,0.0,1.0
713880,290.7375793457031,297.1499938964844,293.1499938964844,0.0054076169617474,-382.2114868164063,298.8161926269531,0.4975034892559051,0.050000000745058,0.0463599786162376,290.65679931640625,297.1499938964844,293.1499938964844,0.0055004628375172,-408.4112548828125,298.9081726074219,0.4975034892559051,0.050000000745058,0.048819288611412,290.52349853515625,297.1499938964844,293.1499938964844,0.0057897153310477,-314.9873352050781,299.21246337890625,0.4975034892559051,0.050000000745058,0.0360577590763568,290.4832763671875,297.1499938964844,293.1499938964844,0.0061070742085576,-445.5727844238281,299.5340270996094,0.4975034892559051,0.050000000745058,0.048819288611412,291.3479919433594,297.1499938964844,293.1499938964844,0.0039598583243787,-1436.10888671875,297.1495361328125,0.4975034892559051,0.050000000745058,0.2315776795148849,292.1078186035156,291.1499938964844,264.9323425292969,263.5130615234375,280.1676940917969,291.3432312011719,292.1918029785156,1.0,0.1822889894247055,0.9973722100257874,0.9973722100257874,1.0,1.0,-0.5488418936729431,0.232275515794754,0.3165663778781891,0.0932058244943618,0.0,0.0,0.7199564576148987,38.84589385986328,25.0,514.7697143554688,-7317.4423828125,45.657676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9232177734375,305.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,23170.51953125,20160.0,0.0,0.0,0.2108899056911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1256465911865234,1.1256595849990845,-1.2934335245518014e-05,0.0,0.000214026440517,0.0,0.0,183.787338256836,0.0,0.0,0.0,0.6368247866630554,4.0,0.0,1.0
713940,290.7574462890625,297.1499938964844,293.1499938964844,0.0056970668956637,-396.9044799804688,299.2685546875,0.5014654397964478,0.050000000745058,0.0462995618581771,290.6713562011719,297.1499938964844,293.1499938964844,0.0058179288171231,-425.3536071777344,299.3859558105469,0.5014654397964478,0.050000000745058,0.0487556681036949,290.5436706542969,297.1499938964844,293.1499938964844,0.0061256582848727,-327.7139587402344,299.695556640625,0.5014654397964478,0.050000000745058,0.036010768264532,290.5008544921875,297.1499938964844,293.1499938964844,0.0064667304977774,-463.2208251953125,300.0243835449219,0.5014654397964478,0.050000000745058,0.0487556681036949,291.3648376464844,297.1499938964844,293.1499938964844,0.0041441498324275,-1489.7069091796875,297.5289001464844,0.5014654397964478,0.050000000745058,0.2312759011983871,292.2842102050781,291.1499938964844,264.94073486328125,263.5188293457031,280.1795654296875,291.3602905273437,292.3546447753906,1.0,0.1795151978731155,0.9975447058677672,0.9975447058677672,1.0,1.0,-0.5481275320053101,0.2320043444633484,0.3161231875419616,0.0929993316531181,0.0,0.0,0.6265388131141663,37.22833251953125,25.0,436.1634216308594,-7235.0400390625,44.06586837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3812866210937,305.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,24206.513671875,20160.0,0.0,0.0,0.2183169722557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9208589792251588,0.9208695888519288,-1.0623650268826168e-05,0.0,0.0002215639833593,0.0,0.0,117.04340362548828,0.0,0.0,0.0,0.54805988073349,4.0,0.0,1.0
714000,290.77618408203125,297.1499938964844,293.1499938964844,0.0059990705922245,-412.1573486328125,299.6887512207031,0.5050192475318909,0.050000000745058,0.0462489426136016,290.6852722167969,297.1499938964844,293.1499938964844,0.0061498745344579,-442.8505859375,299.8307800292969,0.5050192475318909,0.050000000745058,0.0487023629248142,290.5628967285156,297.1499938964844,293.1499938964844,0.0064784223213791,-340.8716735839844,300.1459350585937,0.5050192475318909,0.050000000745058,0.0359713993966579,290.5175476074219,297.1499938964844,293.1499938964844,0.0068472237326204,-481.5331726074219,300.4830627441406,0.5050192475318909,0.050000000745058,0.0487023629248142,291.380859375,297.1499938964844,293.1499938964844,0.0043314672075212,-1545.13525390625,297.87420654296875,0.5050192475318909,0.050000000745058,0.2310230433940887,292.4231872558594,291.1499938964844,264.949462890625,263.5248107910156,280.19097900390625,291.37652587890625,292.470947265625,1.0,0.1770322024822235,0.9977172017097472,0.9977172017097472,1.0,1.0,-0.5475290417671204,0.2317837923765182,0.3157452344894409,0.0928128287196159,0.0,0.0,0.5275006294250488,35.87284851074219,25.0,313.8027038574219,-7028.9482421875,42.73507308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9171447753906,305.5061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,24414.486328125,19080.0,0.0,0.0,0.2239732891321182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6875758171081543,0.6875841617584229,-8.392158633796498e-06,0.0,0.0002273044228786,0.0,0.0,64.11241149902344,0.0,0.0,0.0,0.441834807395935,4.0,0.0,1.0
714060,290.7938232421875,297.1499938964844,293.1499938964844,0.0063271792605519,-429.1654052734375,300.0730285644531,0.5083463191986084,0.050000000745058,0.0462044812738895,290.6985168457031,297.1499938964844,293.1499938964844,0.0065107219852507,-462.1903381347656,300.239501953125,0.5083463191986084,0.050000000745058,0.0486555434763431,290.5811462402344,297.1499938964844,293.1499938964844,0.0068640424869954,-355.4548034667969,300.5612487792969,0.5083463191986084,0.050000000745058,0.0359368175268173,290.5333251953125,297.1499938964844,293.1499938964844,0.0072666117921471,-501.9107360839844,300.90869140625,0.5083463191986084,0.050000000745058,0.0486555434763431,291.39599609375,297.1499938964844,293.1499938964844,0.0045292261056602,-1606.7666015625,298.1765441894531,0.5083463191986084,0.050000000745058,0.2308009415864944,292.4994201660156,291.1499938964844,264.9584350585937,263.5309753417969,280.2019348144531,291.39190673828125,292.5090026855469,1.0,0.1748190075159073,0.9979043006896972,0.9979043006896972,1.0,1.0,-0.5470033288002014,0.2315959930419922,0.3154073655605316,0.0926373228430748,0.0,0.0,0.4294738173484802,34.68208694458008,25.0,113.48486328125,-6637.80859375,41.56834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53729248046875,305.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22721.083984375,19080.0,0.0,0.0,0.2276326119899749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4703682661056518,0.4703747630119324,-6.487077371275518e-06,0.0,0.0002310181735083,0.0,0.0,31.43880844116211,0.0,0.0,0.0,0.3771547973155975,4.0,0.0,1.0
714120,290.81024169921875,297.1499938964844,293.1499938964844,0.0067053525708615,-449.6893005371094,300.4177551269531,0.5114553570747375,0.050000000745058,0.0461653284728527,290.7110595703125,297.1499938964844,293.1499938964844,0.0069264043122529,-485.2866516113281,300.6092834472656,0.5114553570747375,0.050000000745058,0.0486143119633197,290.5984191894531,297.1499938964844,293.1499938964844,0.0073111727833747,-372.9247131347656,300.9399108886719,0.5114553570747375,0.050000000745058,0.0359063670039176,290.5481872558594,297.1499938964844,293.1499938964844,0.0077571775764226,-526.4014892578125,301.3007507324219,0.5114553570747375,0.050000000745058,0.0486143119633197,291.4101867675781,297.1499938964844,293.1499938964844,0.004750748630613,-1681.2701416015625,298.4247741699219,0.5114553570747375,0.050000000745058,0.2306053787469864,292.47918701171875,291.1499938964844,264.9676818847656,263.5373229980469,280.2123718261719,291.4063415527344,292.4399719238281,1.0,0.1728438884019851,0.9980913996696472,0.9980913996696472,1.0,1.0,-0.5465404391288757,0.2314364165067672,0.3151040077209472,0.0924709141254425,0.0,0.0,0.3422888219356537,33.63333511352539,25.0,-146.50418090820312,-6155.94921875,40.542572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2453308105469,304.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,21472.466796875,19080.0,0.0,0.0,0.2290839552879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3240276873111725,0.3240332305431366,-5.536833668884356e-06,0.0,0.0002324910892639,0.0,0.0,17.498214721679688,0.0,0.0,0.0,0.3315846025943756,4.0,0.0,1.0
714180,290.825439453125,297.1499938964844,293.1499938964844,0.0071514593437314,-474.5882568359375,300.728759765625,0.5143529772758484,0.050000000745058,0.0461307726800441,290.7228698730469,297.1499938964844,293.1499938964844,0.0074171526357531,-513.0856323242188,300.94677734375,0.5143529772758484,0.050000000745058,0.0485779233276844,290.6146850585937,297.1499938964844,293.1499938964844,0.0078427596017718,-393.9947204589844,301.2891540527344,0.5143529772758484,0.050000000745058,0.0358794890344142,290.5621032714844,297.1499938964844,293.1499938964844,0.0083458265289664,-555.9961547851562,301.66717529296875,0.5143529772758484,0.050000000745058,0.0485779233276844,291.4233093261719,297.1499938964844,293.1499938964844,0.0050045298412442,-1772.1072998046875,298.6202392578125,0.5143529772758484,0.050000000745058,0.2304327487945556,292.3502197265625,291.1499938964844,264.9771728515625,263.5438232421875,280.2222595214844,291.4197692871094,292.26397705078125,1.0,0.1710792928934097,0.9982784986495972,0.9982784986495972,1.0,1.0,-0.5461318492889404,0.2313013523817062,0.314830482006073,0.092312142252922,0.0,0.0,0.27458655834198,32.70748519897461,25.0,-418.8047180175781,-5684.78955078125,39.63842391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03436279296875,304.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20445.931640625,19080.0,0.0,0.0,0.2282257378101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2350774109363556,0.2350824475288391,-5.033140496379929e-06,0.0,0.0002316201134817,0.0,0.0,11.196742057800291,0.0,0.0,0.0,0.3073747754096985,4.0,0.0,1.0
714240,290.8395080566406,297.1499938964844,293.1499938964844,0.0076712216250598,-503.4404296875,301.0201721191406,0.5170458555221558,0.050000000745058,0.0461002029478549,290.7339782714844,297.1499938964844,293.1499938964844,0.0079908873885869,-545.14404296875,301.2664794921875,0.5170458555221558,0.050000000745058,0.0485457330942153,290.6300354003906,297.1499938964844,293.1499938964844,0.0084687368944287,-418.3101806640625,301.6231384277344,0.5170458555221558,0.050000000745058,0.0358557142317295,290.5751647949219,297.1499938964844,293.1499938964844,0.0090459724888205,-590.1795654296875,302.02197265625,0.5170458555221558,0.050000000745058,0.0485457330942153,291.4353942871094,297.1499938964844,293.1499938964844,0.0052906456403434,-1877.95947265625,298.77764892578125,0.5170458555221558,0.050000000745058,0.2302800565958023,292.1287536621094,291.1499938964844,264.98687744140625,263.5505065917969,280.2315368652344,291.43212890625,292.01153564453125,1.0,0.1695011407136917,0.9984655976295472,0.9984655976295472,1.0,1.0,-0.5457704067230225,0.2311876565217971,0.3145827651023865,0.0921598374843597,0.0,0.0,0.2310659438371658,31.888347625732425,25.0,-631.6399536132812,-5347.77587890625,38.83959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8895263671875,304.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.576171875,19080.0,0.0,0.0,0.2250597178936004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1865637302398681,0.1865684986114502,-4.774952685693279e-06,0.0,0.0002284070069435,0.0,0.0,8.310811996459961,0.0,0.0,0.0,0.2951089739799499,4.0,0.0,1.0
714300,290.8525695800781,297.1499938964844,293.1499938964844,0.0082607511430978,-534.7177124023438,301.3104858398437,0.5195411443710327,0.050000000745058,0.0460731163620948,290.7444763183594,297.1499938964844,293.1499938964844,0.0086461752653121,-579.8385620117188,301.58642578125,0.5195411443710327,0.050000000745058,0.0485172085464,290.6445617675781,297.1499938964844,293.1499938964844,0.0091889360919594,-444.6116333007813,301.9587097167969,0.5195411443710327,0.050000000745058,0.0358346439898014,290.58746337890625,297.1499938964844,293.1499938964844,0.0098605994135141,-627.1697998046875,302.3807678222656,0.5195411443710327,0.050000000745058,0.0485172085464,291.4465637207031,297.1499938964844,293.1499938964844,0.0056030093692243,-1993.284423828125,298.922119140625,0.5195411443710327,0.050000000745058,0.2301447540521621,291.8598937988281,291.1499938964844,264.996826171875,263.55731201171875,280.24029541015625,291.44354248046875,291.7366638183594,1.0,0.1680884957313537,0.9986526966094972,0.9986526966094972,1.0,1.0,-0.5454501509666443,0.2310926169157028,0.3143575191497803,0.0920130610466003,0.0,0.0,0.2105256617069244,31.16225242614746,25.0,-731.0331420898438,-5204.74951171875,38.13237380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78570556640625,304.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,19440.25,18000.0,0.0,0.0,0.219725951552391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1633246541023254,0.1633292883634567,-4.6455425035674125e-06,0.0,0.0002229939127573,0.0,0.0,7.036068439483643,0.0,0.0,0.0,0.2742330133914947,4.0,0.0,1.0
714360,290.86492919921875,297.1499938964844,293.1499938964844,0.0088991811498999,-566.10791015625,301.61395263671875,0.5218468904495239,0.050000000745058,0.046049065887928,290.7545471191406,297.1499938964844,293.1499938964844,0.0093626948073506,-614.6641845703125,301.920166015625,0.5218468904495239,0.050000000745058,0.0484918840229511,290.6584777832031,297.1499938964844,293.1499938964844,0.0099824117496609,-470.9813537597656,302.307861328125,0.5218468904495239,0.050000000745058,0.0358159393072128,290.5991516113281,297.1499938964844,293.1499938964844,0.0107696764171123,-664.2752685546875,302.7539367675781,0.5218468904495239,0.050000000745058,0.0484918840229511,291.45703125,297.1499938964844,293.1499938964844,0.0059262989088892,-2109.304931640625,299.077392578125,0.5218468904495239,0.050000000745058,0.2300246208906173,291.5953369140625,291.1499938964844,265.0069580078125,263.5642395019531,280.2486572265625,291.4541931152344,291.4831848144531,1.0,0.1668229550123214,0.9988378882408142,0.9988378882408142,1.0,1.0,-0.5451657772064209,0.2310139238834381,0.3141518831253052,0.0918710380792617,0.0,0.0,0.2074122428894043,30.517480850219727,25.0,-730.66259765625,-5179.169921875,37.50505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6801147460937,304.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18286.9921875,18000.0,0.0,0.0,0.2126163244247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1513746529817581,0.1513790190219879,-4.362137133284705e-06,0.0,0.0002157785347662,0.0,0.0,6.112128257751465,0.0,0.0,0.0,0.279690682888031,4.0,0.0,1.0
714420,290.87677001953125,297.1499938964844,293.1499938964844,0.00957543682307,-596.1729125976562,301.9356994628906,0.5239718556404114,0.050000000745058,0.0460276864469051,290.7642822265625,297.1499938964844,293.1499938964844,0.0101305786520242,-648.0675659179688,302.27203369140625,0.5239718556404114,0.050000000745058,0.0484693720936775,290.6719665527344,297.1499938964844,293.1499938964844,0.0108389891684055,-496.2247619628906,302.6737976074219,0.5239718556404114,0.050000000745058,0.0357993133366107,290.61041259765625,297.1499938964844,293.1499938964844,0.0117647862061858,-699.817138671875,303.1437072753906,0.5239718556404114,0.050000000745058,0.0484693720936775,291.4670104980469,297.1499938964844,293.1499938964844,0.00625273399055,-2220.700439453125,299.25537109375,0.5239718556404114,0.050000000745058,0.229917824268341,291.3675231933594,291.1499938964844,265.0172424316406,263.5713195800781,280.2567443847656,291.4642944335937,291.2819519042969,1.0,0.1656884402036667,0.9990230798721312,0.9990230798721312,1.0,1.0,-0.5449129939079285,0.2309495508670807,0.3139634430408478,0.0917332097887992,0.0,0.0,0.2160083800554275,29.944067001342773,25.0,-623.224853515625,-5325.57177734375,36.94770050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419006347656,305.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.572265625,18000.0,0.0,0.0,0.2040644735097885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1523229032754898,0.152327224612236,-4.319020717957756e-06,0.0,0.0002070994960376,0.0,0.0,6.092433929443359,0.0,0.0,0.0,0.2787863314151764,4.0,0.0,1.0
714480,290.88836669921875,297.1499938964844,293.1499938964844,0.0102689620107412,-623.3137817382812,302.2768249511719,0.5259257555007935,0.050000000745058,0.0460086502134799,290.7738647460937,297.1499938964844,293.1499938964844,0.0109289810061454,-678.3162841796875,302.6422424316406,0.5259257555007935,0.050000000745058,0.0484493263065815,290.6852111816406,297.1499938964844,293.1499938964844,0.0117356991395354,-519.0216064453125,303.0556335449219,0.5259257555007935,0.050000000745058,0.0357845053076744,290.6213073730469,297.1499938964844,293.1499938964844,0.0128223402425646,-731.9505004882812,303.5479736328125,0.5259257555007935,0.050000000745058,0.0484493263065815,291.4767761230469,297.1499938964844,293.1499938964844,0.0065705287270247,-2321.246826171875,299.46453857421875,0.5259257555007935,0.050000000745058,0.2298227399587631,291.20684814453125,291.1499938964844,265.0277099609375,263.5784912109375,280.2646789550781,291.4740905761719,291.154541015625,1.0,0.1646706461906433,0.9992083311080932,0.9992083311080932,1.0,1.0,-0.5446879267692566,0.2308977544307708,0.3137901723384857,0.091599129140377,0.0,0.0,0.2286894768476486,29.4333610534668,25.0,-455.5256958007813,-5535.16259765625,36.45173263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3127746582031,305.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.1947818398475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585132032632827,0.1585175096988678,-4.309428732085507e-06,0.0,0.0001976788043975,0.0,0.0,6.337071418762207,0.0,0.0,0.0,0.2793453633785248,4.0,0.0,1.0
714540,290.8998413085937,297.1499938964844,293.1499938964844,0.0109726060181856,-647.2267456054688,302.6319885253906,0.5277183651924133,0.050000000745058,0.0459916852414608,290.7834167480469,297.1499938964844,293.1499938964844,0.0117514934390783,-705.086181640625,303.0251159667969,0.5277183651924133,0.050000000745058,0.04843145981431,290.6983642578125,297.1499938964844,293.1499938964844,0.0126653825864195,-539.13232421875,303.44732666015625,0.5277183651924133,0.050000000745058,0.0357713103294372,290.6320495605469,297.1499938964844,293.1499938964844,0.0139367673546075,-760.3583984375,303.96044921875,0.5277183651924133,0.050000000745058,0.04843145981431,291.4864501953125,297.1499938964844,293.1499938964844,0.0068751131184399,-2409.4091796875,299.7018127441406,0.5277183651924133,0.050000000745058,0.2297379821538925,291.1173095703125,291.1499938964844,265.038330078125,263.58575439453125,280.2726135253906,291.4837646484375,291.0941772460937,1.0,0.1637571305036544,0.9993935227394104,0.9993935227394104,1.0,1.0,-0.5444872975349426,0.2308569848537445,0.3136303126811981,0.0914684683084487,0.0,0.0,0.2401853799819946,28.97795486450196,25.0,-276.0809936523437,-5745.28515625,36.00981521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9582824707031,306.673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.837890625,18000.0,0.0,0.0,0.1853325068950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1660535037517547,0.1660578250885009,-4.315375008445699e-06,0.0,0.000188088932191,0.0,0.0,6.661999225616455,0.0,0.0,0.0,0.2804462611675262,4.0,0.0,1.0
714600,290.9113464355469,297.1499938964844,293.1499938964844,0.0116857690736651,-668.2103271484375,302.9939880371094,0.530927836894989,0.050000000745058,0.0459624044597148,290.79315185546875,297.1499938964844,293.1499938964844,0.0125963455066084,-728.6340942382812,303.41314697265625,0.530927836894989,0.050000000745058,0.0484006255865097,290.7118835449219,297.1499938964844,293.1499938964844,0.0136226769536733,-556.7028198242188,303.8411865234375,0.530927836894989,0.050000000745058,0.0357485376298427,290.6434020996094,297.1499938964844,293.1499938964844,0.0176596529781818,-862.0106811523438,304.1122131347656,0.5573605895042419,0.0685800462961196,0.0544384941458702,291.4962158203125,297.1499938964844,293.1499938964844,0.007166676223278,-2486.403076171875,299.9583740234375,0.530927836894989,0.050000000745058,0.2295917272567749,291.0854187011719,291.1499938964844,265.049072265625,263.5931091308594,280.2778015136719,291.4934997558594,291.0828552246094,1.0,0.1630293279886245,0.9995787143707277,0.9995787143707277,1.0,1.0,-0.5521820783615112,0.234261080622673,0.317920982837677,0.092703178524971,0.0,0.0,0.2479413300752639,28.25417709350586,28.0,-124.92160034179688,-5954.75537109375,36.10399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47027587890625,307.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.431640625,18000.0,0.0,0.0,0.1760621964931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1723941713571548,0.172398492693901,-4.326695034251316e-06,0.0,0.000178680755198,0.0,0.0,6.947380065917969,0.0,0.0,0.0,0.2815192341804504,4.0,0.0,1.0
714660,290.9229736328125,297.1499938964844,293.1499938964844,0.0124253993853926,-687.5072631835938,303.3561706542969,0.5381383299827576,0.050000000745058,0.0459012053906917,290.8048095703125,297.1499938964844,293.1499938964844,0.0134713817387819,-750.0123901367188,303.7960205078125,0.5381383299827576,0.050000000745058,0.0483361780643463,290.7292175292969,297.1499938964844,293.1499938964844,0.014402481727302,-571.908447265625,304.1224670410156,0.5417744517326355,0.0573490299284458,0.0362877510488033,290.6711120605469,297.1499938964844,293.1499938964844,0.035993717610836,-1231.1356201171875,304.0854797363281,0.6439245939254761,0.0949116200208664,0.0784109234809875,291.50665283203125,297.1499938964844,293.1499938964844,0.0074483407661318,-2556.08544921875,300.2206420898437,0.5381383299827576,0.050000000745058,0.2292860299348831,291.0824279785156,291.1499938964844,265.0599365234375,263.6005554199219,280.27362060546875,291.5038452148437,291.0780944824219,1.0,0.163289725780487,0.99966299533844,0.99966299533844,0.9999172687530518,1.0,-0.5842853784561157,0.2482412457466125,0.3360441029071808,0.0984221398830413,0.0,0.0,0.2527616024017334,26.872705459594727,28.0,-78.02070617675781,-6227.55859375,38.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8465576171875,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.49609375,18000.0,0.0,0.0,0.1672591269016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1764879822731018,0.1764923185110092,-4.33723425885546e-06,0.0,0.0001697467523626,0.0,0.0,7.138318538665772,0.0,0.0,0.0,0.282293438911438,4.0,0.0,1.0
714720,290.9349060058594,297.1499938964844,293.1499938964844,0.0132640451192855,-708.2991943359375,303.7138977050781,0.5486249923706055,0.050000000745058,0.0458217412233352,290.8192749023437,297.1499938964844,293.1499938964844,0.01820052228868,-838.788818359375,304.1194763183594,0.5490139722824097,0.0530232563614845,0.0483348406851291,290.76239013671875,297.1499938964844,293.1499938964844,0.0264978501945734,-781.6033935546875,304.1051025390625,0.6222745776176453,0.0815265178680419,0.0495234280824661,290.7165222167969,297.1499938964844,293.1499938964844,0.0553228855133056,-1579.41015625,304.0624389648437,0.7154634594917297,0.1174104735255241,0.1012534126639366,291.518798828125,297.1499938964844,293.1499938964844,0.0077415802516043,-2629.309326171875,300.46807861328125,0.5486249923706055,0.050000000745058,0.2288890928030014,291.0511169433594,291.1499938964844,265.0708923339844,263.6080627441406,280.2577209472656,291.51568603515625,291.02557373046875,1.0,0.1643820405006408,0.9997472167015076,0.9997472167015076,0.9998344779014589,1.0,-0.6317487359046936,0.2691141068935394,0.3626346290111542,0.1067223250865936,0.0,0.0,0.2621871531009674,25.13134956359864,31.0,-132.46214294433594,-6552.18701171875,41.32815170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.084228515625,307.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.673828125,18000.0,0.0,0.0,0.1592287123203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1809293180704116,0.1809336692094802,-4.345484285295242e-06,0.0,0.0001615969085833,0.0,0.0,7.341878414154053,0.0,0.0,0.0,0.2831345498561859,4.0,0.0,1.0
