time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714780,290.9476318359375,297.1499938964844,293.1499938964844,0.0142552070319652,-731.9743041992188,304.0680236816406,0.5647304058074951,0.050000000745058,0.0457165278494358,290.8432006835937,297.1499938964844,293.1499938964844,0.0238603372126817,-1007.1067504882812,304.113525390625,0.6250380873680115,0.0778678953647613,0.0632682964205741,290.8228454589844,297.1499938964844,293.1499938964844,0.0443799644708633,-1017.44921875,304.08087158203125,0.6952112913131714,0.0999246686697006,0.0640623345971107,290.7706604003906,297.1499938964844,293.1499938964844,0.074070356786251,-1921.5272216796875,304.04461669921875,0.775757372379303,0.1376111358404159,0.1213024407625198,291.53387451171875,297.1499938964844,293.1499938964844,0.0080564655363559,-2710.802001953125,300.689697265625,0.5647304058074951,0.050000000745058,0.2283635139465332,290.95672607421875,291.1499938964844,265.0819091796875,263.6156005859375,280.2235412597656,291.5303039550781,290.9107971191406,1.0,0.1664506494998932,0.99983149766922,0.99983149766922,0.9997517466545104,1.0,-0.6969308853149414,0.2982166409492492,0.3987142443656921,0.1177177429199218,0.0,0.0,0.2841415405273437,22.856809616088867,31.0,-238.80699157714844,-7026.8076171875,46.320762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1781616210937,307.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.9296875,18000.0,0.0,0.0,0.1523015201091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1916018724441528,0.1916062384843826,-4.357925263320794e-06,0.0,0.0001545666891615,0.0,0.0,7.824203014373779,0.0,0.0,0.0,0.2850199043750763,4.0,0.0,1.0
714840,290.96441650390625,297.1499938964844,293.1499938964844,0.0194468013942241,-866.65966796875,304.1242370605469,0.6224771738052368,0.0701226964592933,0.0537592805922031,290.88995361328125,297.1499938964844,293.1499938964844,0.0425982475280761,-1348.5472412109375,304.0861511230469,0.7112186551094055,0.0979293212294578,0.0838815793395042,290.90142822265625,297.1499938964844,293.1499938964844,0.0588701255619525,-1208.78125,304.0672607421875,0.7563765645027161,0.1139876171946525,0.0752771869301796,290.82861328125,297.1499938964844,293.1499938964844,0.0899474769830703,-2236.08837890625,304.03497314453125,0.8390457630157471,0.1563713699579239,0.1395872384309768,291.55279541015625,297.1499938964844,293.1499938964844,0.0083923041820526,-2799.2890625,300.8869934082031,0.5868318676948547,0.050000000745058,0.2277596145868301,290.8041076660156,291.1499938964844,265.093017578125,263.6231994628906,280.1713256835937,291.5487365722656,290.7511901855469,1.0,0.1695475131273269,0.9999157190322876,0.9999157190322876,0.9996689558029176,1.0,-0.773665189743042,0.3331035673618316,0.4405616223812103,0.1300736367702484,0.0,0.0,0.3222275078296661,20.27851867675781,34.0,-329.0706481933594,-7711.44091796875,52.98080825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1011047363281,307.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17813.849609375,18000.0,0.0,0.0,0.1470615267753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2142560333013534,0.2142604142427444,-4.386667569633573e-06,0.0,0.0001492487645009,0.0,0.0,8.876669883728027,0.0,0.0,0.0,0.2891381680965423,4.0,0.0,1.0
714900,291.00518798828125,297.1499938964844,293.1499938964844,0.0363724939525127,-1180.1761474609375,304.0981140136719,0.7188267111778259,0.0898230373859405,0.0724736228585243,290.9536437988281,297.1499938964844,293.1499938964844,0.0588732101023197,-1638.7313232421875,304.068359375,0.786503791809082,0.1140629947185516,0.100829117000103,290.9903869628906,297.1499938964844,293.1499938964844,0.0699371919035911,-1362.633544921875,304.0622863769531,0.8185217380523682,0.1250047385692596,0.0838686004281044,290.8882141113281,297.1499938964844,293.1499938964844,0.1051901057362556,-2539.203857421875,304.0281982421875,0.9101779460906982,0.1740731447935104,0.1566859036684036,291.5762634277344,297.1499938964844,293.1499938964844,0.0087282238528132,-2885.38330078125,301.07037353515625,0.6143485903739929,0.050000000745058,0.2271347492933273,290.63885498046875,291.1499938964844,265.1041564941406,263.6308288574219,280.10406494140625,291.5717163085937,290.5973205566406,1.0,0.1736897379159927,1.0,1.0,0.9995862245559692,1.0,-0.8546460270881653,0.3707057237625122,0.4839403331279754,0.1422138512134552,0.0,0.0,0.3729526400566101,17.645078659057617,34.0,-343.3339233398437,-8605.2578125,61.09030532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8131103515625,307.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17652.89453125,18000.0,0.0,0.0,0.144290879368782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25298011302948,0.2529845833778381,-4.449025254871231e-06,0.0,0.0001464369124732,0.0,0.0,10.79026699066162,0.0,0.0,0.0,0.2968295216560364,4.0,0.0,1.0
714960,291.06304931640625,297.1499938964844,293.1499938964844,0.0523242838680744,-1445.079345703125,304.0787048339844,0.7992013096809387,0.1056435480713844,0.0881885215640068,291.0279235839844,297.1499938964844,293.1499938964844,0.0714818090200424,-1875.9493408203125,304.0603942871094,0.8550175428390503,0.1273096650838852,0.1146230250597,291.0680847167969,297.1499938964844,293.1499938964844,0.079590655863285,-1501.3323974609375,304.0606689453125,0.8781811594963074,0.1370916664600372,0.0917292684316635,290.948486328125,297.1499938964844,293.1499938964844,0.1198532208800315,-2822.08251953125,304.02374267578125,0.9864332675933838,0.1908927708864212,0.1728973686695099,291.6040954589844,297.1499938964844,293.1499938964844,0.0090382797643542,-2957.55908203125,301.25360107421875,0.6396265625953674,0.050000000745058,0.2266435027122497,290.5265808105469,291.1499938964844,265.1153259277344,263.63848876953125,280.0411682128906,291.5992126464844,290.5110168457031,1.0,0.1786031424999237,0.9994407296180724,0.9994407296180724,0.9996689558029176,1.0,-0.9254448413848876,0.40428426861763,0.5211605429649353,0.1517949849367141,0.0,0.0,0.4262173175811767,15.649584770202637,25.0,-246.929931640625,-9555.103515625,69.62523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2992553710937,307.7807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17445.412109375,18000.0,0.0,0.0,0.1445817500352859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3068507611751556,0.3068553209304809,-4.566456937027397e-06,0.0,0.0001467320980736,0.0,0.0,13.750774383544922,0.0,0.0,0.0,0.3090729713439941,4.0,0.0,1.0
715020,291.1266174316406,297.1499938964844,293.1499938964844,0.064907282590866,-1662.820068359375,304.06890869140625,0.8386708498001099,0.1195971369743347,0.1015261933207511,291.1043701171875,297.1499938964844,293.1499938964844,0.0813847780227661,-2068.027099609375,304.0587463378906,0.8861556053161621,0.1391757428646087,0.1263528615236282,291.1349792480469,297.1499938964844,293.1499938964844,0.0895920246839523,-1646.955078125,304.0587463378906,0.9096419215202332,0.1503207236528396,0.100627489387989,290.9903564453125,297.1499938964844,293.1499938964844,0.1070504859089851,-2529.79248046875,304.0697021484375,0.947314977645874,0.210510566830635,0.1514495760202407,291.6347351074219,297.1499938964844,293.1499938964844,0.0093157161027193,-3011.46337890625,301.4461669921875,0.6415036916732788,0.050000000745058,0.2266121804714203,290.5111999511719,291.1499938964844,265.12652587890625,263.6461486816406,280.0303955078125,291.6296081542969,290.5261535644531,1.0,0.1813856214284896,0.9988815188407898,0.9988815188407898,0.9997517466545104,1.0,-0.949514091014862,0.4158844351768493,0.5336296558380127,0.1546964347362518,0.0,0.0,0.4709575772285461,15.696642875671388,25.0,-48.5216178894043,-10188.3896484375,73.36528015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6094665527344,307.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,17269.125,18000.0,0.0,0.0,0.1478528082370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3670218586921692,0.3670265972614288,-4.752147560793674e-06,0.0,0.0001500518119428,0.0,0.0,17.605562210083008,0.0,0.0,0.0,0.3250605165958404,4.0,0.0,1.0
715080,291.1914367675781,297.1499938964844,293.1499938964844,0.0751516446471214,-1846.6925048828125,304.0650939941406,0.8813722133636475,0.1325031965970993,0.11354960501194,291.1787414550781,297.1499938964844,293.1499938964844,0.0898362919688224,-2233.086181640625,304.0599975585937,0.9263047575950624,0.150483950972557,0.1373550593852996,291.1971740722656,297.1499938964844,293.1499938964844,0.0992136746644973,-1786.2091064453125,304.057861328125,0.9548148512840272,0.163630798459053,0.109887957572937,291.0068054199219,297.1499938964844,293.1499938964844,0.0938597619533538,-2305.83056640625,304.1079406738281,0.9365525841712952,0.2346178889274597,0.1412999778985977,291.66632080078125,297.1499938964844,293.1499938964844,0.0095265340059995,-3040.525390625,301.6495666503906,0.6496677398681641,0.050000000745058,0.2264881581068039,290.5977783203125,291.1499938964844,265.1376953125,263.65380859375,280.0223388671875,291.6612548828125,290.62139892578125,1.0,0.1832528561353683,0.9983222484588624,0.9983222484588624,0.9998344779014589,1.0,-0.9714781641960144,0.4264878928661346,0.5449903011322021,0.1573502421379089,0.0,0.0,0.4993576407432556,15.232333183288574,45.0,98.21656799316406,-10588.2236328125,77.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443298339844,307.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17269.357421875,18000.0,0.0,0.0,0.1533436626195907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4188771545886993,0.4188821315765381,-4.985410669178236e-06,0.0,0.0001556243223603,0.0,0.0,21.59878730773925,0.0,0.0,0.0,0.3406523764133453,4.0,0.0,1.0
715140,291.25555419921875,297.1499938964844,293.1499938964844,0.0845634490251541,-2020.525634765625,304.0634155273437,0.9138365387916564,0.1447201073169708,0.1248221099376678,291.254150390625,297.1499938964844,293.1499938964844,0.0977780595421791,-2388.630126953125,304.0619201660156,0.9550660848617554,0.1606543809175491,0.1475748568773269,291.2568359375,297.1499938964844,293.1499938964844,0.1090448200702667,-1926.60205078125,304.0567321777344,0.9829551577568054,0.176649808883667,0.1190793886780738,291.0145263671875,297.1499938964844,293.1499938964844,0.0916775837540626,-2260.775390625,304.1191711425781,0.9340331554412842,0.2602559030056,0.1390814632177353,291.6978454589844,297.1499938964844,293.1499938964844,0.0097510777413845,-3074.278564453125,301.8418884277344,0.6515578031539917,0.050000000745058,0.2264609783887863,290.6664733886719,291.1499938964844,265.1488647460937,263.66143798828125,279.999267578125,291.6929626464844,290.6734924316406,1.0,0.1892438530921936,0.9977630376815796,0.9977630376815796,0.9999172687530518,1.0,-1.0093867778778076,0.4449661076068878,0.5644206404685974,0.1616211831569671,0.0,0.0,0.5243790149688721,15.42776107788086,45.0,94.82164001464844,-10917.365234375,84.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17333.0859375,18000.0,0.0,0.0,0.1605226546525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4601065516471863,0.4601117372512817,-5.212039923208067e-06,0.0,0.0001629100879654,0.0,0.0,25.27563095092773,0.0,0.0,0.0,0.3541894853115082,4.0,0.0,1.0
715200,291.3182373046875,297.1499938964844,293.1499938964844,0.0939279198646545,-2196.460205078125,304.0621337890625,0.931610107421875,0.1564068049192428,0.1355736553668975,291.3343200683594,297.1499938964844,293.1499938964844,0.1052164658904075,-2533.582763671875,304.0644226074219,0.9634485840797424,0.1689339727163314,0.1563502252101898,291.3138732910156,297.1499938964844,293.1499938964844,0.1173943430185318,-2038.98291015625,304.0586853027344,0.9883775115013124,0.1894275397062301,0.1254931986331939,291.0293273925781,297.1499938964844,293.1499938964844,0.0984966233372688,-2396.63037109375,304.1120910644531,0.9432100057601928,0.2844089865684509,0.1474331021308899,291.7291564941406,297.1499938964844,293.1499938964844,0.0100323604419827,-3125.142333984375,302.0153503417969,0.6446436643600464,0.050000000745058,0.2265608459711074,290.6610717773437,291.1499938964844,265.1600036621094,263.6690673828125,279.9645690917969,291.7244873046875,290.6526794433594,1.0,0.1973414719104766,0.997203767299652,0.997203767299652,1.0,1.0,-1.0560882091522217,0.4678473770618438,0.5882408022880554,0.1667782813310623,0.0,0.0,0.557129442691803,16.390138626098633,65.0,10.526156425476074,-11299.765625,96.21634674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.287841796875,306.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17239.54296875,18000.0,0.0,0.0,0.1692459881305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5068693161010742,0.5068747401237488,-5.460503416543361e-06,0.0,0.0001717631676001,0.0,0.0,29.818693161010746,0.0,0.0,0.0,0.3700006306171417,4.0,0.0,1.0
715260,291.3793640136719,297.1499938964844,293.1499938964844,0.1033100113272667,-2372.08837890625,304.0610656738281,0.936337113380432,0.1676086634397506,0.1458912491798401,291.42059326171875,297.1499938964844,293.1499938964844,0.1115498095750808,-2655.52197265625,304.0685119628906,0.957685112953186,0.1750014275312423,0.1632258296012878,291.3645324707031,297.1499938964844,293.1499938964844,0.1258510798215866,-2161.8916015625,304.0595703125,0.9877564907073976,0.2027340680360794,0.1329849809408188,291.0586853027344,297.1499938964844,293.1499938964844,0.1123443096876144,-2667.056640625,304.09381103515625,0.9585749506950378,0.305521011352539,0.1636556833982467,291.7606811523437,297.1499938964844,293.1499938964844,0.0103503316640853,-3184.775634765625,302.1765441894531,0.6325541734695435,0.050000000745058,0.2267629355192184,290.6138000488281,291.1499938964844,265.17108154296875,263.6766662597656,279.9231872558594,291.7561340332031,290.60205078125,1.0,0.2074052393436432,0.9965850710868835,0.9965850710868835,1.0,1.0,-1.1100523471832275,0.4944466650485992,0.6156057119369507,0.1725659221410751,0.0,0.0,0.597510576248169,17.977617263793945,65.0,-60.66404342651367,-11790.3486328125,111.57472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5079040527344,306.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,16980.501953125,18000.0,0.0,0.0,0.1795496642589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5695939064025879,0.5695996880531311,-5.810278707940597e-06,0.0,0.0001822200720198,0.0,0.0,36.71177291870117,0.0,0.0,0.0,0.3919602930545807,4.0,0.0,1.0
715320,291.4389953613281,297.1499938964844,293.1499938964844,0.1126945614814758,-2544.819580078125,304.0601806640625,0.9350680112838744,0.1783244460821151,0.1557828336954116,291.51593017578125,297.1499938964844,293.1499938964844,0.1161669343709945,-2743.313232421875,304.074951171875,0.9430816769599916,0.178201287984848,0.1677399575710296,291.42047119140625,297.1499938964844,293.1499938964844,0.1426747441291809,-2388.787109375,304.04547119140625,0.9942323565483092,0.214380994439125,0.1460833251476287,291.1014099121094,297.1499938964844,293.1499938964844,0.1297674477100372,-2999.255859375,304.0721740722656,0.973243772983551,0.3236379027366638,0.1835029125213623,291.7929992675781,297.1499938964844,293.1499938964844,0.010683755390346,-3246.837646484375,302.3287658691406,0.6191580891609192,0.050000000745058,0.2270267158746719,290.5512084960937,291.1499938964844,265.1820983886719,263.6842041015625,279.87384033203125,291.7885437011719,290.5362548828125,1.0,0.2193649709224701,0.9959663152694702,0.9959663152694702,1.0,1.0,-1.174217939376831,0.5262065529823303,0.6480113863945007,0.1794116646051406,0.0,0.0,0.6435885429382324,20.013282775878903,85.0,-123.50472259521484,-12372.6318359375,131.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7185974121094,306.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,16648.09765625,18000.0,0.0,0.0,0.1915145814418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6477290391921997,0.6477353572845459,-6.312690857157577e-06,0.0,0.0001943629613379,0.0,0.0,46.93571472167969,0.0,0.0,0.0,0.4211745262145996,4.0,0.0,1.0
715380,291.497314453125,297.1499938964844,293.1499938964844,0.1221458241343498,-2715.984375,304.059326171875,0.9206028580665588,0.1885468810796737,0.1652711778879165,291.6123962402344,297.1499938964844,293.1499938964844,0.1189685463905334,-2796.122314453125,304.0835266113281,0.9120492935180664,0.1799394339323043,0.1698354631662368,291.477294921875,297.1499938964844,293.1499938964844,0.1525970995426178,-2525.7568359375,304.0463256835937,0.9814361333847046,0.2251271903514862,0.1538421809673309,291.1605834960937,297.1499938964844,293.1499938964844,0.1571363508701324,-3503.222900390625,304.0365600585937,0.988408625125885,0.3379853069782257,0.2135750353336334,291.8267517089844,297.1499938964844,293.1499938964844,0.0110442629083991,-3313.737060546875,302.4703063964844,0.5983192920684814,0.050000000745058,0.2274759858846664,290.4703674316406,291.1499938964844,265.19305419921875,263.6916809082031,279.8290100097656,291.8222961425781,290.4537048339844,1.0,0.2328872680664062,0.9953475594520568,0.9953475594520568,1.0,1.0,-1.2400280237197876,0.5588505864143372,0.6811774969100952,0.1865741908550262,0.0,0.0,0.6969102621078491,23.086090087890625,85.0,-174.93450927734375,-12974.4716796875,156.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9235534667969,305.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,16246.6845703125,18000.0,0.0,0.0,0.2051237225532531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7419986724853516,0.7420057058334351,-7.017463303782279e-06,0.0,0.0002081744896713,0.0,0.0,62.0382194519043,0.0,0.0,0.0,0.4589915573596954,4.0,0.0,1.0
715440,291.554443359375,297.1499938964844,293.1499938964844,0.1315890103578567,-2884.361328125,304.05865478515625,0.902689516544342,0.1982629746198654,0.1743354797363281,291.6929931640625,297.1499938964844,293.1499938964844,0.1224104389548301,-2861.3173828125,304.0892944335937,0.8836991786956787,0.1835768520832061,0.1725515574216842,291.5313415527344,297.1499938964844,293.1499938964844,0.1633186638355255,-2667.500732421875,304.0456848144531,0.963319718837738,0.2357027232646942,0.1613810211420059,291.2358093261719,297.1499938964844,293.1499938964844,0.1881222128868103,-4053.1796875,304.0008850097656,0.9973634481430054,0.3484285771846771,0.2460571527481079,291.8617858886719,297.1499938964844,293.1499938964844,0.0114257931709289,-3383.46337890625,302.6023254394531,0.5745766162872314,0.050000000745058,0.2280684858560562,290.3782958984375,291.1499938964844,265.203857421875,263.6990966796875,279.7882385253906,291.857421875,290.36016845703125,1.0,0.2477922141551971,0.9947288036346436,0.9947288036346436,1.0,1.0,-1.3098920583724976,0.5934919118881226,0.7164002060890198,0.1945867389440536,0.0,0.0,0.7574958801269531,27.006711959838867,105.0,-218.26983642578125,-13590.748046875,187.73416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1337280273437,305.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,15825.4345703125,18000.0,0.0,0.0,0.2202664315700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8517728447914124,0.8517808318138123,-7.98460951045854e-06,0.0,0.0002235424326499,0.0,0.0,84.09724426269531,0.0,0.0,0.0,0.5057951211929321,4.0,0.0,1.0
715500,291.6103820800781,297.1499938964844,293.1499938964844,0.1410790681838989,-3051.211669921875,304.0579833984375,0.8832027316093445,0.2074909657239914,0.1829875707626342,291.7623596191406,297.1499938964844,293.1499938964844,0.127320796251297,-2954.226806640625,304.0913391113281,0.8579657077789307,0.1884037256240844,0.1767423748970031,291.58355712890625,297.1499938964844,293.1499938964844,0.1743358224630355,-2811.264404296875,304.04461669921875,0.9399814605712892,0.2459476292133331,0.1687615662813186,291.3218688964844,297.1499938964844,293.1499938964844,0.2206050902605056,-4609.9169921875,303.968994140625,0.9990000128746032,0.3557866215705871,0.2782944440841675,291.89794921875,297.1499938964844,293.1499938964844,0.0118379797786474,-3457.880615234375,302.7250366210937,0.5494340658187866,0.050000000745058,0.2288450598716735,290.2714233398437,291.1499938964844,265.2145690917969,263.7064208984375,279.7552795410156,291.8936462402344,290.2514343261719,1.0,0.263801634311676,0.994110107421875,0.994110107421875,1.0,1.0,-1.3808797597885132,0.6285850405693054,0.752294659614563,0.2034408003091812,0.0,0.0,0.8266752362251282,31.975658416748047,105.0,-261.1705322265625,-14177.9638671875,224.556381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3639221191406,304.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,15470.6318359375,18000.0,0.0,0.0,0.2367734163999557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.972769021987915,0.9727782607078552,-9.244949978892691e-06,0.0,0.000240294917603,0.0,0.0,114.95812225341795,0.0,0.0,0.0,0.5599280595779419,4.0,0.0,1.0
715560,291.6650695800781,297.1499938964844,293.1499938964844,0.1506591290235519,-3217.46240234375,304.05731201171875,0.8638206124305725,0.2162504643201828,0.1912446171045303,291.82452392578125,297.1499938964844,293.1499938964844,0.1332416534423828,-3065.586181640625,304.0912170410156,0.83579021692276,0.1937729269266128,0.1817744076251983,291.6344909667969,297.1499938964844,293.1499938964844,0.1856062114238739,-2956.492431640625,304.04327392578125,0.9153997898101808,0.2557896971702575,0.1759104430675506,291.4142761230469,297.1499938964844,293.1499938964844,0.2550255954265594,-5181.59521484375,303.9393310546875,0.9990000128746032,0.3608042597770691,0.3106574118137359,291.93505859375,297.1499938964844,293.1499938964844,0.0122850956395268,-3537.501953125,302.8387451171875,0.5260815620422363,0.050000000745058,0.2297965437173843,290.1481628417969,291.1499938964844,265.22515869140625,263.7136535644531,279.7328186035156,291.9308776855469,290.1261291503906,1.0,0.2806613445281982,0.992986261844635,0.992986261844635,1.0,1.0,-1.452553153038025,0.6637445092201233,0.7888087034225464,0.2136206924915313,0.0,0.0,0.9057033658027648,37.958133697509766,108.0,-306.0870361328125,-14712.3203125,267.7474975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6343994140625,304.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,15292.3408203125,18000.0,0.0,0.0,0.2543798387050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0969855785369873,1.0969964265823364,-1.0765854312921874e-05,0.0,0.0002581631706561,0.0,0.0,155.00653076171875,0.0,0.0,0.0,0.6173518300056458,4.0,0.0,1.0
715620,291.7184143066406,297.1499938964844,293.1499938964844,0.1603373289108276,-3383.36669921875,304.0565490722656,0.85091233253479,0.2245840281248092,0.1990870237350464,291.8817749023437,297.1499938964844,293.1499938964844,0.1397818028926849,-3187.644775390625,304.0899963378906,0.8210541009902954,0.1993124336004257,0.1871259808540344,291.6841735839844,297.1499938964844,293.1499938964844,0.1970961391925811,-3102.755615234375,304.0417785644531,0.8997122645378113,0.2652303874492645,0.1827676147222519,291.50909423828125,297.1499938964844,293.1499938964844,0.2871092557907104,-5698.1103515625,303.9194641113281,0.9990000128746032,0.3641718327999115,0.3386115729808807,291.972900390625,297.1499938964844,293.1499938964844,0.0127536505460739,-3619.6484375,302.9440002441406,0.5095527172088623,0.050000000745058,0.2307029217481613,290.0069885253906,291.1499938964844,265.235595703125,263.7207946777344,279.7243347167969,291.9688415527344,289.983642578125,1.0,0.295451283454895,0.991862416267395,0.991862416267395,1.0,1.0,-1.5177855491638184,0.6954088807106018,0.8223766684532166,0.2243939489126205,0.0,0.0,0.9959474802017212,43.69795608520508,108.0,-349.48876953125,-15135.6396484375,311.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9687805175781,303.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15385.169921875,18000.0,0.0,0.0,0.2727465629577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212891697883606,1.2129040956497192,-1.241262816620292e-05,0.0,0.000276803097222,0.0,0.0,201.2860717773437,0.0,0.0,0.0,0.6720135807991028,4.0,0.0,1.0
715680,291.7701721191406,297.1499938964844,293.1499938964844,0.1700747311115265,-3548.114013671875,304.05584716796875,0.8330541849136353,0.2325576841831207,0.2066612094640731,291.9355163574219,297.1499938964844,293.1499938964844,0.1466648578643798,-3314.798583984375,304.0884094238281,0.8010237812995911,0.2048219442367553,0.1926314085721969,291.732421875,297.1499938964844,293.1499938964844,0.2087102830410003,-3248.672607421875,304.04034423828125,0.8788359761238098,0.2743214070796966,0.1894272565841674,291.5941162109375,297.1499938964844,293.1499938964844,0.2996149063110351,-5897.9140625,303.93951416015625,0.9790187478065492,0.3682409524917602,0.3470887541770935,292.0110168457031,297.1499938964844,293.1499938964844,0.013281101360917,-3708.805419921875,303.043212890625,0.4917193353176117,0.050000000745058,0.2320330888032913,289.8612365722656,291.1499938964844,265.245849609375,263.72784423828125,279.7334899902344,292.00701904296875,289.8394470214844,1.0,0.3085761666297912,0.990738570690155,0.990738570690155,1.0,1.0,-1.5548756122589111,0.7130755186080933,0.8418000936508179,0.2318098098039627,0.0,0.0,1.0,51.36670684814453,111.0,-371.072509765625,-15272.365234375,349.77752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4066772460937,303.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16189.16015625,18000.0,0.0,0.0,0.2913152277469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2913193702697754,1.2913331985473633,-1.3787084753857926e-05,0.0,0.000295647943858,0.0,0.0,239.60317993164065,0.0,0.0,0.0,0.7084197402000427,4.0,0.0,1.0
715740,291.82061767578125,297.1499938964844,293.1499938964844,0.179736703634262,-3709.507568359375,304.0553894042969,0.8219955563545227,0.2401285916566848,0.2138650268316269,291.98699951171875,297.1499938964844,293.1499938964844,0.1535905450582504,-3441.420166015625,304.0870056152344,0.787432074546814,0.2100978046655655,0.1979738920927047,291.77960205078125,297.1499938964844,293.1499938964844,0.2203016579151153,-3392.429443359375,304.0392150878906,0.8658740520477295,0.2830168604850769,0.1958058327436447,291.6597900390625,297.1499938964844,293.1499938964844,0.3120341598987579,-6072.77587890625,303.955322265625,0.9595598578453064,0.3750399053096771,0.3525570333003998,292.0492248535156,297.1499938964844,293.1499938964844,0.0138039859011769,-3794.437255859375,303.1371154785156,0.4787364304065704,0.050000000745058,0.2332129776477813,289.7157287597656,291.1499938964844,265.25592041015625,263.7347412109375,279.7443542480469,292.0453186035156,289.6924743652344,1.0,0.3204476535320282,0.989614725112915,0.989614725112915,1.0,1.0,-1.591302752494812,0.7308494448661804,0.8604533076286316,0.2377716451883316,0.0,0.0,1.0,58.19847106933594,111.0,-391.4301452636719,-15349.9306640625,386.2980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99432373046875,303.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17003.587890625,18000.0,0.0,0.0,0.3093631267547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3261632919311523,1.3261778354644775,-1.4525096958095672e-05,0.0,0.0003139642358291,0.0,0.0,259.3340148925781,0.0,0.0,0.0,0.7256486415863037,4.0,0.0,1.0
715800,291.86962890625,297.1499938964844,293.1499938964844,0.1893601566553115,-3868.371826171875,304.0551147460937,0.8144016861915588,0.247342437505722,0.2207024693489074,292.0359802246094,297.1499938964844,293.1499938964844,0.1605442464351654,-3567.34716796875,304.0858154296875,0.7779873013496399,0.215208426117897,0.2030988931655883,291.8255615234375,297.1499938964844,293.1499938964844,0.2319122552871704,-3534.69189453125,304.0382385253906,0.857265830039978,0.2913507521152496,0.2019001692533493,291.71466064453125,297.1499938964844,293.1499938964844,0.3251090347766876,-6268.69287109375,303.96685791015625,0.9455446004867554,0.3831329643726349,0.3598271906375885,292.0872497558594,297.1499938964844,293.1499938964844,0.0143409697338938,-3879.45703125,303.225830078125,0.4666146337985992,0.050000000745058,0.2342802733182907,289.5640869140625,291.1499938964844,265.26580810546875,263.74151611328125,279.75555419921875,292.0834655761719,289.5419921875,1.0,0.3312095403671264,0.988490879535675,0.988490879535675,1.0,1.0,-1.6264939308166504,0.7478566765785217,0.8786372542381287,0.2442175894975662,0.0,0.0,1.0,64.44345092773438,114.0,-401.0223693847656,-15445.9052734375,422.5924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7257995605469,302.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17465.671875,19080.0,0.0,0.0,0.326651006937027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441708087921145,1.344185709953308,-1.4921599358785896e-05,0.0,0.0003315092471893,0.0,0.0,270.0346069335937,0.0,0.0,0.0,0.7496863603591919,4.0,0.0,1.0
715860,291.91705322265625,297.1499938964844,293.1499938964844,0.1984882354736328,-4016.810302734375,304.0557861328125,0.8093411326408386,0.2542470693588257,0.2272138893604278,292.0824279785156,297.1499938964844,293.1499938964844,0.1671696752309799,-3685.716796875,304.0854797363281,0.7716659903526306,0.2201968282461166,0.2080641835927963,291.8701477050781,297.1499938964844,293.1499938964844,0.2429702877998352,-3668.121826171875,304.0384826660156,0.8517724871635437,0.2993668615818023,0.2077361345291137,291.7636413574219,297.1499938964844,293.1499938964844,0.3385237753391266,-6468.01025390625,303.97576904296875,0.9361692667007446,0.3916938602924347,0.3678735196590423,292.1242980957031,297.1499938964844,293.1499938964844,0.0148526607081294,-3955.288330078125,303.3135681152344,0.4549923539161682,0.050000000745058,0.235223188996315,289.4372863769531,291.1499938964844,265.2754821777344,263.7481689453125,279.7665100097656,292.1207275390625,289.4210510253906,1.0,0.3410549461841583,0.9873712062835692,0.9873712062835692,1.0,1.0,-1.6615643501281738,0.7648202776908875,0.8967440128326416,0.2507100999355316,0.0,0.0,1.0,70.03772735595703,114.0,-362.6226196289063,-15658.0693359375,458.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5741577148437,302.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18447.6171875,19080.0,0.0,0.0,0.3431854248046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381443977355957,1.3814598321914673,-1.5760584574309178e-05,0.0,0.0003482895845081,0.0,0.0,293.1269226074219,0.0,0.0,0.0,0.7551811337471008,4.0,0.0,1.0
715920,291.9627990722656,297.1499938964844,293.1499938964844,0.20725117623806,-4157.49462890625,304.0569763183594,0.8059905171394348,0.2608823776245117,0.2334457337856292,292.12652587890625,297.1499938964844,293.1499938964844,0.1735699325799942,-3798.7646484375,304.0855712890625,0.7674042582511902,0.2250604480504989,0.2128909230232238,291.9132995605469,297.1499938964844,293.1499938964844,0.2536279857158661,-3795.04638671875,304.0393981933594,0.8482768535614014,0.3071067333221435,0.2133491933345794,291.8090209960937,297.1499938964844,293.1499938964844,0.3519308865070343,-6665.40673828125,303.9830627441406,0.9299482107162476,0.4003401696681976,0.3761491179466247,292.16015625,297.1499938964844,293.1499938964844,0.0153473038226366,-4024.552001953125,303.4002990722656,0.4458984136581421,0.050000000745058,0.2360641211271286,289.3295288085937,291.1499938964844,265.284912109375,263.754638671875,279.7772216796875,292.1567687988281,289.3153686523437,1.0,0.3501013517379761,0.9862515330314636,0.9862515330314636,1.0,1.0,-1.6959511041641235,0.7814688682556152,0.9144822359085084,0.2571299076080322,0.0,0.0,1.0,75.09129333496094,102.0,-326.2416381835937,-15855.51953125,493.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5284729003906,302.8077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18746.171875,19080.0,0.0,0.0,0.3588561713695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392577886581421,1.3925938606262207,-1.6015656001400203e-05,0.0,0.000364193401765,0.0,0.0,300.2716369628906,0.0,0.0,0.0,0.7607691884040833,4.0,0.0,1.0
715980,292.0068054199219,297.1499938964844,293.1499938964844,0.2155319154262542,-4288.72607421875,304.0588684082031,0.8076784014701843,0.2672761976718902,0.2393631488084793,292.1683044433594,297.1499938964844,293.1499938964844,0.179627776145935,-3904.51416015625,304.0862731933594,0.7680885195732117,0.2298168390989303,0.2175180166959762,291.9549255371094,297.1499938964844,293.1499938964844,0.2637530267238617,-3914.039306640625,304.0411071777344,0.8499124646186829,0.3145984411239624,0.2187132537364959,291.8519287109375,297.1499938964844,293.1499938964844,0.3648955821990967,-6854.13623046875,303.9898376464844,0.930918276309967,0.4089009165763855,0.3843302726745605,292.1945495605469,297.1499938964844,293.1499938964844,0.0157826822251081,-4081.481689453125,303.48663330078125,0.4417538344860077,0.050000000745058,0.2364893853664398,289.2405700683594,291.1499938964844,265.2940979003906,263.7609558105469,279.7879333496094,292.19140625,289.2299499511719,1.0,0.3563162386417389,0.985131859779358,0.985131859779358,1.0,1.0,-1.7286453247070312,0.7973100543022156,0.9313352704048156,0.2632814347743988,0.0,0.0,1.0,77.9117660522461,102.0,-278.6125793457031,-16083.36328125,522.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5748596191406,302.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18904.185546875,19080.0,0.0,0.0,0.3736030161380768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984346389770508,1.3984508514404297,-1.6150654118973762e-05,0.0,0.0003791595809161,0.0,0.0,304.07623291015625,0.0,0.0,0.0,0.7637069821357727,4.0,0.0,1.0
716040,292.049072265625,297.1499938964844,293.1499938964844,0.2232571095228195,-4409.556640625,304.0614013671875,0.8124440908432007,0.2734584510326385,0.2450183629989624,292.2078857421875,297.1499938964844,293.1499938964844,0.1852876096963882,-4002.11572265625,304.08758544921875,0.7719358801841736,0.2344810962677002,0.221989244222641,291.9949645996094,297.1499938964844,293.1499938964844,0.2732459902763366,-4024.120361328125,304.0436706542969,0.8548315763473511,0.3218717575073242,0.2238683998584747,291.8928527832031,297.1499938964844,293.1499938964844,0.3771377503871918,-7030.13818359375,303.9967041015625,0.9363964796066284,0.4173077046871185,0.3923336267471313,292.22711181640625,297.1499938964844,293.1499938964844,0.0161621645092964,-4126.82568359375,303.5739440917969,0.4405733942985534,0.050000000745058,0.236615315079689,289.1757202148437,291.1499938964844,265.3030090332031,263.76708984375,279.7982788085937,292.22418212890625,289.168701171875,1.0,0.3609894812107086,0.9840121865272522,0.9840121865272522,1.0,1.0,-1.7598700523376465,0.8124542832374573,0.9474157691001892,0.2691803872585296,0.0,0.0,1.0,79.12155151367188,90.0,-222.02362060546875,-16342.408203125,546.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6981506347656,302.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18987.4375,19080.0,0.0,0.0,0.3874087631702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015105962753296,1.4015268087387085,-1.622177842364181e-05,0.0,0.0003931706596631,0.0,0.0,306.08709716796875,0.0,0.0,0.0,0.7652500867843628,4.0,0.0,1.0
716100,292.089599609375,297.1499938964844,293.1499938964844,0.2304134964942932,-4520.064453125,304.0644836425781,0.8192878365516663,0.2794442176818847,0.2504435181617737,292.245361328125,297.1499938964844,293.1499938964844,0.1905370950698852,-4091.547607421875,304.0893859863281,0.7781809568405151,0.2390532940626144,0.2263242155313491,292.033447265625,297.1499938964844,293.1499938964844,0.2820864617824554,-4125.3125,304.04693603515625,0.8622795939445496,0.3289450407028198,0.2288410067558288,291.9320678710937,297.1499938964844,293.1499938964844,0.3885574042797088,-7192.26904296875,304.0038146972656,0.9450517892837524,0.425530731678009,0.4001265466213226,292.2576904296875,297.1499938964844,293.1499938964844,0.0164893753826618,-4161.7021484375,303.6624755859375,0.4415287375450134,0.050000000745058,0.2365109622478485,289.1348571777344,291.1499938964844,265.3116455078125,263.7730407714844,279.8080444335937,292.2549743652344,289.13116455078125,1.0,0.3643608689308166,0.9828925132751464,0.9828925132751464,1.0,1.0,-1.789777398109436,0.8269720077514648,0.9628053903579712,0.2748529314994812,0.0,0.0,1.0,79.09044647216797,90.0,-161.64183044433594,-16629.349609375,566.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88348388671875,303.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19031.4140625,20160.0,0.0,0.0,0.4002808034420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403132677078247,1.403148889541626,-1.625935146876145e-05,0.0,0.0004062341467943,0.0,0.0,307.1511535644531,0.0,0.0,0.0,0.7810637950897217,4.0,0.0,1.0
716160,292.12847900390625,297.1499938964844,293.1499938964844,0.2367192804813385,-4615.81103515625,304.068603515625,0.8279041647911072,0.2852417230606079,0.2556584477424621,292.2809143066406,297.1499938964844,293.1499938964844,0.1951402574777603,-4168.65283203125,304.0920715332031,0.7865623831748962,0.2435291111469268,0.230530247092247,292.0704040527344,297.1499938964844,293.1499938964844,0.2899284958839416,-4213.58154296875,304.0514221191406,0.872053861618042,0.3358292877674103,0.2336486279964447,291.9697265625,297.1499938964844,293.1499938964844,0.3986490964889526,-7333.04931640625,304.0120544433594,0.9561209082603456,0.4335580170154571,0.4077006578445434,292.2862854003906,297.1499938964844,293.1499938964844,0.0167426541447639,-4182.66552734375,303.7525939941406,0.4443574845790863,0.050000000745058,0.2362142950296402,289.1313171386719,291.1499938964844,265.3199768066406,263.7787780761719,279.8171691894531,292.2838134765625,289.13299560546875,1.0,0.3666619062423706,0.9818650484085084,0.9818650484085084,1.0,1.0,-1.818466663360596,0.8409126996994019,0.9775539040565492,0.2803150117397308,0.0,0.0,1.0,78.02144622802734,78.0,-76.97073364257812,-17013.16796875,582.8366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10626220703125,303.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,19796.810546875,20160.0,0.0,0.0,0.4123684167861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310697317123413,1.4310866594314575,-1.6913261788431555e-05,0.0,0.0004185015277471,0.0,0.0,325.8656005859375,0.0,0.0,0.0,0.7818198204040527,4.0,0.0,1.0
716220,292.165771484375,297.1499938964844,293.1499938964844,0.2425484657287597,-4703.41357421875,304.0727844238281,0.8383079171180725,0.2908540964126587,0.2606723010540008,292.314697265625,297.1499938964844,293.1499938964844,0.1994027197360992,-4239.34521484375,304.0948486328125,0.7969290018081665,0.2479017674922943,0.2346071004867553,292.1059265136719,297.1499938964844,293.1499938964844,0.2972285151481628,-4294.9189453125,304.0560913085937,0.8840765953063965,0.3425293266773224,0.2382998168468475,292.0060119628906,297.1499938964844,293.1499938964844,0.4080193638801574,-7462.513671875,304.02008056640625,0.9688348174095154,0.4413831830024719,0.4150506854057312,292.3129577636719,297.1499938964844,293.1499938964844,0.016956279054284,-4196.640625,303.8433532714844,0.4489934146404266,0.050000000745058,0.2357580363750457,289.1444091796875,291.1499938964844,265.3280029296875,263.7843322753906,279.8256530761719,292.3106689453125,289.1470642089844,1.0,0.3680764734745025,0.98083758354187,0.98083758354187,1.0,1.0,-1.845997095108032,0.8543006777763367,0.9916964173316956,0.2855704128742218,0.0,0.0,1.0,76.08914947509766,78.0,-20.56878471374512,-17350.296875,596.1720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3612060546875,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,19970.74609375,20160.0,0.0,0.0,0.4236539900302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373427629470823,1.4373598098754885,-1.7061860489775427e-05,0.0,0.0004299549327697,0.0,0.0,330.1696472167969,0.0,0.0,0.0,0.7849636673927307,4.0,0.0,1.0
716280,292.2015991210937,297.1499938964844,293.1499938964844,0.2479549646377563,-4783.890625,304.0769958496094,0.8507241010665894,0.2962877154350281,0.2654978930950165,292.3468322753906,297.1499938964844,293.1499938964844,0.2033634334802627,-4304.4267578125,304.09765625,0.8091261982917786,0.2521698474884033,0.2385585010051727,292.1400451660156,297.1499938964844,293.1499938964844,0.3040517568588257,-4370.2373046875,304.0607604980469,0.8983206152915955,0.3490530550479889,0.2428057491779327,292.0409545898437,297.1499938964844,293.1499938964844,0.4167529940605163,-7582.12646484375,304.02783203125,0.9823980331420898,0.4490125179290771,0.4221865236759186,292.3377990722656,297.1499938964844,293.1499938964844,0.0171381328254938,-4205.1064453125,303.93438720703125,0.4554983675479889,0.050000000745058,0.2351710945367813,289.16851806640625,291.1499938964844,265.335693359375,263.7896728515625,279.8335266113281,292.3357238769531,289.1726989746094,1.0,0.3687649667263031,0.979810118675232,0.979810118675232,1.0,1.0,-1.8724572658538816,0.8671773076057434,1.0052800178527832,0.2906320691108703,0.0,0.0,1.0,73.44835662841797,66.0,25.29891395568848,-17691.359375,606.7699584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6415405273437,303.7076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,20061.66796875,20160.0,0.0,0.0,0.434151142835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406110048294067,1.440628170967102,-1.7139540432253852e-05,0.0,0.0004406082152854,0.0,0.0,332.4270324707031,0.0,0.0,0.0,0.7866008877754211,4.0,0.0,1.0
716340,292.2359924316406,297.1499938964844,293.1499938964844,0.2529268264770508,-4857.18505859375,304.08123779296875,0.8654946684837341,0.3015415370464325,0.2701398432254791,292.3774108886719,297.1499938964844,293.1499938964844,0.2070150077342987,-4363.85986328125,304.1005554199219,0.8224296569824219,0.2563373446464538,0.242388904094696,292.1728515625,297.1499938964844,293.1499938964844,0.3103832602500915,-4439.48046875,304.0654602050781,0.9155883193016052,0.3554001152515411,0.2471707910299301,292.0746154785156,297.1499938964844,293.1499938964844,0.424821138381958,-7691.716796875,304.0353698730469,0.9960474967956544,0.4564455151557922,0.42911297082901,292.3609313964844,297.1499938964844,293.1499938964844,0.0172883849591016,-4208.353515625,304.0255432128906,0.4640441536903381,0.050000000745058,0.2344763278961181,289.20391845703125,291.1499938964844,265.343017578125,263.7947692871094,279.8407287597656,292.3590087890625,289.2093505859375,1.0,0.3688468933105469,0.9787827134132384,0.9787827134132384,1.0,1.0,-1.897890329360962,0.8795619010925293,1.0183284282684326,0.2955057621002197,0.0,0.0,1.0,70.2208251953125,66.0,63.43559646606445,-18035.767578125,614.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9395751953125,303.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,20108.861328125,20160.0,0.0,0.0,0.4438876807689667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423044919967651,1.4423216581344604,-1.717986015137285e-05,0.0,0.0004504895769059,0.0,0.0,333.6007385253906,0.0,0.0,0.0,0.7874492406845093,4.0,0.0,1.0
716400,292.2689514160156,297.1499938964844,293.1499938964844,0.257477194070816,-4923.55810546875,304.08544921875,0.8778180480003357,0.3066444098949432,0.2746776640415191,292.4063415527344,297.1499938964844,293.1499938964844,0.2103879600763321,-4418.185546875,304.1033935546875,0.8329580426216125,0.2604405879974365,0.246186688542366,292.2043151855469,297.1499938964844,293.1499938964844,0.3162226378917694,-4502.7041015625,304.0702209472656,0.9308157563209534,0.3616018295288086,0.2514575123786926,292.1031494140625,297.1499938964844,293.1499938964844,0.4204775094985962,-7614.11083984375,304.0646667480469,0.9990000128746032,0.4644529819488525,0.4253416061401367,292.38232421875,297.1499938964844,293.1499938964844,0.0174519605934619,-4211.66552734375,304.1170654296875,0.469765156507492,0.050000000745058,0.2340044677257537,289.2527160644531,291.1499938964844,265.3500061035156,263.79962158203125,279.8523254394531,292.3805847167969,289.260986328125,1.0,0.3679613769054413,0.9777552485466005,0.9777552485466005,1.0,1.0,-1.9091116189956665,0.884956419467926,1.0241552591323853,0.2978397607803345,0.0,0.0,1.0,67.92498779296875,54.0,107.64029693603516,-18304.6015625,615.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2528381347656,304.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.478515625,21240.0,0.0,0.0,0.4528660178184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431869983673096,1.4432041645050049,-1.7200891306856647e-05,0.0,0.0004596014332491,0.0,0.0,334.2134704589844,0.0,0.0,0.0,0.8028913140296936,4.0,0.0,1.0
716460,292.3008728027344,297.1499938964844,293.1499938964844,0.2609118819236755,-4971.87060546875,304.0909729003906,0.8918401002883911,0.3115394115447998,0.2790498733520508,292.4339904785156,297.1499938964844,293.1499938964844,0.2129185199737548,-4457.37548828125,304.1072998046875,0.8449805974960327,0.2644324898719787,0.2498976588249206,292.2347106933594,297.1499938964844,293.1499938964844,0.3207353949546814,-4549.986328125,304.0765380859375,0.947705328464508,0.3676064014434814,0.2556216716766357,292.1174621582031,297.1499938964844,293.1499938964844,0.4042350649833679,-7360.404296875,304.1100158691406,0.9990000128746032,0.4748892188072204,0.4125247001647949,292.4021911621094,297.1499938964844,293.1499938964844,0.0181676764041185,-4289.5244140625,304.1463623046875,0.4810627996921539,0.0538990534842014,0.2398785948753357,289.3450927734375,291.1499938964844,265.35626220703125,263.8039245605469,279.86383056640625,292.4005126953125,289.3582458496094,1.0,0.3662531971931457,0.97674959897995,0.97674959897995,1.0,1.0,-1.916179180145264,0.8883991241455078,1.027780055999756,0.2990615963935852,0.0,0.0,1.0,65.18672180175781,54.0,187.7115020751953,-18643.498046875,612.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5776672363281,304.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,20896.228515625,21240.0,0.0,0.0,0.4610882401466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702701568603516,1.4702880382537842,-1.7852540622698143e-05,0.0,0.0004679459379985,0.0,0.0,353.3847351074219,0.0,0.0,0.0,0.8031789064407349,4.0,0.0,1.0
