time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716520,292.3319091796875,297.1499938964844,293.1499938964844,0.2640122771263122,-5015.22412109375,304.0960693359375,0.9133561253547668,0.3162021934986114,0.2831504046916961,292.4605407714844,297.1499938964844,293.1499938964844,0.2152306884527206,-4493.005859375,304.11083984375,0.8635889887809753,0.26828733086586,0.2534120380878448,292.2643737792969,297.1499938964844,293.1499938964844,0.3248944878578186,-4593.39208984375,304.08233642578125,0.9706249237060548,0.3733758926391601,0.259577989578247,292.11431884765625,297.1499938964844,293.1499938964844,0.3782444298267364,-6962.61376953125,304.1644592285156,0.9990000128746032,0.4885667264461517,0.3912213146686554,292.42364501953125,297.1499938964844,293.1499938964844,0.0215385295450687,-4652.171875,304.140869140625,0.5062429308891296,0.0591592639684677,0.2619117796421051,289.4378662109375,291.1499938964844,265.36151123046875,263.8074951171875,279.8723449707031,292.4217529296875,289.4491271972656,1.0,0.3643446564674377,0.9757440090179444,0.9757440090179444,1.0,1.0,-1.9325977563858032,0.8963927030563354,1.0362050533294678,0.3021869957447052,0.0,0.0,1.0,60.92634582519531,72.0,215.6117401123047,-18974.23046875,610.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9042663574219,304.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.685546875,21240.0,0.0,0.0,0.4686398208141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761146306991575,1.47613263130188,-1.7994752852246165e-05,0.0,0.0004756098496727,0.0,0.0,357.6156921386719,0.0,0.0,0.0,0.8061051964759827,4.0,0.0,1.0
716580,292.3622131347656,297.1499938964844,293.1499938964844,0.2670928835868835,-5058.56884765625,304.1002502441406,0.9295976161956788,0.3206112384796142,0.2871179580688476,292.48614501953125,297.1499938964844,293.1499938964844,0.2176084667444229,-4529.98486328125,304.1136169433594,0.8768236637115479,0.2719942033290863,0.2568812668323517,292.29351806640625,297.1499938964844,293.1499938964844,0.329041063785553,-4636.9130859375,304.0870666503906,0.9844220876693726,0.3788759112358093,0.2634236216545105,292.10040283203125,297.1499938964844,293.1499938964844,0.3621880114078522,-6719.10498046875,304.1905517578125,0.9990000128746032,0.5044160485267639,0.3790092170238495,292.4473876953125,297.1499938964844,293.1499938964844,0.0252806022763252,-5007.908203125,304.1357421875,0.5283142924308777,0.0637036114931106,0.2833243906497955,289.5205078125,291.1499938964844,265.36578369140625,263.8102722167969,279.8777160644531,292.44537353515625,289.5299377441406,1.0,0.3667296171188354,0.974738359451294,0.974738359451294,1.0,1.0,-1.9599038362503047,0.9097555875778198,1.0501482486724854,0.307274729013443,0.0,0.0,1.0,58.93842315673828,72.0,216.54205322265625,-19358.646484375,624.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2211608886719,305.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.666015625,21240.0,0.0,0.0,0.4756419956684112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791243076324463,1.479142427444458,-1.806820910132956e-05,0.0,0.0004827161610592,0.0,0.0,359.80767822265625,0.0,0.0,0.0,0.807610809803009,4.0,0.0,1.0
716640,292.3918762207031,297.1499938964844,293.1499938964844,0.2702714800834656,-5103.7724609375,304.103515625,0.9388708472251892,0.3247690796852112,0.2909119725227356,292.5108642578125,297.1499938964844,293.1499938964844,0.220142051577568,-4569.8984375,304.1156311035156,0.8844970464706421,0.2755469977855682,0.2602649331092834,292.3221130371094,297.1499938964844,293.1499938964844,0.3333233594894409,-4682.27490234375,304.0906982421875,0.9915530681610109,0.3841062486171722,0.2671224176883697,292.08868408203125,297.1499938964844,293.1499938964844,0.3547814190387726,-6608.650390625,304.1964111328125,0.9990000128746032,0.5200157165527344,0.3742984235286712,292.4721374511719,297.1499938964844,293.1499938964844,0.0288368035107851,-5320.9580078125,304.1318359375,0.5454291701316833,0.0677438080310821,0.3023971915245056,289.5863037109375,291.1499938964844,265.3691101074219,263.8123779296875,279.8812561035156,292.4700927734375,289.5936889648437,1.0,0.3711446523666382,0.9737327694892884,0.9737327694892884,1.0,1.0,-1.993565917015076,0.9262166023254396,1.067349195480347,0.3137061893939972,0.0,0.0,1.0,58.654972076416016,90.0,195.7056121826172,-19763.447265625,648.8634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5146484375,305.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.9765625,21240.0,0.0,0.0,0.4822669923305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48067307472229,1.4806911945343018,-1.810606590879616e-05,0.0,0.0004894396988674,0.0,0.0,360.9390869140625,0.0,0.0,0.0,0.8083855509757996,4.0,0.0,1.0
716700,292.4207458496094,297.1499938964844,293.1499938964844,0.2735550999641418,-5150.87548828125,304.1059875488281,0.9422634243965148,0.3286969363689422,0.2945339977741241,292.5347900390625,297.1499938964844,293.1499938964844,0.2228212058544159,-4612.5087890625,304.11700439453125,0.8874101638793945,0.2789469063282013,0.2635495066642761,292.35015869140625,297.1499938964844,293.1499938964844,0.3377496898174286,-4729.5009765625,304.0934143066406,0.9941775798797609,0.3890868127346039,0.2706740796566009,292.0842590332031,297.1499938964844,293.1499938964844,0.3541456758975982,-6602.3876953125,304.18896484375,0.9990000128746032,0.5343355536460876,0.3753962516784668,292.4972229003906,297.1499938964844,293.1499938964844,0.0321140065789222,-5599.974609375,304.1291809082031,0.5575169920921326,0.0714004188776016,0.3197170495986938,289.6360168457031,291.1499938964844,265.3715209960937,263.81378173828125,279.8830871582031,292.4952392578125,289.6412353515625,1.0,0.3773558437824249,0.972727119922638,0.972727119922638,1.0,1.0,-2.0320792198181152,0.9450708627700806,1.087008357048035,0.3210903406143188,0.0,0.0,1.0,59.65254592895508,90.0,163.34523010253906,-20177.46484375,682.7658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7791748046875,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.806640625,22320.0,0.0,0.0,0.4886213541030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814703464508057,1.4814884662628174,-1.8125569113180973e-05,0.0,0.0004958885838277,0.0,0.0,361.5224914550781,0.0,0.0,0.0,0.8237844109535217,4.0,0.0,1.0
716760,292.4488830566406,297.1499938964844,293.1499938964844,0.2766005992889404,-5194.28955078125,304.1084289550781,0.9406586289405824,0.3324115872383117,0.2979966998100281,292.55792236328125,297.1499938964844,293.1499938964844,0.2253507226705551,-4652.51220703125,304.118408203125,0.8861469626426697,0.282196432352066,0.2667315006256103,292.3775634765625,297.1499938964844,293.1499938964844,0.3418964743614197,-4773.4814453125,304.09619140625,0.9932605624198914,0.3938345313072204,0.2740881741046905,292.08935546875,297.1499938964844,293.1499938964844,0.3589793741703033,-6679.384765625,304.1730041503906,0.9990000128746032,0.5468458533287048,0.3815131485462188,292.5224304199219,297.1499938964844,293.1499938964844,0.0352761670947074,-5857.673828125,304.1272277832031,0.5650301575660706,0.0747241079807281,0.3356291949748993,289.6861877441406,291.1499938964844,265.37310791015625,263.81451416015625,279.8833923339844,292.5204467773437,289.6913146972656,1.0,0.385100394487381,0.9716538190841676,0.9716538190841676,1.0,1.0,-2.074875593185425,0.9660421013832092,1.1088334321975708,0.3293173015117645,0.0,0.0,1.0,61.77524948120117,108.0,150.0592803955078,-20681.15625,725.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9989929199219,305.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.634765625,22320.0,0.0,0.0,0.4949372112751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080746412277222,1.5080933570861816,-1.8782413462759e-05,0.0,0.0005022983532398,0.0,0.0,381.3511352539063,0.0,0.0,0.0,0.8237968683242798,4.0,0.0,1.0
716820,292.4761962890625,297.1499938964844,293.1499938964844,0.2800281643867492,-5243.98876953125,304.1097412109375,0.9348676204681396,0.3359262645244598,0.3013071417808532,292.5802917480469,297.1499938964844,293.1499938964844,0.2282276749610901,-4698.7568359375,304.118896484375,0.8814294934272766,0.2852998375892639,0.2698085904121399,292.4043273925781,297.1499938964844,293.1499938964844,0.3465257883071899,-4823.29052734375,304.0975341796875,0.9893083572387696,0.39836385846138,0.277370423078537,292.1047058105469,297.1499938964844,293.1499938964844,0.3693991005420685,-6840.78173828125,304.1498107910156,0.9990000128746032,0.5572782158851624,0.3919940888881683,292.547607421875,297.1499938964844,293.1499938964844,0.0383053533732891,-6102.513671875,304.1258544921875,0.5686418414115906,0.077729620039463,0.3502510786056518,289.7111511230469,291.1499938964844,265.3738708496094,263.8146667480469,279.8824157714844,292.5456848144531,289.7128295898437,1.0,0.394147664308548,0.970580518245697,0.970580518245697,1.0,1.0,-2.121253728866577,0.9887928366661072,1.1324609518051147,0.338254451751709,0.0,0.0,1.0,64.92671966552734,108.0,103.48014831542967,-21107.53515625,776.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1811218261719,305.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,22148.81640625,22320.0,0.0,0.0,0.5012294054031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136953592300415,1.5137141942977903,-1.8922681192634627e-05,0.0,0.0005086841410957,0.0,0.0,385.6310424804688,0.0,0.0,0.0,0.8266061544418335,4.0,0.0,1.0
716880,292.5027160644531,297.1499938964844,293.1499938964844,0.283809095621109,-5299.33544921875,304.1101989746094,0.9258002042770386,0.3392572104930877,0.3044790923595428,292.6019287109375,297.1499938964844,293.1499938964844,0.2314211577177047,-4750.54931640625,304.1187438964844,0.8741163015365601,0.2882659435272217,0.2727864384651184,292.4303894042969,297.1499938964844,293.1499938964844,0.3516058027744293,-4878.36962890625,304.0978088378906,0.9826483130455016,0.4026934504508972,0.2805331349372864,292.1299133300781,297.1499938964844,293.1499938964844,0.3847152590751648,-7074.44775390625,304.1219482421875,0.9990000128746032,0.5655767917633057,0.4061707854270935,292.5727233886719,297.1499938964844,293.1499938964844,0.0411822609603405,-6335.26416015625,304.1250305175781,0.5690962076187134,0.0804253220558166,0.3636283278465271,289.71240234375,291.1499938964844,265.37384033203125,263.814208984375,279.8804931640625,292.57086181640625,289.7117004394531,1.0,0.4042682349681854,0.9695072174072266,0.9695072174072266,1.0,1.0,-2.1704256534576416,1.0129388570785522,1.1574867963790894,0.3477475941181183,0.0,0.0,1.0,69.02383422851562,126.0,50.77166366577149,-21517.5546875,835.6655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3309631347656,305.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.96484375,22320.0,0.0,0.0,0.5075144171714783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516567945480347,1.5165870189666748,-1.8994571291841567e-05,0.0,0.0005150626529939,0.0,0.0,387.8307800292969,0.0,0.0,0.0,0.8280413746833801,4.0,0.0,1.0
716940,292.52838134765625,297.1499938964844,293.1499938964844,0.2878881394863128,-5359.3388671875,304.1099853515625,0.91451895236969,0.3424116671085357,0.3075190186500549,292.62286376953125,297.1499938964844,293.1499938964844,0.2348832786083221,-4806.95263671875,304.1181335449219,0.8650205731391907,0.2911003232002258,0.275668203830719,292.4557189941406,297.1499938964844,293.1499938964844,0.3570717275142669,-4937.84130859375,304.09735107421875,0.973499596118927,0.4068312346935272,0.2835822403430938,292.164306640625,297.1499938964844,293.1499938964844,0.4043493270874023,-7369.86328125,304.0913391113281,0.9990000128746032,0.5717542767524719,0.423464685678482,292.5977783203125,297.1499938964844,293.1499938964844,0.0438851788640022,-6555.3994140625,304.1246643066406,0.5670376420021057,0.0828152224421501,0.3757677972316742,289.69415283203125,291.1499938964844,265.37310791015625,263.813232421875,279.8779602050781,292.5959777832031,289.6914978027344,1.0,0.4152637422084808,0.9684338569641112,0.9684338569641112,1.0,1.0,-2.2216482162475586,1.0381158590316772,1.1835322380065918,0.3576502501964569,0.0,0.0,1.0,74.00778198242188,126.0,-1.3187485933303833,-21911.900390625,902.6864013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4516296386719,306.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.662109375,22320.0,0.0,0.0,0.5138200521469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180234909057615,1.5180425643920898,-1.9031049305340275e-05,0.0,0.0005214620032347,0.0,0.0,388.9485473632813,0.0,0.0,0.0,0.8287686109542847,4.0,0.0,1.0
717000,292.55328369140625,297.1499938964844,293.1499938964844,0.2922201454639435,-5423.189453125,304.1094055175781,0.9025384783744812,0.3453972041606903,0.3104332983493805,292.64306640625,297.1499938964844,293.1499938964844,0.2385768741369247,-4867.23291015625,304.1171875,0.854931116104126,0.2938100397586822,0.2784592807292938,292.4803771972656,297.1499938964844,293.1499938964844,0.3628698885440826,-5000.978515625,304.09637451171875,0.9621896147727966,0.4107852578163147,0.2865232527256012,292.2066955566406,297.1499938964844,293.1499938964844,0.4277087748050689,-7716.400390625,304.0595397949219,0.9990000128746032,0.5759183764457703,0.4432640075683594,292.62274169921875,297.1499938964844,293.1499938964844,0.0464074462652206,-6762.89892578125,304.12469482421875,0.5630905628204346,0.0849130675196647,0.3867101073265075,289.6595764160156,291.1499938964844,265.3717041015625,263.81170654296875,279.8750305175781,292.6209716796875,289.6554260253906,1.0,0.4269329607486725,0.9673605561256408,0.9673605561256408,1.0,1.0,-2.274184226989746,1.0639609098434448,1.2102231979370115,0.3678160011768341,0.0,0.0,1.0,79.8066177368164,144.0,-49.28934097290039,-22290.169921875,977.0661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54693603515625,306.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5546875,23400.0,0.0,0.0,0.5201653242111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187692642211914,1.5187883377075195,-1.9049753973376937e-05,0.0,0.0005279016913846,0.0,0.0,389.5220642089844,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
717060,292.5774230957031,297.1499938964844,293.1499938964844,0.2962729632854461,-5482.41845703125,304.1094055175781,0.8905121088027954,0.3482148647308349,0.3132230639457702,292.6625671386719,297.1499938964844,293.1499938964844,0.2420679777860641,-4923.75341796875,304.1168212890625,0.8444458246231079,0.2963988482952118,0.2811617851257324,292.5043640136719,297.1499938964844,293.1499938964844,0.3683446049690246,-5060.05859375,304.09619140625,0.9491469264030457,0.4145565927028656,0.2893571555614471,292.2561340332031,297.1499938964844,293.1499938964844,0.4535818099975586,-8094.23486328125,304.0289611816406,0.9990000128746032,0.5781710743904114,0.4650589525699615,292.6474914550781,297.1499938964844,293.1499938964844,0.048642236739397,-6947.65478515625,304.125244140625,0.5577609539031982,0.0867334604263305,0.3964992463588714,289.6317443847656,291.1499938964844,265.36962890625,263.8097229003906,279.8721923828125,292.6457824707031,289.62823486328125,1.0,0.439109057188034,0.965850591659546,0.965850591659546,1.0,1.0,-2.3274171352386475,1.0901488065719604,1.237268328666687,0.3781022131443023,0.0,0.0,1.0,86.36078643798828,144.0,-62.78904342651367,-22746.673828125,1058.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6061706542969,306.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.326171875,23400.0,0.0,0.0,0.5267145037651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544930338859558,1.544950008392334,-1.9711675122380257e-05,0.0,0.000534548307769,0.0,0.0,409.9996337890625,0.0,0.0,0.0,0.8438975214958191,4.0,0.0,1.0
717120,292.600830078125,297.1499938964844,293.1499938964844,0.3007106184959411,-5547.580078125,304.1087341308594,0.8783100247383118,0.3508698940277099,0.315887838602066,292.6814270019531,297.1499938964844,293.1499938964844,0.2459038347005844,-4986.1171875,304.1158752441406,0.8339874744415283,0.2988725006580353,0.2837778627872467,292.5277099609375,297.1499938964844,293.1499938964844,0.3743159770965576,-5124.72509765625,304.0950927734375,0.9350268840789796,0.4181511700153351,0.2920836806297302,292.3114013671875,297.1499938964844,293.1499938964844,0.4825039803981781,-8510.6474609375,303.9983825683594,0.9990000128746032,0.5786450505256653,0.488349437713623,292.67193603515625,297.1499938964844,293.1499938964844,0.0507506467401981,-7124.74462890625,304.1259155273437,0.5515115857124329,0.0882981196045875,0.4052104353904724,289.5835876464844,291.1499938964844,265.366943359375,263.8072509765625,279.86932373046875,292.6702880859375,289.57818603515625,1.0,0.4516307711601257,0.9643405675888062,0.9643405675888062,1.0,1.0,-2.3807826042175293,1.116416335105896,1.2643662691116333,0.388413518667221,0.0,0.0,1.0,93.59680938720705,162.0,-100.57325744628906,-23101.453125,1146.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6434631347656,306.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.533389151096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503395795822144,1.5503594875335691,-1.98499492398696e-05,0.0,0.0005413221661001,0.0,0.0,414.3213806152344,0.0,0.0,0.0,0.8465982675552368,4.0,0.0,1.0
717180,292.6235046386719,297.1499938964844,293.1499938964844,0.3053556680679321,-5615.7421875,304.1077880859375,0.8663758039474487,0.3533729910850525,0.3184337019920349,292.6995849609375,297.1499938964844,293.1499938964844,0.2499383687973022,-5051.66064453125,304.11474609375,0.8237417340278625,0.3012394607067108,0.2863118052482605,292.5503845214844,297.1499938964844,293.1499938964844,0.3805685639381408,-5192.326171875,304.0937194824219,0.9207030534744264,0.4215816557407379,0.2947086095809936,292.3714599609375,297.1499938964844,293.1499938964844,0.5138521790504456,-8955.078125,303.968994140625,0.9990000128746032,0.5774761438369751,0.5126928687095642,292.6959533691406,297.1499938964844,293.1499938964844,0.0527133792638778,-7291.8583984375,304.126708984375,0.5447332262992859,0.0896322503685951,0.4129346013069153,289.5223083496094,291.1499938964844,265.3637084960937,263.80438232421875,279.8665466308594,292.69439697265625,289.5160217285156,1.0,0.4643593430519104,0.9628306031227112,0.9628306031227112,1.0,1.0,-2.4338324069976807,1.1425409317016602,1.2912914752960205,0.3986615836620331,0.0,0.0,1.0,101.43798065185548,162.0,-134.924072265625,-23430.09765625,1239.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6678771972656,306.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.369140625,23400.0,0.0,0.0,0.5401319265365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55307936668396,1.553099274635315,-1.992016950680409e-05,0.0,0.0005481652333401,0.0,0.0,416.5218505859375,0.0,0.0,0.0,0.8479647040367126,4.0,0.0,1.0
717240,292.6454772949219,297.1499938964844,293.1499938964844,0.310100108385086,-5685.1728515625,304.1068420410156,0.8550169467926025,0.3557302057743072,0.3208659291267395,292.71710205078125,297.1499938964844,293.1499938964844,0.2540841400623321,-5118.82958984375,304.1136169433594,0.8136558532714844,0.3035057485103607,0.2887686491012573,292.5723876953125,297.1499938964844,293.1499938964844,0.3869712054729461,-5261.29833984375,304.0923156738281,0.9072405099868774,0.424856036901474,0.2972374558448791,292.4353332519531,297.1499938964844,293.1499938964844,0.5471075773239136,-9419.09765625,303.94146728515625,0.9990000128746032,0.5748012661933899,0.5376983880996704,292.719482421875,297.1499938964844,293.1499938964844,0.0545310974121093,-7448.5341796875,304.1276550292969,0.5377572178840637,0.0907652229070663,0.4197866916656494,289.45330810546875,291.1499938964844,265.3599548339844,263.8011169433594,279.8638916015625,292.7179870605469,289.44659423828125,1.0,0.4771751761436462,0.9613206386566162,0.9613206386566162,1.0,1.0,-2.486219882965088,1.1683485507965088,1.317871332168579,0.4087771475315094,0.0,0.0,1.0,109.80326080322266,165.0,-162.20654296875,-23739.455078125,1338.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6845397949219,306.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0546875,23400.0,0.0,0.0,0.5469122529029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544670820236206,1.5544871091842651,-1.995578350033611e-05,0.0,0.0005550464265979,0.0,0.0,417.6393737792969,0.0,0.0,0.0,0.8486571311950684,4.0,0.0,1.0
717300,292.66632080078125,297.1499938964844,293.1499938964844,0.3146532773971557,-5751.255859375,304.1064147949219,0.8420631289482117,0.3580277562141418,0.3232743442058563,292.7335510253906,297.1499938964844,293.1499938964844,0.2581167221069336,-5183.65234375,304.1129150390625,0.8010905981063843,0.3057572543621063,0.2912416160106659,292.5932922363281,297.1499938964844,293.1499938964844,0.3931462168693542,-5327.22998046875,304.09161376953125,0.8927006721496582,0.4280655682086944,0.2997421324253082,292.49517822265625,297.1499938964844,293.1499938964844,0.5596657395362854,-9573.712890625,303.9576416015625,0.9889703392982484,0.572087824344635,0.5435788631439209,292.7418518066406,297.1499938964844,293.1499938964844,0.056234985589981,-7596.203125,304.12860107421875,0.529136598110199,0.0918248742818832,0.4263301193714142,289.3917236328125,291.1499938964844,265.3557434082031,263.7975158691406,279.86834716796875,292.7404479980469,289.3880920410156,1.0,0.4869542121887207,0.9598106145858764,0.9598106145858764,1.0,1.0,-2.5127439498901367,1.1812810897827148,1.3314627408981323,0.414336621761322,0.0,0.0,1.0,119.5098114013672,165.0,-154.88027954101562,-23900.41015625,1412.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.705810546875,306.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5536132454872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.99735277419677e-05,0.0,0.0005618470604531,0.0,0.0,418.1965026855469,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
717360,292.6866760253906,297.1499938964844,293.1499938964844,0.3177988529205322,-5795.34033203125,304.108642578125,0.8318546414375305,0.360157310962677,0.3255740106105804,292.7495422363281,297.1499938964844,293.1499938964844,0.2610282003879547,-5229.056640625,304.1143798828125,0.7907723188400269,0.3078924715518951,0.2936470508575439,292.6137084960937,297.1499938964844,293.1499938964844,0.3976076245307922,-5373.30126953125,304.0941467285156,0.8811781406402588,0.4311096668243408,0.3021624088287353,292.5375061035156,297.1499938964844,293.1499938964844,0.5618165135383606,-9581.6572265625,303.98858642578125,0.9753789305686952,0.5720533132553101,0.5426853895187378,292.7630920410156,297.1499938964844,293.1499938964844,0.0575761944055557,-7710.4150390625,304.13006591796875,0.5224888920783997,0.0928213447332382,0.43252694606781,289.384521484375,291.1499938964844,265.35107421875,263.7935791015625,279.87408447265625,292.76177978515625,289.38397216796875,1.0,0.4949896335601806,0.9580867290496826,0.9580867290496826,1.0,1.0,-2.5292506217956543,1.1893441677093506,1.3399064540863037,0.4174748361110687,0.0,0.0,1.0,128.26077270507812,168.0,-88.57032775878906,-24128.076171875,1471.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7415466308594,306.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.369140625,24480.0,0.0,0.0,0.5601107478141785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005684411735273,0.0,0.0,439.31390380859375,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
717420,292.70654296875,297.1499938964844,293.1499938964844,0.3207587599754333,-5836.77001953125,304.1107788085937,0.8248478174209595,0.3621214032173157,0.3276443481445312,292.7652282714844,297.1499938964844,293.1499938964844,0.2637941539287567,-5272.13232421875,304.1158447265625,0.783733069896698,0.3098864555358886,0.2958477139472961,292.6336364746094,297.1499938964844,293.1499938964844,0.4018930792808532,-5417.494140625,304.09649658203125,0.873391330242157,0.4339843988418579,0.3044037520885467,292.5694274902344,297.1499938964844,293.1499938964844,0.5658009052276611,-9619.322265625,304.01055908203125,0.9653927087783812,0.5735382437705994,0.5436568856239319,292.7831115722656,297.1499938964844,293.1499938964844,0.0588103868067264,-7816.376953125,304.1314392089844,0.5182686448097229,0.0937897861003875,0.4381507933139801,289.3752746582031,291.1499938964844,265.34600830078125,263.78936767578125,279.8787841796875,292.7818908691406,289.3745422363281,1.0,0.5018929243087769,0.9563628435134888,0.9563628435134888,1.0,1.0,-2.5467216968536377,1.1978877782821655,1.3488337993621826,0.4207681119441986,0.0,0.0,1.0,135.2918701171875,168.0,-60.6618766784668,-24287.76171875,1525.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79705810546875,306.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.283203125,24480.0,0.0,0.0,0.5663195252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861293077468872,1.586150050163269,-2.077700264635496e-05,0.0,0.0005747423274442,0.0,0.0,443.6829528808594,0.0,0.0,0.0,0.8661231398582458,4.0,0.0,1.0
717480,292.7257080078125,297.1499938964844,293.1499938964844,0.3234620988368988,-5874.390625,304.1130065917969,0.8197932243347168,0.3639727234840393,0.3295457661151886,292.7804260253906,297.1499938964844,293.1499938964844,0.2663397490978241,-5311.5595703125,304.117431640625,0.7787673473358154,0.3117725849151611,0.2978827357292175,292.6529235839844,297.1499938964844,293.1499938964844,0.4058971107006073,-5458.55908203125,304.09893798828125,0.8679534792900085,0.4367410540580749,0.3065104186534881,292.5955810546875,297.1499938964844,293.1499938964844,0.5704989433288574,-9669.5771484375,304.0273132324219,0.9581252932548524,0.5757516622543335,0.5456088781356812,292.80181884765625,297.1499938964844,293.1499938964844,0.0599676296114921,-7916.1640625,304.1327209472656,0.515591561794281,0.0947618335485458,0.4434909522533417,289.36798095703125,291.1499938964844,265.340576171875,263.7848815917969,279.88262939453125,292.8006896972656,289.3675842285156,1.0,0.5079249739646912,0.9546389579772948,0.9546389579772948,1.0,1.0,-2.5645008087158203,1.206581711769104,1.3579189777374268,0.424122154712677,0.0,0.0,1.0,141.05747985839844,171.0,-41.4140853881836,-24452.931640625,1574.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.870361328125,306.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.822265625,24480.0,0.0,0.0,0.5722215175628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887534618377686,1.58877432346344,-2.0845809558522888e-05,0.0,0.0005807320703752,0.0,0.0,445.8888244628906,0.0,0.0,0.0,0.8674310445785522,4.0,0.0,1.0
717540,292.744140625,297.1499938964844,293.1499938964844,0.3259201049804687,-5908.388671875,304.1152648925781,0.8160340785980225,0.3657303154468536,0.3313186466693878,292.7951354980469,297.1499938964844,293.1499938964844,0.2686706185340881,-5347.44970703125,304.1191101074219,0.7751889228820801,0.3135676383972168,0.2997855246067047,292.6714172363281,297.1499938964844,293.1499938964844,0.4096235632896423,-5496.56494140625,304.1014404296875,0.8640813231468201,0.4394007921218872,0.3085140883922577,292.6183776855469,297.1499938964844,293.1499938964844,0.5753347277641296,-9723.5791015625,304.0408020019531,0.9528079032897948,0.5782966017723083,0.548016369342804,292.8193054199219,297.1499938964844,293.1499938964844,0.0610676705837249,-8011.314453125,304.13385009765625,0.513950526714325,0.0957392454147338,0.4486744701862335,289.3641662597656,291.1499938964844,265.3348693847656,263.7801818847656,279.8857727050781,292.8182373046875,289.3641052246094,1.0,0.5132675170898438,0.9529151320457458,0.9529151320457458,1.0,1.0,-2.5821964740753174,1.2152327299118042,1.3669637441635132,0.4274588823318481,0.0,0.0,1.0,145.86387634277344,171.0,-26.44205474853516,-24623.91796875,1620.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9576721191406,306.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,24439.8984375,24480.0,0.0,0.0,0.5778210163116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900577306747437,1.590078592300415,-2.0880050215055235e-05,0.0,0.0005864148843102,0.0,0.0,446.9878845214844,0.0,0.0,0.0,0.8680810928344727,4.0,0.0,1.0
717600,292.7618103027344,297.1499938964844,293.1499938964844,0.3281573355197906,-5939.15283203125,304.11749267578125,0.8131453394889832,0.367401123046875,0.3329854905605316,292.8092956542969,297.1499938964844,293.1499938964844,0.2708106935024261,-5380.2197265625,304.1208190917969,0.7725382447242737,0.3152818977832794,0.3015805184841156,292.689208984375,297.1499938964844,293.1499938964844,0.4130993485450744,-5531.837890625,304.1039733886719,0.8612539768218994,0.4419732391834259,0.3104340732097626,292.6390686035156,297.1499938964844,293.1499938964844,0.5800417065620422,-9777.1396484375,304.05206298828125,0.9488311409950256,0.5809633731842041,0.5506014823913574,292.835693359375,297.1499938964844,293.1499938964844,0.0621172077953815,-8102.330078125,304.1348876953125,0.5129923224449158,0.0967126563191413,0.4537306129932403,289.3637390136719,291.1499938964844,265.3288879394531,263.7752990722656,279.8883056640625,292.8346862792969,289.3639831542969,1.0,0.5180730819702148,0.951191246509552,0.951191246509552,1.0,1.0,-2.599564790725708,1.2237201929092407,1.3758445978164673,0.4307296276092529,0.0,0.0,1.0,149.9616241455078,174.0,-13.97380828857422,-24799.1171875,1662.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0551452636719,306.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.095703125,25560.0,0.0,0.0,0.5831345915794373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590714693069458,1.5907355546951294,-2.089730514853727e-05,0.0,0.0005918074748478,0.0,0.0,447.5420837402344,0.0,0.0,0.0,0.8834084868431091,4.0,0.0,1.0
717660,292.77880859375,297.1499938964844,293.1499938964844,0.3296392858028412,-5958.49609375,304.1207275390625,0.81086665391922,0.3689810633659363,0.3345534205436706,292.82293701171875,297.1499938964844,293.1499938964844,0.2723218500614166,-5402.46923828125,304.1233825683594,0.7705308198928833,0.3169174492359161,0.3032793402671814,292.7062683105469,297.1499938964844,293.1499938964844,0.4156555533409118,-5556.82958984375,304.1076965332031,0.8591506481170654,0.4444555342197418,0.3122773170471191,292.65838623046875,297.1499938964844,293.1499938964844,0.5835641622543335,-9815.0166015625,304.0634460449219,0.9458020925521852,0.5836438536643982,0.5532309412956238,292.85107421875,297.1499938964844,293.1499938964844,0.0629954561591148,-8177.12744140625,304.13604736328125,0.5124924778938293,0.0976711064577102,0.4586459696292877,289.3875732421875,291.1499938964844,265.3226623535156,263.7702331542969,279.89019775390625,292.85015869140625,289.3894348144531,1.0,0.5224426984786987,0.9498044848442078,0.9498044848442078,1.0,1.0,-2.616443634033203,1.231982946395874,1.384460687637329,0.4339215755462646,0.0,0.0,1.0,153.5179901123047,174.0,24.62140464782715,-25077.18359375,1702.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14434814453125,306.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.048828125,25560.0,0.0,0.0,0.5883416533470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160690784454346,1.6160906553268433,-2.156877781089861e-05,0.0,0.0005970919737592,0.0,0.0,469.2852783203125,0.0,0.0,0.0,0.8826984167098999,4.0,0.0,1.0
717720,292.795166015625,297.1499938964844,293.1499938964844,0.3312600255012512,-5980.26318359375,304.12310791015625,0.8090019822120667,0.3704708516597748,0.3360245823860168,292.8360900878906,297.1499938964844,293.1499938964844,0.2739512920379638,-5426.94580078125,304.1252746582031,0.7689581513404846,0.3184772133827209,0.3048895895481109,292.72271728515625,297.1499938964844,293.1499938964844,0.4184059500694275,-5584.279296875,304.1103820800781,0.8575361371040344,0.4468498826026916,0.314046174287796,292.6766357421875,297.1499938964844,293.1499938964844,0.5873547792434692,-9858.0498046875,304.072265625,0.943418264389038,0.5862836837768555,0.5558270812034607,292.8656005859375,297.1499938964844,293.1499938964844,0.0638952925801277,-8254.904296875,304.1369323730469,0.5122841596603394,0.0986042395234108,0.4633976519107818,289.40118408203125,291.1499938964844,265.3162536621094,263.7650756835937,279.8917236328125,292.86474609375,289.4024353027344,1.0,0.5264601111412048,0.9484177827835084,0.9484177827835084,1.0,1.0,-2.63271427154541,1.2399452924728394,1.3927689790725708,0.4369937777519226,0.0,0.0,1.0,156.6721954345703,177.0,29.18523406982422,-25262.32421875,1739.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.234375,306.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.593363344669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.170362313336227e-05,0.0,0.0006021883455105,0.0,0.0,473.6930541992188,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
717780,292.8108825683594,297.1499938964844,293.1499938964844,0.3328173160552978,-6001.25146484375,304.1251525878906,0.8074305653572083,0.3718739449977875,0.3374065160751343,292.8487548828125,297.1499938964844,293.1499938964844,0.2755310237407684,-5450.728515625,304.1268920898437,0.7676900625228882,0.3199650347232818,0.3064186871051788,292.7384948730469,297.1499938964844,293.1499938964844,0.4211015403270721,-5611.2646484375,304.1126708984375,0.8562675714492798,0.4491637945175171,0.3157483339309692,292.69403076171875,297.1499938964844,293.1499938964844,0.5910506248474121,-9900.7041015625,304.07965087890625,0.9414962530136108,0.588866651058197,0.5583664178848267,292.8793640136719,297.1499938964844,293.1499938964844,0.0647652596235275,-8330.5087890625,304.1377258300781,0.5122596621513367,0.0995046272873878,0.467962771654129,289.4122009277344,291.1499938964844,265.3097229003906,263.7597961425781,279.8929748535156,292.8785400390625,289.41326904296875,1.0,0.5301873087882996,0.9470310807228088,0.9470310807228088,1.0,1.0,-2.648344755172729,1.247590184211731,1.400754690170288,0.4399381875991821,0.0,0.0,1.0,159.51805114746094,177.0,29.65363502502441,-25436.611328125,1775.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285217285156,306.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.6015625,25560.0,0.0,0.0,0.5981583595275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236225366592407,1.6236443519592283,-2.1770874809590168e-05,0.0,0.0006070547387935,0.0,0.0,475.8964538574219,0.0,0.0,0.0,0.8864591717720032,4.0,0.0,1.0
717840,292.8261108398437,297.1499938964844,293.1499938964844,0.3342682123184204,-6020.78955078125,304.12701416015625,0.8060569763183594,0.3731835186481476,0.3387003540992737,292.8609619140625,297.1499938964844,293.1499938964844,0.277030199766159,-5473.28466796875,304.1283569335937,0.7666308879852295,0.3213821649551391,0.3078727126121521,292.7536315917969,297.1499938964844,293.1499938964844,0.423697829246521,-5637.2646484375,304.11474609375,0.8552405834197998,0.4514023959636688,0.3173906207084656,292.71063232421875,297.1499938964844,293.1499938964844,0.5945802330970764,-9941.8115234375,304.0860290527344,0.9398993253707886,0.5913805365562439,0.5608386993408203,292.8924255371094,297.1499938964844,293.1499938964844,0.0655939280986785,-8402.7763671875,304.1384582519531,0.5123429298400879,0.100367859005928,0.472331702709198,289.422607421875,291.1499938964844,265.3030700683594,263.75445556640625,279.8940124511719,292.8916320800781,289.4236755371094,1.0,0.5336750745773315,0.9456443786621094,0.9456443786621094,1.0,1.0,-2.663327217102051,1.2549134492874146,1.4084137678146362,0.4427536129951477,0.0,0.0,1.0,162.1308135986328,180.0,29.4732723236084,-25605.2109375,1809.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4263610839844,306.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8828125,25560.0,0.0,0.0,0.6027254462242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0006116896984167,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
717900,292.8407897949219,297.1499938964844,293.1499938964844,0.3355908393859863,-6038.54150390625,304.1287841796875,0.8048144578933716,0.3744000792503357,0.3399035632610321,292.87274169921875,297.1499938964844,293.1499938964844,0.2784341871738434,-5494.365234375,304.1297302246094,0.7657130360603333,0.3227283060550689,0.3092527687549591,292.7681884765625,297.1499938964844,293.1499938964844,0.4261739552021026,-5662.03759765625,304.1166381835937,0.8543815016746521,0.4535630643367767,0.3189745545387268,292.7265625,297.1499938964844,293.1499938964844,0.5979114174842834,-9980.82421875,304.0915832519531,0.9385306239128112,0.5938155651092529,0.5632343888282776,292.90484619140625,297.1499938964844,293.1499938964844,0.0663753375411033,-8471.080078125,304.1391296386719,0.512480616569519,0.1011901721358299,0.4764931201934814,289.4332275390625,291.1499938964844,265.2963562011719,263.7491149902344,279.8948669433594,292.90411376953125,289.4343566894531,1.0,0.5369561910629272,0.94425767660141,0.94425767660141,1.0,1.0,-2.677633762359619,1.2619013786315918,1.4157322645187378,0.4454346001148224,0.0,0.0,1.0,164.56300354003906,180.0,29.742122650146484,-25769.873046875,1841.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5269470214844,306.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.109375,26640.0,0.0,0.0,0.6070649027824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254854202270508,1.6255072355270386,-2.182086063839961e-05,0.0,0.0006160936900414,0.0,0.0,477.5364074707031,0.0,0.0,0.0,0.9023865461349488,4.0,0.0,1.0
717960,292.8550109863281,297.1499938964844,293.1499938964844,0.336224615573883,-6045.94384765625,304.1315002441406,0.8036611676216125,0.3755256235599518,0.3410216271877289,292.8841552734375,297.1499938964844,293.1499938964844,0.2792740166187286,-5506.0830078125,304.13189697265625,0.7648849487304688,0.3240038454532623,0.3105625808238983,292.7822265625,297.1499938964844,293.1499938964844,0.4278149902820587,-5677.55078125,304.1197204589844,0.8536303043365479,0.4556390345096588,0.3204999268054962,292.741943359375,297.1499938964844,293.1499938964844,0.600069522857666,-10003.876953125,304.0982666015625,0.9373123049736024,0.5961586833000183,0.5655478239059448,292.91668701171875,297.1499938964844,293.1499938964844,0.0669843629002571,-8522.7470703125,304.1399841308594,0.5126339793205261,0.1019698679447174,0.4804470241069793,289.46563720703125,291.1499938964844,265.2896423339844,263.7437744140625,279.8956298828125,292.9159851074219,289.4679870605469,1.0,0.5400615334510803,0.9428352117538452,0.9428352117538452,1.0,1.0,-2.69126844406128,1.2685537338256836,1.4227145910263062,0.4479802548885345,0.0,0.0,1.0,166.86001586914062,183.0,58.28682708740234,-26031.7578125,1873.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.613525390625,306.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.6113564968109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0006204491364769,0.0,0.0,499.8956909179688,0.0,0.0,0.0,0.9014621376991272,4.0,0.0,1.0
718020,292.86871337890625,297.1499938964844,293.1499938964844,0.3370813131332397,-6057.017578125,304.13330078125,0.802558422088623,0.3765687942504883,0.3420565724372864,292.8951416015625,297.1499938964844,293.1499938964844,0.2803089320659637,-5521.2880859375,304.13330078125,0.7641082406044006,0.325212299823761,0.3118025958538055,292.7958068847656,297.1499938964844,293.1499938964844,0.4297557771205902,-5696.671875,304.1217041015625,0.8529408574104309,0.4576309621334076,0.3219621479511261,292.7568054199219,297.1499938964844,293.1499938964844,0.6026034355163574,-10033.091796875,304.1030578613281,0.9361832737922668,0.5984083414077759,0.5677669048309326,292.927978515625,297.1499938964844,293.1499938964844,0.0676229745149612,-8578.12890625,304.1406555175781,0.5127729177474976,0.1027050614356994,0.4841870367527008,289.4853820800781,291.1499938964844,265.282958984375,263.7384338378906,279.89630126953125,292.92730712890625,289.48699951171875,1.0,0.5430096387863159,0.9414127469062804,0.9414127469062804,1.0,1.0,-2.7042038440704346,1.274859070777893,1.4293447732925415,0.4503865540027618,0.0,0.0,1.0,169.05429077148438,183.0,54.9810676574707,-26195.740234375,1902.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6971130371094,306.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.521484375,26640.0,0.0,0.0,0.6155089139938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553584337234497,1.6553810834884644,-2.2630276362178847e-05,0.0,0.0006246633129194,0.0,0.0,504.3518371582031,0.0,0.0,0.0,0.9038937091827391,4.0,0.0,1.0
718080,292.88189697265625,297.1499938964844,293.1499938964844,0.3379428386688232,-6068.32470703125,304.134765625,0.8014970421791077,0.3775447309017181,0.3430236876010895,292.9057312011719,297.1499938964844,293.1499938964844,0.2813510000705719,-5536.7353515625,304.1344299316406,0.7633700370788574,0.3263619840145111,0.3129816949367523,292.80889892578125,297.1499938964844,293.1499938964844,0.4317137897014618,-5716.11279296875,304.123291015625,0.852297306060791,0.4595471620559692,0.3233682513236999,292.7711181640625,297.1499938964844,293.1499938964844,0.60513836145401,-10062.8603515625,304.1069641113281,0.9351232051849364,0.6005754470825195,0.5699032545089722,292.93878173828125,297.1499938964844,293.1499938964844,0.0682390257716178,-8631.8935546875,304.1412353515625,0.5128859877586365,0.1033965200185775,0.4877181649208069,289.5010070800781,291.1499938964844,265.2763061523437,263.73321533203125,279.8969421386719,292.9381408691406,289.5024108886719,1.0,0.5458210110664368,0.9399902820587158,0.9399902820587158,1.0,1.0,-2.716503381729126,1.280848741531372,1.435654640197754,0.452665627002716,0.0,0.0,1.0,171.16421508789062,186.0,49.29598617553711,-26346.435546875,1931.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7820129394531,306.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.203125,26640.0,0.0,0.0,0.6194809675216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577839851379397,1.657806634902954,-2.269664219056721e-05,0.0,0.0006286944262683,0.0,0.0,506.5720825195313,0.0,0.0,0.0,0.905099868774414,4.0,0.0,1.0
718140,292.89453125,297.1499938964844,293.1499938964844,0.3387628197669983,-6079.13818359375,304.13604736328125,0.8004651665687561,0.3784583210945129,0.3439303040504455,292.9158935546875,297.1499938964844,293.1499938964844,0.2823588848114013,-5551.7158203125,304.13543701171875,0.7626577019691467,0.3274563252925873,0.314104288816452,292.821533203125,297.1499938964844,293.1499938964844,0.4336224794387817,-5735.10888671875,304.1246643066406,0.8516829609870911,0.4613872468471527,0.3247195482254028,292.7849426269531,297.1499938964844,293.1499938964844,0.6075888276100159,-10091.8984375,304.1103210449219,0.9341103434562684,0.6026585698127747,0.5719586610794067,292.9490966796875,297.1499938964844,293.1499938964844,0.0688205361366272,-8682.8037109375,304.1417541503906,0.5129624009132385,0.1040442585945129,0.491040974855423,289.5149230957031,291.1499938964844,265.2698059082031,263.7280578613281,279.89752197265625,292.948486328125,289.5162353515625,1.0,0.5485078692436218,0.9385678172111512,0.9385678172111512,1.0,1.0,-2.728187799453736,1.286532998085022,1.441654920578003,0.4548220038414001,0.0,0.0,1.0,173.204345703125,186.0,44.35642623901367,-26489.763671875,1959.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86871337890625,307.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26603.71875,26640.0,0.0,0.0,0.6232616901397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.65895414352417,1.658976912498474,-2.27286946028471e-05,0.0,0.0006325313588604,0.0,0.0,507.64556884765625,0.0,0.0,0.0,0.9056817889213562,4.0,0.0,1.0
718200,292.9066467285156,297.1499938964844,293.1499938964844,0.3395240306854248,-6089.1767578125,304.13720703125,0.7994499206542969,0.3793126046657562,0.3447820246219635,292.9256896972656,297.1499938964844,293.1499938964844,0.2833179235458374,-5565.970703125,304.1363525390625,0.7619592547416687,0.3284985721111297,0.3151756227016449,292.833740234375,297.1499938964844,293.1499938964844,0.4354532659053802,-5753.328125,304.1259460449219,0.8510810136795044,0.4631476104259491,0.3260168433189392,292.7983093261719,297.1499938964844,293.1499938964844,0.6099223494529724,-10119.673828125,304.1133117675781,0.9331233501434326,0.6046578884124756,0.5739349722862244,292.958984375,297.1499938964844,293.1499938964844,0.0693644359707832,-8730.4951171875,304.14227294921875,0.5129955410957336,0.1046499833464622,0.4941664636135101,289.5281677246094,291.1499938964844,265.263427734375,263.7230529785156,279.8979797363281,292.9580993652344,289.5294189453125,1.0,0.551084578037262,0.9371453523635864,0.9371453523635864,1.0,1.0,-2.7392899990081787,1.291927933692932,1.4473620653152466,0.4568623304367065,0.0,0.0,1.0,175.19036865234375,189.0,40.87046813964844,-26628.638671875,1986.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9567565917969,307.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.43359375,27720.0,0.0,0.0,0.6268559098243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744681700714864e-05,0.0,0.0006361790583468,0.0,0.0,508.1813049316406,0.0,0.0,0.0,0.9209718704223632,4.0,0.0,1.0
718260,292.9183349609375,297.1499938964844,293.1499938964844,0.3396515548229217,-6089.68701171875,304.1392822265625,0.7984360456466675,0.3801025152206421,0.345577985048294,292.93511962890625,297.1499938964844,293.1499938964844,0.2837470769882202,-5571.44580078125,304.1380310058594,0.7612617611885071,0.32948699593544,0.3161960244178772,292.8456115722656,297.1499938964844,293.1499938964844,0.4364686906337738,-5762.5302734375,304.12847900390625,0.8504733443260193,0.4648240804672241,0.3272554576396942,292.81134033203125,297.1499938964844,293.1499938964844,0.6111394762992859,-10132.0947265625,304.1177673339844,0.9321396350860596,0.6065578460693359,0.5758262872695923,292.9684143066406,297.1499938964844,293.1499938964844,0.0697431117296218,-8761.962890625,304.1430053710937,0.5129777789115906,0.1052138358354568,0.4970978200435638,289.56219482421875,291.1499938964844,265.2572631835937,263.7182312011719,279.8983764648437,292.9671936035156,289.5645751953125,1.0,0.553557813167572,0.9357215762138368,0.9357215762138368,1.0,1.0,-2.7497990131378174,1.2970280647277832,1.4527709484100342,0.4587850272655487,0.0,0.0,1.0,177.13465881347656,189.0,65.9736099243164,-26863.77734375,2011.9173583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0298767089844,307.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.33984375,27720.0,0.0,0.0,0.6304358243942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68416166305542,1.684185028076172,-2.342465813853778e-05,0.0,0.0006398122641257,0.0,0.0,531.139892578125,0.0,0.0,0.0,0.9198404550552368,4.0,0.0,1.0
