time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718320,292.9295654296875,297.1499938964844,293.1499938964844,0.3400644361972809,-6094.751953125,304.1404724121094,0.7974092960357666,0.3808307349681854,0.3463155925273895,292.9442138671875,297.1499938964844,293.1499938964844,0.2844197154045105,-5581.16650390625,304.13897705078125,0.7605538964271545,0.3304231464862823,0.3171653151512146,292.8570556640625,297.1499938964844,293.1499938964844,0.4378428161144256,-5775.9521484375,304.1298828125,0.8498516082763672,0.4664300680160522,0.3284400403499603,292.8240051269531,297.1499938964844,293.1499938964844,0.6128137707710266,-10151.541015625,304.1205749511719,0.9311349391937256,0.6083580851554871,0.5776195526123047,292.9774780273437,297.1499938964844,293.1499938964844,0.0701656565070152,-8798.4443359375,304.1434936523437,0.5129035115242004,0.1057366505265235,0.499840497970581,289.5826721191406,291.1499938964844,265.2513122558594,263.7135925292969,279.8988342285156,292.9758605957031,289.5843505859375,1.0,0.5559340715408325,0.934297740459442,0.934297740459442,1.0,1.0,-2.759707450866699,1.301829814910889,1.457877516746521,0.4605880379676819,0.0,0.0,1.0,179.04823303222656,177.0,60.08974075317383,-27000.595703125,2036.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.099609375,307.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3984375,27720.0,0.0,0.0,0.6339089870452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006433370290324,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718380,292.9402770996094,297.1499938964844,293.1499938964844,0.3404000997543335,-6098.7919921875,304.1416015625,0.7986556887626648,0.3815192580223083,0.3469166755676269,292.9529113769531,297.1499938964844,293.1499938964844,0.2850141525268554,-5589.7265625,304.1399230957031,0.7619190812110901,0.3313227295875549,0.3179966509342193,292.8680725097656,297.1499938964844,293.1499938964844,0.4391412734985351,-5788.64013671875,304.13116455078125,0.8515182137489319,0.4679819643497467,0.3295106589794159,292.83624267578125,297.1499938964844,293.1499938964844,0.6143969893455505,-10170.0185546875,304.123046875,0.933169722557068,0.6100873947143555,0.5792385339736938,292.986083984375,297.1499938964844,293.1499938964844,0.0704890266060829,-8826.1904296875,304.14410400390625,0.5142899751663208,0.1062324196100235,0.5019716620445251,289.5994873046875,291.1499938964844,265.2456359863281,263.7091979980469,279.89959716796875,292.9841003417969,289.6009826660156,1.0,0.5563156008720398,0.9328739047050476,0.9328739047050476,1.0,1.0,-2.7680578231811523,1.3058570623397827,1.4622007608413696,0.4621027708053589,0.0,0.0,1.0,178.5117950439453,177.0,53.8400993347168,-27119.02734375,2047.6866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1710205078125,307.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.025390625,27720.0,0.0,0.0,0.6372246742248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.691201090812683,1.6912246942520142,-2.3620888896402903e-05,0.0,0.0006467020139098,0.0,0.0,537.8280029296875,0.0,0.0,0.0,0.9233371615409852,4.0,0.0,1.0
718440,292.950439453125,297.1499938964844,293.1499938964844,0.340651661157608,-6101.68701171875,304.1426696777344,0.8012347221374512,0.3821811079978943,0.3474383950233459,292.961181640625,297.1499938964844,293.1499938964844,0.2855279743671417,-5597.06396484375,304.14080810546875,0.7645125389099121,0.332195907831192,0.3187453150749206,292.87860107421875,297.1499938964844,293.1499938964844,0.4403325021266937,-5800.24267578125,304.1324462890625,0.8545394539833069,0.4694850444793701,0.3305067121982574,292.84796142578125,297.1499938964844,293.1499938964844,0.6158375144004822,-10186.796875,304.12530517578125,0.936966598033905,0.6117569208145142,0.5807433128356934,292.99420166015625,297.1499938964844,293.1499938964844,0.0707481503486633,-8848.2255859375,304.1446838378906,0.5165619850158691,0.1067141145467758,0.5037585496902466,289.6155090332031,291.1499938964844,265.24029541015625,263.705078125,279.900390625,292.9917297363281,289.6169738769531,1.0,0.5559086799621582,0.9314500689506532,0.9314500689506532,1.0,1.0,-2.7754833698272705,1.3094292879104614,1.4660539627075195,0.463416039943695,0.0,0.0,1.0,176.562744140625,165.0,49.6393928527832,-27229.560546875,2050.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24542236328125,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.935546875,27720.0,0.0,0.0,0.6403645873069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923296451568604,1.6923532485961914,-2.365242289670277e-05,0.0,0.0006498886505141,0.0,0.0,538.9053955078125,0.0,0.0,0.0,0.9238977432250975,4.0,0.0,1.0
718500,292.9600830078125,297.1499938964844,293.1499938964844,0.3408250510692596,-6103.50927734375,304.1436767578125,0.8047601580619812,0.3828128278255462,0.3478996157646179,292.9690246582031,297.1499938964844,293.1499938964844,0.2859695851802826,-5603.30078125,304.14166259765625,0.7680021524429321,0.3330423235893249,0.3194320201873779,292.8887023925781,297.1499938964844,293.1499938964844,0.4414141774177551,-5810.72900390625,304.1336669921875,0.8585496544837952,0.4709367752075195,0.3314402103424072,292.8592529296875,297.1499938964844,293.1499938964844,0.617133617401123,-10201.833984375,304.12744140625,0.9419777393341064,0.6133665442466736,0.5821549296379089,293.0018615722656,297.1499938964844,293.1499938964844,0.0709609389305114,-8866.1162109375,304.145263671875,0.5195007920265198,0.1071833968162536,0.5053115487098694,289.6314697265625,291.1499938964844,265.2352905273437,263.7012634277344,279.9012756347656,292.9989318847656,289.6329345703125,1.0,0.5548563003540039,0.9300262331962584,0.9300262331962584,1.0,1.0,-2.7822279930114746,1.3126643896102903,1.469563603401184,0.464591234922409,0.0,0.0,1.0,173.66810607910156,165.0,47.36299133300781,-27335.955078125,2047.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.322509765625,307.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,27702.865234375,28800.0,0.0,0.0,0.6433241963386536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928775310516355,1.6929012537002563,-2.366774060647004e-05,0.0,0.0006528922822326,0.0,0.0,539.4290161132812,0.0,0.0,0.0,0.939169943332672,4.0,0.0,1.0
718560,292.96929931640625,297.1499938964844,293.1499938964844,0.3403569757938385,-6095.68701171875,304.14569091796875,0.8090043067932129,0.3834064602851867,0.3483060598373413,292.9765625,297.1499938964844,293.1499938964844,0.2858680486679077,-5600.56396484375,304.14337158203125,0.7722474932670593,0.3338587880134582,0.320065975189209,292.8984375,297.1499938964844,293.1499938964844,0.4416652619838714,-5812.064453125,304.1361694335937,0.8633993864059448,0.4723334908485412,0.3323182165622711,292.8701477050781,297.1499938964844,293.1499938964844,0.617301881313324,-10201.310546875,304.1312561035156,0.9479145407676696,0.6149078607559204,0.5834819674491882,293.0090637207031,297.1499938964844,293.1499938964844,0.0710088238120079,-8867.6552734375,304.14605712890625,0.5230202674865723,0.107640340924263,0.5066822171211243,289.6684875488281,291.1499938964844,265.230712890625,263.69775390625,279.9022827148437,293.0057678222656,289.6710510253906,1.0,0.5533140897750854,0.9286169409751892,0.9286169409751892,1.0,1.0,-2.7884011268615723,1.3156169652938845,1.472784161567688,0.4656521379947662,0.0,0.0,1.0,170.07073974609375,153.0,73.18860626220703,-27538.28515625,2040.5892333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.385986328125,307.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.697265625,28800.0,0.0,0.0,0.6462788581848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171720266342163,1.717196345329285,-2.435192436678335e-05,0.0,0.0006558909080922,0.0,0.0,562.988037109375,0.0,0.0,0.0,0.93784761428833,4.0,0.0,1.0
718620,292.9781188964844,297.1499938964844,293.1499938964844,0.340171754360199,-6092.3681640625,304.14678955078125,0.8137493133544922,0.3839609324932098,0.3486563861370086,292.9837341308594,297.1499938964844,293.1499938964844,0.2860069870948791,-5602.01611328125,304.1443176269531,0.7771643400192261,0.3346441090106964,0.3206493556499481,292.9078063964844,297.1499938964844,293.1499938964844,0.4422697424888611,-5817.5546875,304.1375732421875,0.8690029382705688,0.4736774563789367,0.3331417441368103,292.88067626953125,297.1499938964844,293.1499938964844,0.6179412007331848,-10207.921875,304.13348388671875,0.95455139875412,0.6163825392723083,0.5847213864326477,293.0158996582031,297.1499938964844,293.1499938964844,0.0711073279380798,-8874.78515625,304.1465759277344,0.5270720720291138,0.1080837696790695,0.5078964233398438,289.6923217773437,291.1499938964844,265.2265625,263.69464111328125,279.9034423828125,293.01220703125,289.6942138671875,1.0,0.5513830780982971,0.9272077083587646,0.9272077083587646,1.0,1.0,-2.794034719467163,1.318302035331726,1.4757328033447266,0.4666042327880859,0.0,0.0,1.0,165.9379119873047,153.0,68.4671859741211,-27644.10546875,2030.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44744873046875,307.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.4453125,28800.0,0.0,0.0,0.6491304039955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217669486999512,1.721791386604309,-2.448242412356194e-05,0.0,0.0006587848765775,0.0,0.0,567.5195922851562,0.0,0.0,0.0,0.9401273727416992,4.0,0.0,1.0
718680,292.986572265625,297.1499938964844,293.1499938964844,0.3400193750858307,-6089.65185546875,304.1476745605469,0.8189373016357422,0.3844804763793945,0.348960280418396,292.9906005859375,297.1499938964844,293.1499938964844,0.2861733436584472,-5604.017578125,304.1450500488281,0.7826984524726868,0.3353999257087707,0.3211896419525146,292.9168395996094,297.1499938964844,293.1499938964844,0.4429123997688293,-5823.57763671875,304.138671875,0.8753113746643066,0.4749763011932373,0.3339211344718933,292.8908386230469,297.1499938964844,293.1499938964844,0.6186296939849854,-10215.4912109375,304.1352233886719,0.9617000818252563,0.6178024411201477,0.5858907699584961,293.0223693847656,297.1499938964844,293.1499938964844,0.0712004527449607,-8881.701171875,304.14703369140625,0.5316262245178223,0.108513094484806,0.5089764595031738,289.7123107910156,291.1499938964844,265.222900390625,263.6919250488281,279.90478515625,293.01837158203125,289.7139892578125,1.0,0.5491506457328796,0.9257984161376952,0.9257984161376952,1.0,1.0,-2.7992188930511475,1.3207638263702393,1.4784549474716189,0.4674651026725769,0.0,0.0,1.0,161.40145874023438,141.0,62.21232986450195,-27738.41015625,2016.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51104736328125,307.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.203125,28800.0,0.0,0.0,0.6518361568450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240113019943235,1.7240358591079712,-2.4546294298488647e-05,0.0,0.0006615308229811,0.0,0.0,569.7418823242188,0.0,0.0,0.0,0.9412411451339722,4.0,0.0,1.0
718740,292.9946594238281,297.1499938964844,293.1499938964844,0.3398484289646148,-6086.74267578125,304.1484069824219,0.8245726227760315,0.3849622905254364,0.3492200374603271,292.9971923828125,297.1499938964844,293.1499938964844,0.2863236665725708,-5605.83154296875,304.1456604003906,0.7888212203979492,0.3361243307590484,0.3216889500617981,292.9255065917969,297.1499938964844,293.1499938964844,0.4435281157493591,-5829.3896484375,304.1396179199219,0.8823017477989197,0.4762236475944519,0.3346585929393768,292.9006042480469,297.1499938964844,293.1499938964844,0.6192827820777893,-10222.787109375,304.13671875,0.9691994190216064,0.6191664934158325,0.5869958996772766,293.0284729003906,297.1499938964844,293.1499938964844,0.0712779313325882,-8887.326171875,304.1474304199219,0.5366711020469666,0.1089272126555442,0.509933590888977,289.730712890625,291.1499938964844,265.21978759765625,263.6896057128906,279.9061279296875,293.0238952636719,289.7322998046875,1.0,0.5466722249984741,0.924389123916626,0.924389123916626,1.0,1.0,-2.803984403610229,1.323017716407776,1.480966567993164,0.4682417511940002,0.0,0.0,1.0,156.55201721191406,141.0,57.11373519897461,-27827.279296875,2001.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5772705078125,307.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.630859375,28800.0,0.0,0.0,0.6543838977813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250738143920898,1.7250984907150269,-2.457656046317425e-05,0.0,0.0006641164654865,0.0,0.0,570.7960205078125,0.0,0.0,0.0,0.9417685270309448,4.0,0.0,1.0
718800,293.0024108886719,297.1499938964844,293.1499938964844,0.3396394252777099,-6083.33203125,304.1490783691406,0.8306758403778076,0.385405033826828,0.3494381308555603,293.0035400390625,297.1499938964844,293.1499938964844,0.2864422500133514,-5607.18603515625,304.146240234375,0.795494019985199,0.3368164896965027,0.3221504986286163,292.9340209960937,297.1499938964844,293.1499938964844,0.4440778493881225,-5834.546875,304.1405029296875,0.8899299502372742,0.4773979783058166,0.335346907377243,292.9100036621094,297.1499938964844,293.1499938964844,0.6198692917823792,-10229.3359375,304.1380615234375,0.9768766760826112,0.6204747557640076,0.5880412459373474,293.0343017578125,297.1499938964844,293.1499938964844,0.0713374242186546,-8891.38671875,304.1477966308594,0.5421870350837708,0.1093255504965782,0.5107826590538025,289.7484741210937,291.1499938964844,265.2172241210937,263.68780517578125,279.9074401855469,293.02862548828125,289.7500305175781,1.0,0.5440018773078918,0.9229798913002014,0.9229798913002014,1.0,1.0,-2.80835509300232,1.3250752687454224,1.483279824256897,0.4689394533634186,0.0,0.0,1.0,151.47805786132812,129.0,53.59626770019531,-27913.271484375,1984.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6455383300781,307.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6567786335945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006665468099527,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
718860,293.0099182128906,297.1499938964844,293.1499938964844,0.3388267159461975,-6070.80859375,304.1507263183594,0.8373098373413086,0.3858016431331634,0.3496127426624298,293.0096435546875,297.1499938964844,293.1499938964844,0.2860507071018219,-5600.0908203125,304.14764404296875,0.8027041554450989,0.3374722301959991,0.3225735425949096,292.9423522949219,297.1499938964844,293.1499938964844,0.4438216388225555,-5830.8193359375,304.1427001953125,0.8981833457946777,0.478498250246048,0.3359794318675995,292.919189453125,297.1499938964844,293.1499938964844,0.6193959712982178,-10221.201171875,304.14111328125,0.9845964908599854,0.621716320514679,0.5890241265296936,293.0398254394531,297.1499938964844,293.1499938964844,0.0712516903877258,-8880.9033203125,304.1483459472656,0.5481724739074707,0.109706774353981,0.5115275979042053,289.7864685058594,291.1499938964844,265.2152709960937,263.6864624023437,279.9090270996094,293.0331726074219,289.7890625,1.0,0.541167676448822,0.9215928316116332,0.9215928316116332,1.0,1.0,-2.8123202323913574,1.326932668685913,1.4853875637054443,0.4695580601692199,0.0,0.0,1.0,146.2316131591797,129.0,77.64710998535156,-28093.58984375,1965.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.699951171875,307.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.2265625,29880.0,0.0,0.0,0.6591869592666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495646476745603,1.749589920043945,-2.5279339752160013e-05,0.0,0.0006689909496344,0.0,0.0,595.4537353515625,0.0,0.0,0.0,0.9555176496505736,4.0,0.0,1.0
718920,293.01715087890625,297.1499938964844,293.1499938964844,0.3383201956748962,-6063.1083984375,304.1514892578125,0.8445435762405396,0.3861533105373382,0.3497407734394073,293.0155334472656,297.1499938964844,293.1499938964844,0.2859225273132324,-5597.53369140625,304.1482849121094,0.810343325138092,0.3380912244319916,0.3229569494724273,292.950439453125,297.1499938964844,293.1499938964844,0.4439416527748108,-5831.4716796875,304.143798828125,0.9071720242500304,0.4795360565185547,0.3365598618984222,292.9280700683594,297.1499938964844,293.1499938964844,0.619446873664856,-10220.83984375,304.1426086425781,0.9922269582748412,0.622893750667572,0.5899381041526794,293.0450744628906,297.1499938964844,293.1499938964844,0.0712306573987007,-8877.294921875,304.148681640625,0.5546226501464844,0.1100701913237571,0.5121727585792542,289.8110046386719,291.1499938964844,265.2139587402344,263.6856689453125,279.910888671875,293.0375061035156,289.8129577636719,1.0,0.5381961464881897,0.92020583152771,0.92020583152771,1.0,1.0,-2.815876007080078,1.3285866975784302,1.4872891902923584,0.4700949490070343,0.0,0.0,1.0,140.8597412109375,117.0,71.8266372680664,-28178.90234375,1945.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7521057128906,307.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8359375,29880.0,0.0,0.0,0.6615133881568909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.754011631011963,1.7540371417999268,-2.540801142458804e-05,0.0,0.000671352026984,0.0,0.0,600.0057983398438,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
718980,293.0241394042969,297.1499938964844,293.1499938964844,0.3378563821315765,-6056.12890625,304.1520690917969,0.8522964715957642,0.3864675462245941,0.3498336374759674,293.0212097167969,297.1499938964844,293.1499938964844,0.2858313620090484,-5595.65771484375,304.1487731933594,0.8180016875267029,0.3386778235435486,0.3233088850975036,292.9582824707031,297.1499938964844,293.1499938964844,0.444107323884964,-5832.71728515625,304.1446228027344,0.9173493981361388,0.480525940656662,0.3371034562587738,292.9365234375,297.1499938964844,293.1499938964844,0.6189431548118591,-10212.6953125,304.1449279785156,0.9990000128746032,0.6240454912185669,0.5902266502380371,293.0500793457031,297.1499938964844,293.1499938964844,0.0712155774235725,-8874.47265625,304.1489562988281,0.561404287815094,0.1104184612631797,0.5127471685409546,289.8319396972656,291.1499938964844,265.21337890625,263.6854248046875,279.9132995605469,293.04168701171875,289.833740234375,1.0,0.5350745320320129,0.9188187718391418,0.9188187718391418,1.0,1.0,-2.818371057510376,1.3297075033187866,1.4886635541915894,0.4704676270484924,0.0,0.0,1.0,135.49679565429688,117.0,65.5163803100586,-28249.119140625,1923.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8065490722656,307.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.513671875,29880.0,0.0,0.0,0.6637095808982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.756153583526611,1.7561790943145752,-2.547010262787808e-05,0.0,0.0006735808565281,0.0,0.0,602.2066040039062,0.0,0.0,0.0,0.9587835073471068,4.0,0.0,1.0
719040,293.0307006835937,297.1499938964844,293.1499938964844,0.3372477293014526,-6046.93994140625,304.1528015136719,0.857796311378479,0.3867739140987396,0.3499808609485626,293.0265197753906,297.1499938964844,293.1499938964844,0.2856315374374389,-5591.9443359375,304.1493530273437,0.823296844959259,0.3392684459686279,0.3237249553203583,292.9656677246094,297.1499938964844,293.1499938964844,0.4440560936927795,-5831.58544921875,304.14569091796875,0.924853265285492,0.4815044403076172,0.3376844227313995,292.9397277832031,297.1499938964844,293.1499938964844,0.6070451736450195,-10044.0498046875,304.1676330566406,0.9990000128746032,0.6261059045791626,0.5806946158409119,293.0545959472656,297.1499938964844,293.1499938964844,0.0712265819311142,-8873.5576171875,304.14910888671875,0.5663257241249084,0.1107967272400856,0.5137107968330383,289.8597717285156,291.1499938964844,265.2135009765625,263.685791015625,279.9193420410156,293.04638671875,289.86285400390625,1.0,0.5312398672103882,0.9174317717552184,0.9174317717552184,1.0,1.0,-2.8084964752197266,1.3246865272521973,1.4838098287582395,0.4686109721660614,0.0,0.0,1.0,131.66021728515625,105.0,75.2988510131836,-28248.255859375,1889.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8700866699219,308.02783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.630859375,29880.0,0.0,0.0,0.6657000780105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571876049041748,1.757213115692139,-2.5500105039100163e-05,0.0,0.0006756008951924,0.0,0.0,603.27099609375,0.0,0.0,0.0,0.95929616689682,4.0,0.0,1.0
719100,293.0372009277344,297.1499938964844,293.1499938964844,0.3362712860107422,-6032.23046875,304.1540832519531,0.8637046813964844,0.3870061933994293,0.3500878810882568,293.0317687988281,297.1499938964844,293.1499938964844,0.285128504037857,-5583.23681640625,304.150390625,0.8288681507110596,0.3398025333881378,0.3241136968135834,292.9729309082031,297.1499938964844,293.1499938964844,0.4435295760631561,-5825.26953125,304.1474304199219,0.9328554272651672,0.4824098348617553,0.3382338881492615,292.93389892578125,297.1499938964844,293.1499938964844,0.5916615128517151,-9829.453125,304.1923522949219,0.9990000128746032,0.6299068331718445,0.5689122080802917,293.058837890625,297.1499938964844,293.1499938964844,0.0711734220385551,-8866.041015625,304.1493835449219,0.5715463161468506,0.1111716628074646,0.5147217512130737,289.8998107910156,291.1499938964844,265.21441650390625,263.6867980957031,279.9266662597656,293.052001953125,289.903564453125,1.0,0.5269272923469543,0.9160447120666504,0.9160447120666504,1.0,1.0,-2.795529365539551,1.318170428276062,1.4773590564727783,0.4659790098667145,0.0,0.0,1.0,127.654052734375,105.0,93.4738311767578,-28239.806640625,1849.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94976806640625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.46875,30960.0,0.0,0.0,0.6673845648765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576831579208374,1.7577086687088013,-2.5514489607303403e-05,0.0,0.0006773104541935,0.0,0.0,603.781494140625,0.0,0.0,0.0,0.9745418429374696,4.0,0.0,1.0
719160,293.0436706542969,297.1499938964844,293.1499938964844,0.3344837129116058,-6005.27001953125,304.1565856933594,0.8702911734580994,0.3871655762195587,0.3501214683055877,293.0369873046875,297.1499938964844,293.1499938964844,0.283938318490982,-5563.15625,304.1524963378906,0.8349937796592712,0.3402765393257141,0.3244389593601227,292.98016357421875,297.1499938964844,293.1499938964844,0.4419539272785187,-5807.41943359375,304.1507873535156,0.941552996635437,0.4832355082035064,0.338724821805954,292.9208068847656,297.1499938964844,293.1499938964844,0.5736813545227051,-9580.62109375,304.2173156738281,0.9990000128746032,0.6352091431617737,0.5561695694923401,293.062744140625,297.1499938964844,293.1499938964844,0.0709495693445205,-8841.2587890625,304.14990234375,0.577246904373169,0.1115597486495971,0.5157104134559631,289.9665832519531,291.1499938964844,265.2161560058594,263.6884460449219,279.9351806640625,293.0584716796875,289.9719543457031,1.0,0.5222247838973999,0.9147536754608154,0.9147536754608154,1.0,1.0,-2.780990600585937,1.310885310173035,1.4701051712036133,0.4630474150180816,0.0,0.0,1.0,123.391845703125,93.0,137.48594665527344,-28324.37890625,1807.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0284729003906,308.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,30674.041015625,30960.0,0.0,0.0,0.6689193248748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813477516174316,1.7813738584518433,-2.6206143957097083e-05,0.0,0.0006788680911995,0.0,0.0,628.49853515625,0.0,0.0,0.0,0.9728562235832214,4.0,0.0,1.0
719220,293.0500183105469,297.1499938964844,293.1499938964844,0.3328012526035309,-5980.13232421875,304.158447265625,0.877599835395813,0.387266606092453,0.3500881493091583,293.0421142578125,297.1499938964844,293.1499938964844,0.2828385829925537,-5544.7802734375,304.1540222167969,0.8417549729347229,0.3406983613967895,0.3247032463550567,292.9872436523437,297.1499938964844,293.1499938964844,0.4405072629451751,-5791.279296875,304.1532592773437,0.9508111476898192,0.4839927852153778,0.3391566276550293,292.9019470214844,297.1499938964844,293.1499938964844,0.554764986038208,-9320.5576171875,304.23944091796875,0.9990000128746032,0.6418139934539795,0.5425129532814026,293.06622314453125,297.1499938964844,293.1499938964844,0.0707822144031524,-8822.189453125,304.15020751953125,0.5834604501724243,0.1119800508022308,0.5167694687843323,290.0264892578125,291.1499938964844,265.21875,263.6908264160156,279.9433898925781,293.0630187988281,290.0316772460937,1.0,0.5171765089035034,0.9134626388549804,0.9134626388549804,1.0,1.0,-2.765076160430908,1.3029218912124634,1.4621543884277344,0.4598471522331238,0.0,0.0,1.0,118.91319274902344,93.0,150.53948974609375,-28319.8984375,1761.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11572265625,308.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.265625,30960.0,0.0,0.0,0.6702031493186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856754064559937,1.7857017517089844,-2.63336314674234e-05,0.0,0.0006801710114814,0.0,0.0,633.0904541015625,0.0,0.0,0.0,0.9749988317489624,4.0,0.0,1.0
719280,293.0561828613281,297.1499938964844,293.1499938964844,0.3310118913650512,-5953.48974609375,304.16015625,0.8856872916221619,0.3873227536678314,0.3500046133995056,293.0471496582031,297.1499938964844,293.1499938964844,0.2816431820392608,-5524.9248046875,304.1554870605469,0.8492525815963745,0.3410766422748565,0.3249176442623138,292.9941101074219,297.1499938964844,293.1499938964844,0.438917875289917,-5773.724609375,304.1555480957031,0.960493803024292,0.4847066402435303,0.3395472466945648,292.87860107421875,297.1499938964844,293.1499938964844,0.5346522331237793,-9044.64453125,304.2597045898437,0.9990000128746032,0.6495324969291687,0.527978241443634,293.0692443847656,297.1499938964844,293.1499938964844,0.0706300064921379,-8804.4384765625,304.15045166015625,0.5902079939842224,0.1124436557292938,0.517970085144043,290.08758544921875,291.1499938964844,265.22222900390625,263.69390869140625,279.9518737792969,293.0666198730469,290.09307861328125,1.0,0.5118259787559509,0.9121716022491456,0.9121716022491456,1.0,1.0,-2.747990608215332,1.2943804264068604,1.4536103010177612,0.4564181864261627,0.0,0.0,1.0,114.25496673583984,111.0,160.45118713378906,-28306.3515625,1714.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2135314941406,308.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0078125,30960.0,0.0,0.0,0.6711974143981934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877522706985474,1.7877787351608276,-2.6394924134365283e-05,0.0,0.0006811800412833,0.0,0.0,635.3020629882812,0.0,0.0,0.0,0.976027488708496,4.0,0.0,1.0
719340,293.0624694824219,297.1499938964844,293.1499938964844,0.329374223947525,-5929.27294921875,304.1612854003906,0.8890504837036133,0.3872756361961365,0.3499517440795898,293.0523681640625,297.1499938964844,293.1499938964844,0.2805824875831604,-5507.40673828125,304.1564025878906,0.8525442481040955,0.3413542211055755,0.3251660764217376,293.00103759765625,297.1499938964844,293.1499938964844,0.4375052452087402,-5758.3154296875,304.1571044921875,0.9646065831184388,0.4853210151195526,0.3399629890918731,292.8554382324219,297.1499938964844,293.1499938964844,0.5240938067436218,-8907.037109375,304.2586364746094,0.9990000128746032,0.6575286388397217,0.5220872759819031,293.0722045898437,297.1499938964844,293.1499938964844,0.0706084221601486,-8798.9296875,304.1504211425781,0.593521773815155,0.1128902286291122,0.5197268128395081,290.14434814453125,291.1499938964844,265.2266845703125,263.69775390625,279.9574584960937,293.0699157714844,290.14862060546875,1.0,0.5106590390205383,0.9108805656433104,0.9108805656433104,1.0,1.0,-2.743260145187378,1.291995644569397,1.4512643814086914,0.4550799131393432,0.0,0.0,1.0,112.44847106933594,111.0,155.1082000732422,-28366.40625,1698.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3147888183594,308.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,30928.93359375,30960.0,0.0,0.0,0.6719551086425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887336015701294,1.7887600660324097,-2.6423907911521383e-05,0.0,0.0006819490226916,0.0,0.0,636.3488159179688,0.0,0.0,0.0,0.9765135645866394,4.0,0.0,1.0
719400,293.0687561035156,297.1499938964844,293.1499938964844,0.328093945980072,-5910.58935546875,304.1615295410156,0.888965904712677,0.3871482610702514,0.3498727977275848,293.0576477050781,297.1499938964844,293.1499938964844,0.2798250317573547,-5495.03076171875,304.1565856933594,0.8527194261550903,0.3415528237819671,0.3253892362117767,293.00787353515625,297.1499938964844,293.1499938964844,0.4365648925304413,-5748.2705078125,304.1575012207031,0.964973211288452,0.4858636558055877,0.3403629064559936,292.8394775390625,297.1499938964844,293.1499938964844,0.5208053588867188,-8872.5126953125,304.2447204589844,0.9990000128746032,0.6644005179405212,0.5221143960952759,293.0751037597656,297.1499938964844,293.1499938964844,0.0707096680998802,-8805.513671875,304.150146484375,0.5943499803543091,0.1133042648434639,0.521662712097168,290.1861267089844,291.1499938964844,265.23211669921875,263.702392578125,279.9617919921875,293.0731201171875,290.1893005371094,1.0,0.5113982558250427,0.9095895290374756,0.9095895290374756,1.0,1.0,-2.746594190597534,1.2935590744018557,1.4530351161956787,0.4554747641086578,0.0,0.0,1.0,112.54586029052734,129.0,134.40830993652344,-28463.251953125,1704.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4046325683594,308.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.154296875,32040.0,0.0,0.0,0.6726347208023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892025709152222,1.7892290353775024,-2.6437766791787e-05,0.0,0.0006826387252658,0.0,0.0,636.8494873046875,0.0,0.0,0.0,0.9917458295822144,4.0,0.0,1.0
719460,293.07501220703125,297.1499938964844,293.1499938964844,0.326621264219284,-5888.951171875,304.162109375,0.886323094367981,0.3869489133358001,0.349774032831192,293.0629577636719,297.1499938964844,293.1499938964844,0.2788998782634735,-5479.8486328125,304.1570739746094,0.8505756855010986,0.3416833281517029,0.3255932331085205,293.0145874023437,297.1499938964844,293.1499938964844,0.4353801012039184,-5735.5087890625,304.1582946777344,0.9625895619392396,0.4863453507423401,0.3407541215419769,292.8323059082031,297.1499938964844,293.1499938964844,0.5222557783126831,-8904.2431640625,304.2247619628906,0.9990000128746032,0.6697531938552856,0.5265246629714966,293.078125,297.1499938964844,293.1499938964844,0.0707744136452674,-8808.31640625,304.1499938964844,0.5932981967926025,0.1136573404073715,0.5236265063285828,290.2339782714844,291.1499938964844,265.23858642578125,263.7078552246094,279.9652709960937,293.076416015625,290.2370300292969,1.0,0.513792872428894,0.9084368348121644,0.9084368348121644,1.0,1.0,-2.7557497024536133,1.298003315925598,1.457746505737305,0.4570205509662628,0.0,0.0,1.0,114.04228973388672,129.0,131.11598205566406,-28669.775390625,1724.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46337890625,308.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,31758.828125,32040.0,0.0,0.0,0.6734743118286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812572717666626,1.812599778175354,-2.71329208771931e-05,0.0,0.0006834908272139,0.0,0.0,662.132080078125,0.0,0.0,0.0,0.989890456199646,4.0,0.0,1.0
719520,293.08123779296875,297.1499938964844,293.1499938964844,0.3258154392242431,-5877.59716796875,304.161376953125,0.8815786838531494,0.386679857969284,0.3496503233909607,293.0682373046875,297.1499938964844,293.1499938964844,0.2785467505455017,-5474.3203125,304.15643310546875,0.846543550491333,0.3417485058307647,0.3257757425308227,293.0211486816406,297.1499938964844,293.1499938964844,0.4350861012935638,-5732.76806640625,304.15728759765625,0.9578209519386292,0.4867720603942871,0.3411345779895782,292.8341979980469,297.1499938964844,293.1499938964844,0.5291063189506531,-9011.4541015625,304.1986694335937,0.9990000128746032,0.67341148853302,0.5346754789352417,293.0814514160156,297.1499938964844,293.1499938964844,0.0709758624434471,-8825.265625,304.1496276855469,0.5906006693840027,0.1139182448387146,0.5254470705986023,290.2560119628906,291.1499938964844,265.2461242675781,263.71417236328125,279.9683532714844,293.0800170898437,290.2572631835937,1.0,0.5175695419311523,0.9072842001914978,0.9072842001914978,1.0,1.0,-2.769629001617432,1.3047760725021362,1.4648529291152954,0.4594923257827759,0.0,0.0,1.0,116.75447845458984,147.0,94.6460418701172,-28801.275390625,1758.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4998779296875,308.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.333984375,32040.0,0.0,0.0,0.6744428277015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167771100997925,1.8168044090271,-2.7258944101049565e-05,0.0,0.0006844737217761,0.0,0.0,666.75048828125,0.0,0.0,0.0,0.9919697046279908,4.0,0.0,1.0
719580,293.0873718261719,297.1499938964844,293.1499938964844,0.3254220187664032,-5872.51416015625,304.1600036621094,0.8752110600471497,0.3863463103771209,0.3495027720928192,293.073486328125,297.1499938964844,293.1499938964844,0.2785455286502838,-5474.6591796875,304.1552429199219,0.841068685054779,0.3417518138885498,0.3259359300136566,293.02752685546875,297.1499938964844,293.1499938964844,0.4353615045547485,-5736.30615234375,304.15545654296875,0.9509993195533752,0.4871526956558227,0.3415082395076751,292.8448791503906,297.1499938964844,293.1499938964844,0.5403932929039001,-9179.4033203125,304.1692810058594,0.9990000128746032,0.6753212213516235,0.5459801554679871,293.0851135253906,297.1499938964844,293.1499938964844,0.0712262988090515,-8847.701171875,304.14923095703125,0.5864889621734619,0.1140645667910575,0.5269789099693298,290.2614440917969,291.1499938964844,265.2547607421875,263.7214050292969,279.9714050292969,293.08404541015625,290.26141357421875,1.0,0.5224887132644653,0.9061315059661864,0.9061315059661864,1.0,1.0,-2.787260293960572,1.313396692276001,1.4738636016845703,0.4627000093460083,0.0,0.0,1.0,120.53350067138672,147.0,55.16679763793945,-28929.384765625,1803.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5180053710937,308.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,31976.6875,32040.0,0.0,0.0,0.6755409240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8187789916992188,1.8188062906265257,-2.731904896791093e-05,0.0,0.000685588165652,0.0,0.0,668.9569702148438,0.0,0.0,0.0,0.9929604530334472,4.0,0.0,1.0
719640,293.0934143066406,297.1499938964844,293.1499938964844,0.3253615796566009,-5872.44873046875,304.1582946777344,0.867695152759552,0.3859489262104034,0.3493293821811676,293.0787353515625,297.1499938964844,293.1499938964844,0.2788282036781311,-5479.69384765625,304.1537780761719,0.8345691561698914,0.3416944742202759,0.3260717391967773,293.0337219238281,297.1499938964844,293.1499938964844,0.4361089468002319,-5744.978515625,304.1531066894531,0.9424866437911988,0.4874873459339142,0.3418745100498199,292.8636474609375,297.1499938964844,293.1499938964844,0.5554571747779846,-9397.9072265625,304.13836669921875,0.9990000128746032,0.675510585308075,0.5598798990249634,293.0892028808594,297.1499938964844,293.1499938964844,0.0714905932545661,-8872.2412109375,304.1488952636719,0.5812110304832458,0.1140856221318245,0.5281312465667725,290.2535400390625,291.1499938964844,265.2645568847656,263.7295227050781,279.97467041015625,293.0884704589844,290.2524719238281,1.0,0.5283324122428894,0.90497887134552,0.90497887134552,1.0,1.0,-2.8077707290649414,1.3234339952468872,1.4843367338180542,0.4664733111858368,0.0,0.0,1.0,125.24541473388672,165.0,17.32221221923828,-29054.931640625,1857.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51971435546875,308.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.119140625,32040.0,0.0,0.0,0.6767840385437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819729566574097,1.819756865501404,-2.7347610739525408e-05,0.0,0.0006868497584946,0.0,0.0,670.00634765625,0.0,0.0,0.0,0.9934308528900146,4.0,0.0,1.0
719700,293.09942626953125,297.1499938964844,293.1499938964844,0.3255750834941864,-5876.4716796875,304.1564025878906,0.8594422340393066,0.3854888379573822,0.3491272032260895,293.0839233398437,297.1499938964844,293.1499938964844,0.2793442904949188,-5488.55615234375,304.15216064453125,0.8273596167564392,0.341577410697937,0.3261801302433014,293.0397644042969,297.1499938964844,293.1499938964844,0.4372543692588806,-5757.91552734375,304.15045166015625,0.9326831698417664,0.4877744019031524,0.342229962348938,292.8897705078125,297.1499938964844,293.1499938964844,0.5737831592559814,-9658.826171875,304.1072082519531,0.9990000128746032,0.6740104556083679,0.5759073495864868,293.0936889648437,297.1499938964844,293.1499938964844,0.0717453435063362,-8896.6162109375,304.1486511230469,0.574995219707489,0.1139778420329094,0.5288501381874084,290.2345275878906,291.1499938964844,265.27557373046875,263.7386474609375,279.97808837890625,293.0929260253906,290.23260498046875,1.0,0.534923255443573,0.9038262367248536,0.9038262367248536,1.0,1.0,-2.8304519653320312,1.3345383405685425,1.4959136247634888,0.4706740379333496,0.0,0.0,1.0,130.7848358154297,165.0,-16.779945373535156,-29177.3046875,1919.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5067749023437,308.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.833984375,33120.0,0.0,0.0,0.6781851053237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820176124572754,1.8202035427093504,-2.736103670031298e-05,0.0,0.0006882716552354,0.0,0.0,670.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1053466796875,297.1499938964844,293.1499938964844,0.3257280588150024,-5879.43310546875,304.15496826171875,0.8508270382881165,0.3849676847457886,0.3488950729370117,293.0890808105469,297.1499938964844,293.1499938964844,0.2798058688640594,-5496.4013671875,304.1509094238281,0.8196592330932617,0.3414024412631988,0.3262597024440765,293.0456848144531,297.1499938964844,293.1499938964844,0.4383531808853149,-5770.12939453125,304.1483764648437,0.9221231341362,0.4880096912384033,0.3425708413124084,292.922607421875,297.1499938964844,293.1499938964844,0.594348669052124,-9946.95703125,304.0776062011719,0.9990000128746032,0.6708683371543884,0.5935927629470825,293.0984802246094,297.1499938964844,293.1499938964844,0.0719101205468177,-8912.662109375,304.1485900878906,0.5680935382843018,0.1137477979063987,0.5291314721107483,290.217041015625,291.1499938964844,265.2878112792969,263.74871826171875,279.9815673828125,293.09619140625,290.2147827148437,1.0,0.5420913100242615,0.9022984504699708,0.9022984504699708,1.0,1.0,-2.854663372039795,1.3463605642318726,1.5083026885986328,0.4751445949077606,0.0,0.0,1.0,137.03952026367188,168.0,-33.82279586791992,-29340.291015625,1989.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4735107421875,308.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.267578125,33120.0,0.0,0.0,0.6798346638679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318589925765991,1.831886649131775,-2.771339677565265e-05,0.0,0.0006899457075633,0.0,0.0,683.4937744140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1109924316406,297.1499938964844,293.1499938964844,0.3261744678020477,-5886.82177734375,304.1532592773437,0.8440454602241516,0.3844230473041534,0.3485894799232483,293.0940246582031,297.1499938964844,293.1499938964844,0.2805125117301941,-5508.30908203125,304.14947509765625,0.813412070274353,0.3412040174007416,0.3262638449668884,293.0513000488281,297.1499938964844,293.1499938964844,0.4398830831050873,-5786.994140625,304.1459045410156,0.9139149785041808,0.4882246553897857,0.3428589105606079,292.9598083496094,297.1499938964844,293.1499938964844,0.612709641456604,-10198.4033203125,304.0575561523437,0.9990000128746032,0.6664482951164246,0.6080821752548218,293.1033630371094,297.1499938964844,293.1499938964844,0.0720456466078758,-8926.9267578125,304.1485900878906,0.562338650226593,0.1134405881166458,0.5287833213806152,290.1857604980469,291.1499938964844,265.30133056640625,263.75982666015625,279.985595703125,293.0965881347656,290.18328857421875,1.0,0.5475208163261414,0.9007706046104432,0.9007706046104432,1.0,1.0,-2.873520851135254,1.355506181716919,1.518014669418335,0.4787317514419555,0.0,0.0,1.0,142.27099609375,168.0,-57.82185745239258,-29411.794921875,2045.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4336242675781,308.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6816264986991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006917642313055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1164245605469,297.1499938964844,293.1499938964844,0.3265402913093567,-5892.86083984375,304.1520080566406,0.8383620977401733,0.38385009765625,0.3482449650764465,293.0987854003906,297.1499938964844,293.1499938964844,0.2811428010463714,-5518.85546875,304.1484375,0.8079595565795898,0.3409759998321533,0.3262258470058441,293.0567321777344,297.1499938964844,293.1499938964844,0.4413332641124725,-5802.77783203125,304.1440124511719,0.9072815179824828,0.4884098470211029,0.3431174159049988,292.9978942871094,297.1499938964844,293.1499938964844,0.6292528510093689,-10420.7158203125,304.0443420410156,0.9990000128746032,0.6613766551017761,0.6206170320510864,293.10821533203125,297.1499938964844,293.1499938964844,0.0720976442098617,-8933.4443359375,304.1487731933594,0.5572918057441711,0.1130784079432487,0.5280510187149048,290.15631103515625,291.1499938964844,265.316162109375,263.7720031738281,279.9912414550781,293.0975952148437,290.154052734375,1.0,0.5522900223731995,0.8992428183555603,0.8992428183555603,1.0,1.0,-2.8890717029571533,1.3630318641662598,1.526039958000183,0.4815943837165832,0.0,0.0,1.0,146.86349487304688,171.0,-68.04480743408203,-29464.21484375,2094.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.396484375,308.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6834685802459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006936337449587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1215209960937,297.1499938964844,293.1499938964844,0.3267567753791809,-5896.4853515625,304.1512451171875,0.8313933610916138,0.3832749426364898,0.3479297757148742,293.1032409667969,297.1499938964844,293.1499938964844,0.2816469371318817,-5527.17822265625,304.1477966308594,0.8008748888969421,0.3407482504844665,0.3262185156345367,293.06182861328125,297.1499938964844,293.1499938964844,0.442584753036499,-5816.17578125,304.1428527832031,0.8994009494781494,0.488589882850647,0.3433972001075744,293.03350830078125,297.1499938964844,293.1499938964844,0.636042594909668,-10504.6220703125,304.052001953125,0.9952769875526428,0.6562986373901367,0.6244520545005798,293.1127014160156,297.1499938964844,293.1499938964844,0.0721214935183525,-8936.93359375,304.1489562988281,0.5510743260383606,0.1127258166670799,0.5274205207824707,290.1336669921875,291.1499938964844,265.3323974609375,263.7852478027344,280.001708984375,293.1007995605469,290.1327209472656,1.0,0.5560145378112793,0.8977150321006775,0.8977150321006775,1.0,1.0,-2.8927454948425293,1.3646223545074463,1.528123140335083,0.4825639426708221,0.0,0.0,1.0,152.45362854003906,171.0,-60.720191955566406,-29450.107421875,2128.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3677978515625,308.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6852942109107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006954864948056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12652587890625,297.1499938964844,293.1499938964844,0.3264099359512329,-5891.40185546875,304.15167236328125,0.8245181441307068,0.3826493322849273,0.3476192057132721,293.10760498046875,297.1499938964844,293.1499938964844,0.2816725075244903,-5527.4287109375,304.1481628417969,0.7938130497932434,0.340484470129013,0.326224535703659,293.0668640136719,297.1499938964844,293.1499938964844,0.4430869519710541,-5821.1376953125,304.14324951171875,0.8917072415351868,0.488718718290329,0.3436799049377441,293.0579833984375,297.1499938964844,293.1499938964844,0.6337823867797852,-10458.779296875,304.073974609375,0.986993968486786,0.6529607772827148,0.6207209825515747,293.1168212890625,297.1499938964844,293.1499938964844,0.0720458775758743,-8929.9169921875,304.1492614746094,0.5450076460838318,0.1123933792114257,0.5269936919212341,290.1330261230469,291.1499938964844,265.3500061035156,263.79962158203125,280.0150146484375,293.1056213378906,290.1334533691406,1.0,0.5586739182472229,0.8961872458457947,0.8961872458457947,1.0,1.0,-2.8872528076171875,1.3617815971374512,1.5254712104797363,0.4812532663345337,0.0,0.0,1.0,158.02825927734375,174.0,-30.80497932434082,-29401.33203125,2146.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3623046875,308.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6869223713874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006971388938836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13189697265625,297.1499938964844,293.1499938964844,0.3256823122501373,-5880.5849609375,304.1526794433594,0.8192281723022461,0.3818965256214142,0.3471770882606506,293.1123046875,297.1499938964844,293.1499938964844,0.2813616693019867,-5522.166015625,304.1490783691406,0.7884615659713745,0.3400959074497223,0.3261010646820068,293.072265625,297.1499938964844,293.1499938964844,0.4431179165840149,-5820.92138671875,304.1444396972656,0.8859756588935852,0.4887128472328186,0.3438577055931091,293.0746459960937,297.1499938964844,293.1499938964844,0.6325345635414124,-10427.759765625,304.0900573730469,0.9804882407188416,0.6508464217185974,0.6183823347091675,293.1208801269531,297.1499938964844,293.1499938964844,0.0718581601977348,-8912.1396484375,304.1497497558594,0.5403494834899902,0.1120140552520752,0.5262632966041565,290.1416931152344,291.1499938964844,265.3690490722656,263.81500244140625,280.0289001464844,293.11083984375,290.1427001953125,1.0,0.5607777237892151,0.8946647047996521,0.8946647047996521,1.0,1.0,-2.8831162452697754,1.3595988750457764,1.523517370223999,0.4802580177783966,0.0,0.0,1.0,162.40013122558594,174.0,-4.68703556060791,-29378.046875,2160.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3769836425781,308.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6883388161659241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006985763902775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
