time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720120,293.137451171875,297.1499938964844,293.1499938964844,0.3246300816535949,-5864.92431640625,304.15411376953125,0.8146758675575256,0.3810356259346008,0.3465999066829681,293.1173400878906,297.1499938964844,293.1499938964844,0.2807473838329315,-5511.97998046875,304.1503601074219,0.7839484214782715,0.339584618806839,0.3258293867111206,293.0779113769531,297.1499938964844,293.1499938964844,0.4427433311939239,-5816.30615234375,304.1461181640625,0.8812282681465149,0.4885851740837097,0.343923270702362,293.0870666503906,297.1499938964844,293.1499938964844,0.6311712265014648,-10400.513671875,304.1033935546875,0.9750248193740844,0.6493607759475708,0.6168649196624756,293.1249694824219,297.1499938964844,293.1499938964844,0.0715609416365623,-8884.0048828125,304.1503295898437,0.536349892616272,0.1115816533565521,0.5251599550247192,290.15692138671875,291.1499938964844,265.3894958496094,263.831298828125,280.0436706542969,293.1160888671875,290.158447265625,1.0,0.5624231696128845,0.8931421637535095,0.8931421637535095,1.0,1.0,-2.87856125831604,1.357202410697937,1.5213587284088137,0.479213148355484,0.0,0.0,1.0,166.1008758544922,177.0,17.999618530273438,-29364.775390625,2171.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4063415527344,308.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6895641684532166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000699819996953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1429748535156,297.1499938964844,293.1499938964844,0.3233117461204529,-5845.32568359375,304.15576171875,0.8106487393379211,0.3801075220108032,0.345925897359848,293.1225280761719,297.1499938964844,293.1499938964844,0.2798725664615631,-5497.59765625,304.1518859863281,0.7800568342208862,0.3389841914176941,0.3254376649856567,293.0836486816406,297.1499938964844,293.1499938964844,0.4420211315155029,-5807.974609375,304.14813232421875,0.8772141933441162,0.4883745312690735,0.3439031541347503,293.0970458984375,297.1499938964844,293.1499938964844,0.6297488212585449,-10374.2685546875,304.1144104003906,0.9703343510627748,0.6481969356536865,0.6157616972923279,293.1289367675781,297.1499938964844,293.1499938964844,0.0711745917797088,-8847.474609375,304.1509704589844,0.5328428745269775,0.1111180186271667,0.5237716436386108,290.17791748046875,291.1499938964844,265.4112854003906,263.84844970703125,280.0590515136719,293.12115478515625,290.1799011230469,1.0,0.5637281537055969,0.8916196227073669,0.8916196227073669,1.0,1.0,-2.873776435852051,1.3546909093856812,1.5190855264663696,0.4781239628791809,0.0,0.0,1.0,169.27435302734375,177.0,37.54033660888672,-29359.408203125,2178.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466247558594,308.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6906089186668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008803077042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1484069824219,297.1499938964844,293.1499938964844,0.3217892348766327,-5822.72705078125,304.1575012207031,0.8069708347320557,0.3791323006153106,0.345187246799469,293.127685546875,297.1499938964844,293.1499938964844,0.2787924706935882,-5479.9296875,304.15350341796875,0.7766081690788269,0.3383158147335052,0.3249578475952148,293.0892944335937,297.1499938964844,293.1499938964844,0.4410217106342315,-5796.720703125,304.1502990722656,0.8737232685089111,0.4881030023097992,0.343822717666626,293.1055603027344,297.1499938964844,293.1499938964844,0.6281368136405945,-10346.8525390625,304.1238098144531,0.966184675693512,0.6471951007843018,0.6148671507835388,293.1327514648437,297.1499938964844,293.1499938964844,0.0707240924239158,-8804.921875,304.151611328125,0.5296984910964966,0.1106343194842338,0.5221989750862122,290.20367431640625,291.1499938964844,265.4344177246094,263.8664245605469,280.0750427246094,293.1260681152344,290.2060546875,1.0,0.564774215221405,0.8900970816612244,0.8900970816612244,1.0,1.0,-2.868741035461426,1.352054238319397,1.5166869163513184,0.4769861102104187,0.0,0.0,1.0,172.06040954589844,180.0,54.15876770019531,-29359.1328125,2183.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4949035644531,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6914850473403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007017694297246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1536560058594,297.1499938964844,293.1499938964844,0.3200965523719787,-5797.642578125,304.1592102050781,0.803550660610199,0.3781176209449768,0.3443981111049652,293.1328125,297.1499938964844,293.1499938964844,0.2775391042232513,-5459.5029296875,304.1551513671875,0.7734920978546143,0.3375893533229828,0.3244058787822723,293.0948486328125,297.1499938964844,293.1499938964844,0.4397854506969452,-5783.00048828125,304.1524963378906,0.8706260919570923,0.4877802729606628,0.3436940312385559,293.11309814453125,297.1499938964844,293.1499938964844,0.6262823343276978,-10317.3359375,304.13189697265625,0.9624391794204712,0.6462762951850891,0.6140802502632141,293.13641357421875,297.1499938964844,293.1499938964844,0.0702225640416145,-8757.61328125,304.1522216796875,0.5268325805664062,0.1101351454854011,0.5204893946647644,290.2334899902344,291.1499938964844,265.45880126953125,263.88525390625,280.09161376953125,293.1307678222656,290.2361755371094,1.0,0.5656104683876038,0.8885745406150818,0.8885745406150818,1.0,1.0,-2.8634395599365234,1.349284529685974,1.514155030250549,0.4757967293262481,0.0,0.0,1.0,174.5439453125,180.0,68.02535247802734,-29362.08203125,2186.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491638183594,308.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6921967267990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007024917285889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15875244140625,297.1499938964844,293.1499938964844,0.3182722330093384,-5770.6435546875,304.16082763671875,0.8003643155097961,0.3770695328712463,0.3435696959495544,293.13787841796875,297.1499938964844,293.1499938964844,0.2761503756046295,-5436.93115234375,304.15673828125,0.770609974861145,0.3368142545223236,0.3237969279289245,293.10028076171875,297.1499938964844,293.1499938964844,0.4383620917797088,-5767.3564453125,304.1546325683594,0.8678067326545715,0.4874150454998016,0.3435278236865997,293.1199951171875,297.1499938964844,293.1499938964844,0.6241855025291443,-10285.4892578125,304.1390075683594,0.9589635729789734,0.6453858017921448,0.6133323907852173,293.139892578125,297.1499938964844,293.1499938964844,0.0696830451488494,-8706.810546875,304.1528015136719,0.5241684317588806,0.1096236407756805,0.5186812281608582,290.26641845703125,291.1499938964844,265.48443603515625,263.90484619140625,280.1085205078125,293.13531494140625,290.26934814453125,1.0,0.5662901401519775,0.8872760534286499,0.8872760534286499,1.0,1.0,-2.8578808307647705,1.3464083671569824,1.511472463607788,0.4745796024799347,0.0,0.0,1.0,176.8126220703125,183.0,79.46647644042969,-29366.58984375,2188.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073913574219,308.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6927582025527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007030615233816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1636962890625,297.1499938964844,293.1499938964844,0.316335916519165,-5742.02001953125,304.1623840332031,0.7973601818084717,0.37598916888237,0.342705637216568,293.1428527832031,297.1499938964844,293.1499938964844,0.274645447731018,-5412.52490234375,304.1582336425781,0.7679027318954468,0.335993230342865,0.3231366574764251,293.10552978515625,297.1499938964844,293.1499938964844,0.4367774426937103,-5750.07080078125,304.1566467285156,0.865196704864502,0.4870099723339081,0.3433281183242798,293.12646484375,297.1499938964844,293.1499938964844,0.6218551993370056,-10251.314453125,304.14520263671875,0.9556856155395508,0.6444990038871765,0.6125931143760681,293.1431884765625,297.1499938964844,293.1499938964844,0.0691117197275161,-8653.1279296875,304.1533203125,0.521658718585968,0.1091004833579063,0.5167887806892395,290.3019104003906,291.1499938964844,265.5112609863281,263.9251708984375,280.1260070800781,293.13970947265625,290.3050231933594,1.0,0.5668423771858215,0.885977566242218,0.885977566242218,1.0,1.0,-2.8520607948303223,1.343403458595276,1.5086572170257568,0.473314106464386,0.0,0.0,1.0,178.9158935546875,183.0,88.80525970458984,-29371.23828125,2188.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6681823730469,308.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6931731700897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034825976006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16845703125,297.1499938964844,293.1499938964844,0.3143073320388794,-5712.05615234375,304.163818359375,0.7944889068603516,0.3748783469200134,0.3418096601963043,293.147705078125,297.1499938964844,293.1499938964844,0.2730438709259033,-5386.5908203125,304.1596374511719,0.7653230428695679,0.3351297676563263,0.3224309086799621,293.11065673828125,297.1499938964844,293.1499938964844,0.4350582659244537,-5731.42431640625,304.1585693359375,0.8627406358718872,0.4865682423114776,0.3430989682674408,293.1325378417969,297.1499938964844,293.1499938964844,0.6193179488182068,-10215.03125,304.15069580078125,0.952545702457428,0.6436021327972412,0.6118462085723877,293.1463623046875,297.1499938964844,293.1499938964844,0.0685143396258354,-8597.1318359375,304.15380859375,0.5192655324935913,0.1085663214325904,0.5148251056671143,290.33941650390625,291.1499938964844,265.5392150878906,263.9462585449219,280.1440124511719,293.1439819335937,290.3426818847656,1.0,0.5672950744628906,0.8846790790557861,0.8846790790557861,1.0,1.0,-2.8459930419921875,1.3402752876281738,1.5057177543640137,0.4720015823841095,0.0,0.0,1.0,180.8978881835937,186.0,96.45158386230467,-29375.04296875,2187.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,308.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6934523582458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007037660107016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.173095703125,297.1499938964844,293.1499938964844,0.3121976554393768,-5680.912109375,304.1651306152344,0.7917201519012451,0.3737366497516632,0.3408824801445007,293.1524658203125,297.1499938964844,293.1499938964844,0.2713557183742523,-5359.28955078125,304.16094970703125,0.7628406286239624,0.3342237174510956,0.321680873632431,293.1156311035156,297.1499938964844,293.1499938964844,0.4332194924354553,-5711.57421875,304.16033935546875,0.8604041934013367,0.4860901832580566,0.3428414762020111,293.1383056640625,297.1499938964844,293.1499938964844,0.6165907979011536,-10176.7998046875,304.1554870605469,0.9495099186897278,0.6426873207092285,0.6110825538635254,293.1493530273437,297.1499938964844,293.1499938964844,0.0678938254714012,-8539.1220703125,304.1542358398437,0.5169644355773926,0.1080209389328956,0.5127938985824585,290.3786315917969,291.1499938964844,265.5682983398437,263.9680480957031,280.1625671386719,293.14813232421875,290.38201904296875,1.0,0.5676631927490234,0.8833805322647095,0.8833805322647095,1.0,1.0,-2.839674949645996,1.337022304534912,1.5026525259017944,0.4706414937973022,0.0,0.0,1.0,182.7841339111328,186.0,102.59820556640624,-29377.265625,2186.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7932434082031,308.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6935975551605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007039133342914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17755126953125,297.1499938964844,293.1499938964844,0.3100233376026153,-5648.82080078125,304.1663513183594,0.789025604724884,0.3725660145282745,0.3399268388748169,293.1571044921875,297.1499938964844,293.1499938964844,0.2695967257022857,-5330.86279296875,304.16217041015625,0.7604287266731262,0.3332777321338653,0.3208904862403869,293.1204528808594,297.1499938964844,293.1499938964844,0.4312836825847626,-5690.7509765625,304.1619873046875,0.8581557869911194,0.4855784177780151,0.3425585031509399,293.1438293457031,297.1499938964844,293.1499938964844,0.6137070655822754,-10136.9501953125,304.15972900390625,0.946544349193573,0.6417507529258728,0.6102979779243469,293.1522521972656,297.1499938964844,293.1499938964844,0.067254438996315,-8479.517578125,304.1546325683594,0.5147338509559631,0.10746481269598,0.5107030868530273,290.4190673828125,291.1499938964844,265.59844970703125,263.990478515625,280.181640625,293.1521911621094,290.4225769042969,1.0,0.5679654479026794,0.8820820450782776,0.8820820450782776,1.0,1.0,-2.833123683929444,1.333653211593628,1.4994704723358154,0.4692374467849731,0.0,0.0,1.0,184.6025238037109,189.0,107.57829284667967,-29377.345703125,2184.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,309.0230407714844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6952208280563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007055607275106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.181884765625,297.1499938964844,293.1499938964844,0.3077551126480102,-5615.31298828125,304.16748046875,0.7863911986351013,0.3713659346103668,0.3389430344104767,293.16168212890625,297.1499938964844,293.1499938964844,0.2677414119243622,-5300.86669921875,304.163330078125,0.7580730319023132,0.3322918117046356,0.3200600147247314,293.1251220703125,297.1499938964844,293.1499938964844,0.4292103946208954,-5668.4873046875,304.16357421875,0.8559790253639221,0.4850327968597412,0.3422504067420959,293.1491394042969,297.1499938964844,293.1499938964844,0.6106127500534058,-10094.6572265625,304.16357421875,0.9436349272727966,0.6407896876335144,0.6094900369644165,293.1549987792969,297.1499938964844,293.1499938964844,0.0665889456868171,-8417.603515625,304.1549987792969,0.5125619769096375,0.1068977713584899,0.5085539221763611,290.4619140625,291.1499938964844,265.6296081542969,264.0135803222656,280.2012023925781,293.1561584472656,290.4657592773437,1.0,0.568209171295166,0.8808149695396423,0.8808149695396423,1.0,1.0,-2.826338768005371,1.330170750617981,1.4961681365966797,0.4677926003932953,0.0,0.0,1.0,186.36526489257807,189.0,114.00019073486328,-29386.08203125,2181.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,309.0963134765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6953103542327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007056515896692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18609619140625,297.1499938964844,293.1499938964844,0.3054019510746002,-5580.52001953125,304.1685791015625,0.7838017344474792,0.3701365888118744,0.3379316926002502,293.1661376953125,297.1499938964844,293.1499938964844,0.2657988369464874,-5269.4462890625,304.1644287109375,0.7557593584060669,0.3312672674655914,0.3191913664340973,293.12969970703125,297.1499938964844,293.1499938964844,0.4270111620426178,-5644.90869140625,304.16510009765625,0.8538568019866943,0.4844533801078796,0.3419179618358612,293.1542053222656,297.1499938964844,293.1499938964844,0.6073264479637146,-10050.1220703125,304.1670837402344,0.9407647848129272,0.6398012638092041,0.6086563467979431,293.1575927734375,297.1499938964844,293.1499938964844,0.0658996328711509,-8353.6240234375,304.15533447265625,0.5104369521141052,0.1063196957111358,0.5063493251800537,290.5071105957031,291.1499938964844,265.6617736816406,264.03729248046875,280.22125244140625,293.1600341796875,290.5110168457031,1.0,0.5684038996696472,0.8795478343963623,0.8795478343963623,1.0,1.0,-2.819325685501098,1.326574683189392,1.492750883102417,0.4663051664829254,0.0,0.0,1.0,188.08729553222656,192.0,119.56643676757812,-29391.32421875,2177.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,309.1686096191406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6952663660049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705607002601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1901550292969,297.1499938964844,293.1499938964844,0.3030046820640564,-5545.06396484375,304.1695556640625,0.7812476754188538,0.3688781857490539,0.3368929922580719,293.1705017089844,297.1499938964844,293.1499938964844,0.2638048231601715,-5237.1953125,304.1654357910156,0.7534778714179993,0.3302039504051208,0.3182847499847412,293.1341247558594,297.1499938964844,293.1499938964844,0.4247415065765381,-5620.6259765625,304.1664733886719,0.8517775535583496,0.4838406145572662,0.3415611088275909,293.1591186523437,297.1499938964844,293.1499938964844,0.6039275527000427,-10004.40625,304.1701354980469,0.9379240870475768,0.6387847065925598,0.6077951788902283,293.1601257324219,297.1499938964844,293.1499938964844,0.0651960223913192,-8288.5400390625,304.1556396484375,0.5083498954772949,0.1057303696870803,0.5040889978408813,290.5529479980469,291.1499938964844,265.6948547363281,264.0616149902344,280.24176025390625,293.1638488769531,290.55694580078125,1.0,0.5685551166534424,0.8782806992530823,0.8782806992530823,1.0,1.0,-2.812081813812256,1.3228636980056765,1.4892181158065796,0.4647745490074157,0.0,0.0,1.0,189.77789306640625,192.0,123.438720703125,-29392.5546875,2173.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,309.2392272949219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6950970888137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705435173586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1941223144531,297.1499938964844,293.1499938964844,0.3005727231502533,-5509.0732421875,304.17041015625,0.7787234783172607,0.3675931096076965,0.3358293175697326,293.1747741699219,297.1499938964844,293.1499938964844,0.2617682814598083,-5204.24755859375,304.16632080078125,0.7512231469154358,0.329104483127594,0.3173430562019348,293.1383972167969,297.1499938964844,293.1499938964844,0.4224145114421844,-5595.765625,304.167724609375,0.8497343063354492,0.4831972420215606,0.3411822021007538,293.1638488769531,297.1499938964844,293.1499938964844,0.6004385948181152,-9957.73828125,304.1728210449219,0.935108244419098,0.6377418637275696,0.6069085597991943,293.1625061035156,297.1499938964844,293.1499938964844,0.0644802749156951,-8222.564453125,304.1559143066406,0.5062958002090454,0.1051305159926414,0.5017778873443604,290.5992736816406,291.1499938964844,265.7288818359375,264.08648681640625,280.26275634765625,293.1676025390625,290.6033020019531,1.0,0.5686699748039246,0.877013623714447,0.877013623714447,1.0,1.0,-2.804626941680908,1.319047451019287,1.4855793714523315,0.4632045328617096,0.0,0.0,1.0,191.4449615478516,180.0,126.19083404541016,-29389.87890625,2169.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,309.30810546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6948144435882568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705148326233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1978759765625,297.1499938964844,293.1499938964844,0.2980075776576996,-5471.0390625,304.17138671875,0.7782783508300781,0.3662964105606079,0.3346551358699798,293.17889404296875,297.1499938964844,293.1499938964844,0.2595925629138946,-5169.001953125,304.1673278808594,0.7508492469787598,0.3279804587364197,0.3162748217582702,293.1425170898437,297.1499938964844,293.1499938964844,0.4199230074882507,-5569.12353515625,304.16900634765625,0.8498572111129761,0.4825359284877777,0.3407140970230102,293.1683349609375,297.1499938964844,293.1499938964844,0.5967459678649902,-9908.455078125,304.1753845214844,0.9351685643196106,0.6366832852363586,0.6059046387672424,293.1647644042969,297.1499938964844,293.1499938964844,0.0636707693338394,-8148.45458984375,304.15631103515625,0.5055950284004211,0.1045326739549636,0.498983234167099,290.64654541015625,291.1499938964844,265.76373291015625,264.11187744140625,280.28436279296875,293.1712341308594,290.6507263183594,1.0,0.5668572187423706,0.875746488571167,0.875746488571167,1.0,1.0,-2.7959442138671875,1.3146216869354248,1.4813225269317627,0.4614180028438568,0.0,0.0,1.0,190.64247131347656,180.0,129.19192504882812,-29377.251953125,2150.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,309.3763732910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6992155909538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007096148910932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.2013854980469,297.1499938964844,293.1499938964844,0.2952519655227661,-5430.02197265625,304.1725158691406,0.7790186405181885,0.3650009334087372,0.3334267437458038,293.1828308105469,297.1499938964844,293.1499938964844,0.2572298645973205,-5130.5966796875,304.16845703125,0.7515398263931274,0.3268413245677948,0.3151350617408752,293.1464233398437,297.1499938964844,293.1499938964844,0.4171628355979919,-5539.5078125,304.17059326171875,0.8512163162231445,0.4818658232688904,0.3401979506015777,293.172607421875,297.1499938964844,293.1499938964844,0.5926863551139832,-9854.2080078125,304.1781616210937,0.9368698000907898,0.6356146335601807,0.604836106300354,293.1667785644531,297.1499938964844,293.1499938964844,0.0627869814634323,-8067.740234375,304.1567687988281,0.505672812461853,0.1039481535553932,0.495972216129303,290.69921875,291.1499938964844,265.7994079589844,264.1377868652344,280.306396484375,293.1746826171875,290.7041931152344,1.0,0.5643138289451599,0.8745304942131042,0.8745304942131042,1.0,1.0,-2.7866570949554443,1.309905767440796,1.4767513275146484,0.4595028460025787,0.0,0.0,1.0,188.44534301757807,168.0,139.81671142578125,-29392.478515625,2125.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,309.4765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6992545127868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007096544140949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2046813964844,297.1499938964844,293.1499938964844,0.2923437356948852,-5386.6123046875,304.1737060546875,0.7805835604667664,0.3637028634548187,0.3321633338928222,293.1866149902344,297.1499938964844,293.1499938964844,0.2547160983085632,-5089.63525390625,304.169677734375,0.752970278263092,0.325685977935791,0.3139443099498749,293.1501159667969,297.1499938964844,293.1499938964844,0.4141749441623688,-5507.400390625,304.1722717285156,0.8534430861473083,0.4811834096908569,0.3396476805210113,293.1766662597656,297.1499938964844,293.1499938964844,0.588306725025177,-9795.705078125,304.1809997558594,0.9396955966949464,0.6345306634902954,0.6037192344665527,293.1686096191406,297.1499938964844,293.1499938964844,0.0618531070649623,-7982.67578125,304.1572570800781,0.5063015818595886,0.1033777594566345,0.4928523302078247,290.7571716308594,291.1499938964844,265.8358459472656,264.1641845703125,280.32879638671875,293.1780090332031,290.76226806640625,1.0,0.5611754655838013,0.8733144998550415,0.8733144998550415,1.0,1.0,-2.7770023345947266,1.3050085306167605,1.4719938039779663,0.4575161337852478,0.0,0.0,1.0,185.3292388916016,168.0,149.77960205078125,-29401.845703125,2094.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110412597656,309.5749206542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6991122961044312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007095101173035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2077941894531,297.1499938964844,293.1499938964844,0.2893942296504974,-5342.5361328125,304.1747436523437,0.782801628112793,0.3624007999897003,0.3308722376823425,293.1902160644531,297.1499938964844,293.1499938964844,0.2521518766880035,-5047.81005859375,304.1707458496094,0.7549908757209778,0.3245145976543426,0.3127126097679138,293.1536560058594,297.1499938964844,293.1499938964844,0.4111124277114868,-5474.51123046875,304.1737976074219,0.8563685417175293,0.4804891347885132,0.3390699326992035,293.1805114746094,297.1499938964844,293.1499938964844,0.5838171243667603,-9735.8779296875,304.1835021972656,0.9433844685554504,0.6334332227706909,0.6025629639625549,293.17022705078125,297.1499938964844,293.1499938964844,0.0609026364982128,-7896.4873046875,304.1576538085937,0.5073743462562561,0.1028201431035995,0.4896687567234039,290.81597900390625,291.1499938964844,265.873046875,264.1910095214844,280.3515625,293.18121337890625,290.8211669921875,1.0,0.5575954914093018,0.8720985054969788,0.8720985054969788,1.0,1.0,-2.767083644866944,1.299980640411377,1.467103123664856,0.4554784893989563,0.0,0.0,1.0,181.5467529296875,156.0,156.433837890625,-29405.39453125,2060.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067749023437,309.670166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6988168954849243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007092102896422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2107238769531,297.1499938964844,293.1499938964844,0.2864181995391845,-5298.01025390625,304.1756591796875,0.7855947017669678,0.3610932528972626,0.3295575082302093,293.19366455078125,297.1499938964844,293.1499938964844,0.2495509684085846,-5005.341796875,304.1717224121094,0.7575364112854004,0.3233260810375213,0.3114446401596069,293.1570129394531,297.1499938964844,293.1499938964844,0.4079952538013458,-5441.05078125,304.1751403808594,0.8599217534065247,0.4797826111316681,0.3384686112403869,293.1842041015625,297.1499938964844,293.1499938964844,0.5792471170425415,-9675.1025390625,304.18572998046875,0.9477934837341307,0.6323243975639343,0.6013743877410889,293.1717224121094,297.1499938964844,293.1499938964844,0.0599418170750141,-7809.75537109375,304.15802001953125,0.5088452696800232,0.1022737473249435,0.4864431321620941,290.87530517578125,291.1499938964844,265.9109191894531,264.2182922363281,280.3746643066406,293.1842956542969,290.8805236816406,1.0,0.5536588430404663,0.870882511138916,0.870882511138916,1.0,1.0,-2.756955862045288,1.294848918914795,1.4621069431304932,0.4534010589122772,0.0,0.0,1.0,177.2417755126953,156.0,160.57412719726562,-29403.357421875,2023.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59844970703125,309.7621154785156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6983717083930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007087584817782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2135009765625,297.1499938964844,293.1499938964844,0.2834317982196808,-5253.26953125,304.1764221191406,0.788873553276062,0.359778881072998,0.3282234072685241,293.1969909667969,297.1499938964844,293.1499938964844,0.2469290494918823,-4962.478515625,304.1725158691406,0.7605330944061279,0.3221197724342346,0.3101458251476288,293.16021728515625,297.1499938964844,293.1499938964844,0.4048465192317962,-5407.2587890625,304.17626953125,0.8640203475952148,0.4790635406970978,0.3378480672836303,293.18768310546875,297.1499938964844,293.1499938964844,0.57463139295578,-9613.8154296875,304.1876220703125,0.9527567028999328,0.6312053799629211,0.6001613736152649,293.17303466796875,297.1499938964844,293.1499938964844,0.0589763447642326,-7723.0,304.1582946777344,0.5106613039970398,0.1017360538244247,0.4831922650337219,290.9347229003906,291.1499938964844,265.949462890625,264.2459411621094,280.3981018066406,293.187255859375,290.9399719238281,1.0,0.5494550466537476,0.8696665167808533,0.8696665167808533,1.0,1.0,-2.746670246124268,1.289638638496399,1.4570316076278689,0.4512944519519806,0.0,0.0,1.0,172.56365966796875,144.0,162.9508514404297,-29396.13671875,1985.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,309.8507995605469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.702589213848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007130387239158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.21612548828125,297.1499938964844,293.1499938964844,0.28034308552742,-5206.830078125,304.17724609375,0.7926015257835388,0.358455628156662,0.3268717229366302,293.2001953125,297.1499938964844,293.1499938964844,0.2442062944173813,-4917.81640625,304.17340087890625,0.7639556527137756,0.320894181728363,0.3088182508945465,293.1632995605469,297.1499938964844,293.1499938964844,0.4015364050865173,-5371.63134765625,304.1775207519531,0.8686370849609375,0.478330135345459,0.3372099697589874,293.1910095214844,297.1499938964844,293.1499938964844,0.5697929263114929,-9549.419921875,304.1895751953125,0.9581708908081056,0.6300742030143738,0.598926842212677,293.1742553710937,297.1499938964844,293.1499938964844,0.0579838454723358,-7634.03271484375,304.1585998535156,0.5128065943717957,0.1012053787708282,0.4799237251281738,290.9979553222656,291.1499938964844,265.9886169433594,264.27398681640625,280.4217529296875,293.190185546875,291.0039367675781,1.0,0.5450324416160583,0.8685101866722107,0.8685101866722107,1.0,1.0,-2.7362477779388428,1.2843663692474363,1.4518812894821167,0.4491697251796722,0.0,0.0,1.0,167.59706115722656,144.0,171.39892578125,-29416.626953125,1945.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80645751953125,309.9684143066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7024344801902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007128816796466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2186584472656,297.1499938964844,293.1499938964844,0.2771588861942291,-5158.8056640625,304.1780700683594,0.796739399433136,0.3571208417415619,0.3255029320716858,293.20330810546875,297.1499938964844,293.1499938964844,0.2413900792598724,-4871.48486328125,304.1742553710937,0.7677772641181946,0.3196474313735962,0.3074634075164795,293.166259765625,297.1499938964844,293.1499938964844,0.3980723619461059,-5334.267578125,304.1788330078125,0.8737411499023438,0.4775791764259338,0.3365546464920044,293.1942138671875,297.1499938964844,293.1499938964844,0.5647407174110413,-9482.0732421875,304.1915588378906,0.963923990726471,0.6289263963699341,0.5976704359054565,293.1753845214844,297.1499938964844,293.1499938964844,0.056966982781887,-7543.14013671875,304.15887451171875,0.5152653455734253,0.100679725408554,0.476643443107605,291.0653686523437,291.1499938964844,266.0283508300781,264.3023681640625,280.4457092285156,293.1930236816406,291.0713806152344,1.0,0.5404364466667175,0.8673537969589233,0.8673537969589233,1.0,1.0,-2.725698709487915,1.27903151512146,1.446667194366455,0.4470233023166656,0.0,0.0,1.0,162.42161560058594,132.0,178.85910034179688,-29430.353515625,1905.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9215087890625,310.0816650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7020951509475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125373231247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2210998535156,297.1499938964844,293.1499938964844,0.2739774882793426,-5110.74658203125,304.1787414550781,0.8012734055519104,0.3557744920253753,0.3241178095340729,293.2063293457031,297.1499938964844,293.1499938964844,0.238566368818283,-4824.95703125,304.17498779296875,0.7719948887825012,0.3183788359165191,0.3060818314552307,293.16912841796875,297.1499938964844,293.1499938964844,0.39459228515625,-5296.724609375,304.1799011230469,0.8793284296989441,0.476811021566391,0.3358825445175171,293.1972961425781,297.1499938964844,293.1499938964844,0.5596652626991272,-9414.46875,304.1932373046875,0.9699327945709229,0.6277629733085632,0.5963924527168274,293.1763916015625,297.1499938964844,293.1499938964844,0.0559503808617591,-7452.68896484375,304.1591186523437,0.518040657043457,0.1001577228307724,0.4733532667160034,291.13262939453125,291.1499938964844,266.0685729980469,264.3310852050781,280.469970703125,293.1958312988281,291.1386413574219,1.0,0.5356945395469666,0.866197407245636,0.866197407245636,1.0,1.0,-2.7150282859802246,1.2736358642578125,1.441392421722412,0.4448557496070862,0.0,0.0,1.0,157.0869903564453,132.0,182.7000427246093,-29436.755859375,1864.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0299987792969,310.1893005371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7015937566757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712028471753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2234191894531,297.1499938964844,293.1499938964844,0.27081498503685,-5062.89306640625,304.17926025390625,0.8061880469322205,0.3544175326824188,0.3227187395095825,293.2092590332031,297.1499938964844,293.1499938964844,0.2357495278120041,-4778.46728515625,304.175537109375,0.7766062021255493,0.3170891106128692,0.3046759963035583,293.171875,297.1499938964844,293.1499938964844,0.3911197483539581,-5259.25244140625,304.1807861328125,0.8853940367698669,0.4760272800922394,0.3351960480213165,293.2002258300781,297.1499938964844,293.1499938964844,0.5546009540557861,-9347.046875,304.194580078125,0.9761123061180116,0.6265863180160522,0.5950968861579895,293.1773376464844,297.1499938964844,293.1499938964844,0.054937656968832,-7363.00537109375,304.1593017578125,0.5211363434791565,0.0996379405260086,0.470055341720581,291.19927978515625,291.1499938964844,266.1093139648437,264.3600769042969,280.49444580078125,293.1985778808594,291.2051696777344,1.0,0.5308348536491394,0.8650410175323486,0.8650410175323486,1.0,1.0,-2.704254150390625,1.268188238143921,1.436065912246704,0.4426706731319427,0.0,0.0,0.990557849407196,151.6400146484375,120.0,183.7242889404297,-29433.826171875,1822.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1325378417969,310.2909545898437,278.1499938964844,0.0,18000.0,314.2699890136719,32601.958984375,36000.0,0.0,0.0,0.7009450197219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831222891807556,1.8312506675720213,-2.773626692942344e-05,0.0,0.0007113700849004,0.0,0.0,683.4810791015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.22564697265625,297.1499938964844,293.1499938964844,0.2677022516727447,-5015.732421875,304.1795959472656,0.8113621473312378,0.3530500531196594,0.3213069438934326,293.2121276855469,297.1499938964844,293.1499938964844,0.2329660207033157,-4732.46923828125,304.17596435546875,0.7816267609596252,0.3157779276371002,0.3032464683055877,293.1745300292969,297.1499938964844,293.1499938964844,0.3876994550228119,-5222.34912109375,304.181396484375,0.8919526934623718,0.4752284586429596,0.3344962894916534,293.2030334472656,297.1499938964844,293.1499938964844,0.5496112704277039,-9280.6806640625,304.1955261230469,0.9823973774909972,0.6253976225852966,0.5937858819961548,293.17822265625,297.1499938964844,293.1499938964844,0.0539361573755741,-7274.76806640625,304.159423828125,0.5245718955993652,0.0991194695234298,0.4667492806911468,291.2640380859375,291.1499938964844,266.1504821777344,264.3893127441406,280.5191955566406,293.2012634277344,291.269775390625,1.0,0.5258718729019165,0.863884687423706,0.863884687423706,1.0,1.0,-2.693382501602173,1.262691617012024,1.430690884590149,0.4404694736003876,0.0,0.0,0.976445734500885,146.10670471191406,120.0,181.8492889404297,-29420.060546875,1780.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2300109863281,310.386474609375,278.1499938964844,0.0,18000.0,314.75,33075.34375,36000.0,0.0,0.0,0.7049456834793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829431772232056,1.8294596672058103,-2.780350769171492e-05,0.0,0.0007154302438721,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.227783203125,297.1499938964844,293.1499938964844,0.264543741941452,-4967.70556640625,304.1799621582031,0.8167627453804016,0.3516718447208404,0.3198834061622619,293.21490478515625,297.1499938964844,293.1499938964844,0.2301328629255294,-4685.48828125,304.1763916015625,0.7870745062828064,0.314445286989212,0.3017944395542145,293.1770935058594,297.1499938964844,293.1499938964844,0.3841961622238159,-5184.431640625,304.1820678710937,0.8990196585655212,0.4744143784046173,0.3337844312191009,293.20574951171875,297.1499938964844,293.1499938964844,0.5445117354393005,-9212.6416015625,304.196533203125,0.9887215495109558,0.6241965293884277,0.5924614071846008,293.1790466308594,297.1499938964844,293.1499938964844,0.0529213547706604,-7185.60888671875,304.1595458984375,0.5283704400062561,0.0986014902591705,0.4634358584880829,291.330810546875,291.1499938964844,266.19207763671875,264.4188232421875,280.5440979003906,293.2039489746094,291.337158203125,1.0,0.5208190679550171,0.8627744913101196,0.8627744913101196,1.0,1.0,-2.6824214458465576,1.257155179977417,1.425266146659851,0.4382591545581817,0.0,0.0,0.9577492475509644,140.5103759765625,108.0,185.8480987548828,-29429.560546875,1739.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598022460937,310.50933837890625,278.1499938964844,0.0,18000.0,314.75,33801.10546875,36000.0,0.0,0.0,0.7045583128929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8266785144805908,1.826706528663636,-2.7906511604669504e-05,0.0,0.0007150371093302,0.0,0.0,683.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2298278808594,297.1499938964844,293.1499938964844,0.2613445818424225,-4918.9072265625,304.1803283691406,0.8224671483039856,0.3502813875675201,0.3184477686882019,293.2176208496094,297.1499938964844,293.1499938964844,0.2272551506757736,-4637.62255859375,304.17681884765625,0.7929725646972656,0.3130902051925659,0.3003197908401489,293.1795959472656,297.1499938964844,293.1499938964844,0.3806154131889343,-5145.58056640625,304.1827392578125,0.9067091941833496,0.4735827147960663,0.333059698343277,293.2083435058594,297.1499938964844,293.1499938964844,0.5393089056015015,-9143.0576171875,304.1975402832031,0.9950205087661744,0.6229793429374695,0.59112149477005,293.1798095703125,297.1499938964844,293.1499938964844,0.0518947578966617,-7095.68505859375,304.1596984863281,0.5325611233711243,0.0980833545327186,0.4601144790649414,291.4000549316406,291.1499938964844,266.2340087890625,264.44854736328125,280.5691833496094,293.2065734863281,291.40625,1.0,0.5156847238540649,0.8616642951965332,0.8616642951965332,1.0,1.0,-2.67136549949646,1.2515716552734375,1.4197938442230225,0.436034232378006,0.0,0.0,0.934130072593689,134.86810302734375,108.0,188.51031494140625,-29427.013671875,1697.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48504638671875,310.62615966796875,278.1499938964844,0.0,18000.0,314.75,34889.8515625,36000.0,0.0,0.0,0.7039594054222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.822531580924988,1.822559595108032,-2.806083466566633e-05,0.0,0.000714429304935,0.0,0.0,683.4967041015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2317810058594,297.1499938964844,293.1499938964844,0.2582148611545563,-4871.09521484375,304.1805114746094,0.8279489874839783,0.3488887846469879,0.3170191049575805,293.22021484375,297.1499938964844,293.1499938964844,0.2244311273097992,-4590.57568359375,304.1770935058594,0.7986886501312256,0.3117227554321289,0.2988427877426147,293.18194580078125,297.1499938964844,293.1499938964844,0.3771085739135742,-5107.52587890625,304.18316650390625,0.9147070050239564,0.4727440178394317,0.3323368728160858,293.2104187011719,297.1499938964844,293.1499938964844,0.5321716666221619,-9045.0908203125,304.2020874023437,0.9990000128746032,0.6218299865722656,0.5876541137695312,293.18048095703125,297.1499938964844,293.1499938964844,0.0508966781198978,-7008.60791015625,304.15972900390625,0.5366775989532471,0.0975740551948547,0.4568785727024078,291.4674072265625,291.1499938964844,266.2762756347656,264.4784240722656,280.59521484375,293.2090148925781,291.47332763671875,1.0,0.5103621482849121,0.8605540990829468,0.8605540990829468,1.0,1.0,-2.657609939575196,1.2446304559707642,1.4129793643951416,0.433441162109375,0.0,0.0,0.9062266945838928,129.58401489257812,96.0,186.71878051757807,-29368.79296875,1653.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,310.7308044433594,278.1499938964844,0.0,18000.0,314.75,36228.76953125,36000.0,0.0,0.0,0.7031547427177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.810787796974182,1.810815930366516,-2.8104524972150106e-05,0.0,0.0007136126514524,0.0,0.0,677.0027465820312,0.0,0.0,0.0,0.9949513673782348,4.0,0.0,1.0
721740,293.2335510253906,297.1499938964844,293.1499938964844,0.255515843629837,-4830.1181640625,304.1798400878906,0.8319717049598694,0.3475056886672973,0.3156494796276092,293.2226257324219,297.1499938964844,293.1499938964844,0.221982255578041,-4550.00244140625,304.1766052246094,0.802847683429718,0.3103591501712799,0.2974201440811157,293.1841125488281,297.1499938964844,293.1499938964844,0.3741817772388458,-5076.11962890625,304.18243408203125,0.9210116267204284,0.4719145596027374,0.331658124923706,293.2065124511719,297.1499938964844,293.1499938964844,0.5181539058685303,-8848.23828125,304.21807861328125,0.9990000128746032,0.6218235492706299,0.5764736533164978,293.18096923828125,297.1499938964844,293.1499938964844,0.0500558726489543,-6935.9208984375,304.15948486328125,0.5396921038627625,0.0970900878310203,0.4539943039417267,291.5198669433594,291.1499938964844,266.3188171386719,264.5085144042969,280.62255859375,293.2093200683594,291.5235900878906,1.0,0.5044581890106201,0.8594439625740051,0.8594439625740051,1.0,1.0,-2.634221315383911,1.2329567670822144,1.4012645483016968,0.4289552569389343,0.0,0.0,0.8761925101280212,125.32679748535156,96.0,161.93763732910156,-29120.5625,1601.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.750244140625,310.8118896484375,278.1499938964844,0.0,18000.0,314.75,36879.796875,36000.0,0.0,0.0,0.7018653154373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.766581416130066,1.766608715057373,-2.7291436708765104e-05,0.0,0.0007123040850274,0.0,0.0,637.3058471679688,0.0,0.0,0.0,0.9738594889640808,4.0,0.0,1.0
721800,293.2353515625,297.1499938964844,293.1499938964844,0.2532052993774414,-4795.30859375,304.1786193847656,0.836451530456543,0.3460956811904907,0.314262181520462,293.2250671386719,297.1499938964844,293.1499938964844,0.2198643833398819,-4515.16064453125,304.17559814453125,0.8074396848678589,0.308960348367691,0.2959730327129364,293.1862487792969,297.1499938964844,293.1499938964844,0.3718158900737762,-5051.08740234375,304.1808166503906,0.9280367493629456,0.4710606038570404,0.3309668600559234,293.1950988769531,297.1499938964844,293.1499938964844,0.5036307573318481,-8645.07421875,304.2320861816406,0.9990000128746032,0.6233429312705994,0.5641460418701172,293.1815185546875,297.1499938964844,293.1499938964844,0.0493112467229366,-6872.44384765625,304.1591186523437,0.5430938005447388,0.0965896993875503,0.4510844051837921,291.55487060546875,291.1499938964844,266.3616027832031,264.5386962890625,280.6492919921875,293.2073059082031,291.5573425292969,1.0,0.4981957674026489,0.8583337664604187,0.8583337664604187,1.0,1.0,-2.609208345413208,1.22049081325531,1.388717532157898,0.424127459526062,0.0,0.0,0.845626175403595,120.8828125,84.0,129.2008819580078,-28813.630859375,1546.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9361267089844,310.90069580078125,278.1499938964844,0.0,18000.0,314.2699890136719,37302.22265625,36000.0,0.0,0.0,0.6950270533561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7056337594985962,1.7056598663330078,-2.610188676044345e-05,0.0,0.000705364102032,0.0,0.0,583.814208984375,0.0,0.0,0.0,0.944994568824768,4.0,0.0,1.0
721860,293.2370910644531,297.1499938964844,293.1499938964844,0.2512637972831726,-4766.3779296875,304.17694091796875,0.8414508700370789,0.3446692228317261,0.3128505647182464,293.2275085449219,297.1499938964844,293.1499938964844,0.218055248260498,-4485.68994140625,304.1742248535156,0.8123593926429749,0.3075321018695831,0.2944900393486023,293.1883544921875,297.1499938964844,293.1499938964844,0.369992583990097,-5032.2138671875,304.17852783203125,0.9357526302337646,0.4701908528804779,0.3302577435970306,293.1773986816406,297.1499938964844,293.1499938964844,0.4889579117298126,-8440.5009765625,304.2438049316406,0.9990000128746032,0.6262379884719849,0.5510680079460144,293.1820983886719,297.1499938964844,293.1499938964844,0.0486467406153678,-6816.76123046875,304.1586608886719,0.5468872785568237,0.0960753709077835,0.4480803310871124,291.573486328125,291.1499938964844,266.4045715332031,264.56903076171875,280.676025390625,293.2044982910156,291.5740966796875,1.0,0.4916151165962219,0.8573492169380188,0.8573492169380188,1.0,1.0,-2.582942485809326,1.2074217796325684,1.3755207061767578,0.4190893173217773,0.0,0.0,0.8154230713844299,116.27291107177734,84.0,88.63518524169922,-28432.01953125,1490.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1309814453125,310.970703125,278.1499938964844,0.0,18000.0,314.2699890136719,37591.81640625,36000.0,0.0,0.0,0.6915574669837952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6323323249816897,1.632357120513916,-2.468157617840916e-05,0.0,0.0007018428877927,0.0,0.0,523.19921875,0.0,0.0,0.0,0.91061532497406,4.0,0.0,1.0
