time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721920,293.2388000488281,297.1499938964844,293.1499938964844,0.249639481306076,-4742.46435546875,304.17498779296875,0.8470301032066345,0.3432337343692779,0.311423510313034,293.2298889160156,297.1499938964844,293.1499938964844,0.2165071219205856,-4460.73291015625,304.1726379394531,0.8176232576370239,0.3060799539089203,0.2929775416851043,293.1903381347656,297.1499938964844,293.1499938964844,0.3686397969722748,-5018.619140625,304.1758117675781,0.9440832734107972,0.469311773777008,0.329536885023117,293.1544189453125,297.1499938964844,293.1499938964844,0.4740801453590393,-8233.109375,304.2537841796875,0.9990000128746032,0.6304016709327698,0.537267804145813,293.18267822265625,297.1499938964844,293.1499938964844,0.0480519793927669,-6767.78173828125,304.1581726074219,0.5511072278022766,0.0955590829253196,0.4450134932994842,291.5776062011719,291.1499938964844,266.4477233886719,264.5994567871094,280.7037353515625,293.2026062011719,291.5774230957031,1.0,0.4847462773323059,0.8563646674156189,0.8563646674156189,1.0,1.0,-2.555562734603882,1.1938055753707886,1.3617571592330933,0.4138515889644623,0.0,0.0,0.7864567041397095,111.52574920654295,87.0,51.62853240966797,-28022.37890625,1433.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3717041015625,311.05889892578125,278.1499938964844,0.0,18000.0,314.2699890136719,37758.0390625,36000.0,0.0,0.0,0.6871950626373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5517070293426514,1.5517302751541138,-2.31602734857006e-05,0.0,0.0006974156131036,0.0,0.0,461.4877624511719,0.0,0.0,0.0,0.8732450604438782,4.0,0.0,1.0
721980,293.2405700683594,297.1499938964844,293.1499938964844,0.2483131885528564,-4723.25634765625,304.1728515625,0.8508620858192444,0.3417625725269317,0.3100232481956482,293.2323913574219,297.1499938964844,293.1499938964844,0.2152068465948104,-4440.05322265625,304.1708984375,0.8210799098014832,0.3045788109302521,0.2914797961711883,293.1924133300781,297.1499938964844,293.1499938964844,0.3677173554897308,-5009.8388671875,304.1727600097656,0.9498903751373292,0.4683955907821655,0.328836053609848,293.1288757324219,297.1499938964844,293.1499938964844,0.4633454084396362,-8086.81494140625,304.2542724609375,0.9990000128746032,0.6353577375411987,0.5273910760879517,293.1832275390625,297.1499938964844,293.1499938964844,0.0475614033639431,-6728.19189453125,304.1575927734375,0.5538895130157471,0.0950343161821365,0.442158043384552,291.57049560546875,291.1499938964844,266.490966796875,264.6299133300781,280.73126220703125,293.2030639648437,291.5687561035156,1.0,0.4798531234264374,0.8553801774978638,0.8553801774978638,1.0,1.0,-2.5337634086608887,1.182963728904724,1.350799798965454,0.4095455706119537,0.0,0.0,0.7590402364730835,108.13298034667967,87.0,14.216193199157717,-27630.275390625,1390.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6539001464844,311.1571655273437,278.1499938964844,0.0,18000.0,314.2699890136719,37834.6796875,36000.0,0.0,0.0,0.6818926334381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4671640396118164,1.4671857357025146,-2.1627758542308584e-05,0.0,0.0006920343148522,0.0,0.0,402.3594665527344,0.0,0.0,0.0,0.8345766067504883,4.0,0.0,1.0
722040,293.2423400878906,297.1499938964844,293.1499938964844,0.2473218739032745,-4709.37255859375,304.1705017089844,0.8534508943557739,0.3402661979198456,0.3086213767528534,293.23492431640625,297.1499938964844,293.1499938964844,0.214183822274208,-4424.1943359375,304.1689453125,0.8233163356781006,0.3030391633510589,0.2899681329727173,293.1944885253906,297.1499938964844,293.1499938964844,0.3672952055931091,-5006.669921875,304.1694030761719,0.9539839029312134,0.4674524962902069,0.328133076429367,293.1049194335937,297.1499938964844,293.1499938964844,0.4557370543479919,-7985.79736328125,304.24908447265625,0.9990000128746032,0.6403338313102722,0.5201025009155273,293.1836853027344,297.1499938964844,293.1499938964844,0.0471785254776477,-6698.3994140625,304.1568908691406,0.5556765198707581,0.0945209488272667,0.4394427537918091,291.54852294921875,291.1499938964844,266.5342712402344,264.6604309082031,280.7593078613281,293.2059631347656,291.5458068847656,1.0,0.4758168458938598,0.8543956279754639,0.8543956279754639,1.0,1.0,-2.515588760375977,1.1738916635513306,1.3416972160339355,0.4060080647468567,0.0,0.0,0.7346090078353882,105.61457824707033,105.0,-22.590686798095703,-27256.037109375,1357.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9656677246094,311.2647399902344,278.1499938964844,0.0,18000.0,314.2699890136719,37787.1875,36000.0,0.0,0.0,0.6756994724273682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843204975128174,1.3843406438827517,-2.018252962443512e-05,0.0,0.0006857491098344,0.0,0.0,349.6252136230469,0.0,0.0,0.0,0.7973024845123291,4.0,0.0,1.0
722100,293.2442321777344,297.1499938964844,293.1499938964844,0.2466348111629486,-4700.302734375,304.16802978515625,0.8526395559310913,0.3387238383293152,0.3072584271430969,293.2375793457031,297.1499938964844,293.1499938964844,0.2134146988391876,-4412.7294921875,304.1669006347656,0.8223844170570374,0.3014412522315979,0.2884851694107055,293.1966552734375,297.1499938964844,293.1499938964844,0.367317259311676,-5008.4501953125,304.16583251953125,0.9537898898124696,0.4664624333381653,0.3274589478969574,293.0857849121094,297.1499938964844,293.1499938964844,0.4549257755279541,-7984.5029296875,304.2323913574219,0.9990000128746032,0.6446690559387207,0.5193260312080383,293.1842041015625,297.1499938964844,293.1499938964844,0.0469253398478031,-6680.02880859375,304.1560974121094,0.5547807216644287,0.093994915485382,0.4370851218700409,291.5151672363281,291.1499938964844,266.57763671875,264.69097900390625,280.7852783203125,293.2098693847656,291.510986328125,1.0,0.4747799932956695,0.853411078453064,0.853411078453064,1.0,1.0,-2.50669002532959,1.169411301612854,1.3372788429260254,0.4040958881378174,0.0,0.0,0.7135119438171387,105.16094970703124,105.0,-59.24578857421875,-26948.7734375,1343.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2925109863281,311.3728332519531,278.1499938964844,0.0,18000.0,313.7900085449219,37644.53515625,36000.0,0.0,0.0,0.6639132499694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307772517204285,1.3077914714813232,-1.889888517325744e-05,0.0,0.000673787551932,0.0,0.0,305.28497314453125,0.0,0.0,0.0,0.7633737921714783,4.0,0.0,1.0
722160,293.2461853027344,297.1499938964844,293.1499938964844,0.2463089078664779,-4696.994140625,304.16534423828125,0.8492936491966248,0.3371450304985046,0.3059056997299194,293.24029541015625,297.1499938964844,293.1499938964844,0.2129462212324142,-4406.51611328125,304.1646728515625,0.8190649747848511,0.299795538187027,0.2870021164417267,293.1988525390625,297.1499938964844,293.1499938964844,0.3678857982158661,-5016.35498046875,304.16192626953125,0.950384557247162,0.4654378890991211,0.3267932832241058,293.0755310058594,297.1499938964844,293.1499938964844,0.459651917219162,-8063.16064453125,304.208740234375,0.9990000128746032,0.6475064158439636,0.5233752131462097,293.184814453125,297.1499938964844,293.1499938964844,0.0467865951359272,-6672.0185546875,304.1552429199219,0.5518327355384827,0.0934417396783828,0.4348809719085693,291.466064453125,291.1499938964844,266.6209716796875,264.72149658203125,280.8089904785156,293.2131042480469,291.46063232421875,1.0,0.4754727482795715,0.8525537848472595,0.8525537848472595,1.0,1.0,-2.504467010498047,1.1682157516479492,1.3362512588500977,0.4035361111164093,0.0,0.0,0.697277843952179,106.22980499267578,123.0,-97.9066390991211,-26686.923828125,1345.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57745361328125,311.4497985839844,278.1499938964844,0.0,18000.0,313.7900085449219,37396.02734375,36000.0,0.0,0.0,0.6557694673538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242671012878418,1.2426888942718506,-1.7834423488238826e-05,0.0,0.0006655226461589,0.0,0.0,270.60174560546875,0.0,0.0,0.0,0.7349948883056641,4.0,0.0,1.0
722220,293.2481994628906,297.1499938964844,293.1499938964844,0.2461036294698715,-4695.48486328125,304.1629333496094,0.8440892100334167,0.3355342447757721,0.3045634627342224,293.2430725097656,297.1499938964844,293.1499938964844,0.2125697433948516,-4401.8115234375,304.1626892089844,0.8138787746429443,0.2981081306934356,0.2855198681354522,293.2010803222656,297.1499938964844,293.1499938964844,0.3686521351337433,-5026.28662109375,304.1583557128906,0.9444378018379213,0.464383602142334,0.3261371850967407,293.0750427246094,297.1499938964844,293.1499938964844,0.4685685038566589,-8201.1806640625,304.18182373046875,0.9990000128746032,0.6485549807548523,0.5311962366104126,293.1856384277344,297.1499938964844,293.1499938964844,0.0466780252754688,-6666.71044921875,304.15447998046875,0.5473010540008545,0.0928388684988021,0.4327097833156585,291.4117126464844,291.1499938964844,266.66424560546875,264.75201416015625,280.8304748535156,293.21490478515625,291.4065856933594,1.0,0.4776560664176941,0.8516964912414551,0.8516964912414551,1.0,1.0,-2.507347583770752,1.169531226158142,1.3378164768218994,0.4039456844329834,0.0,0.0,0.6852849721908569,108.508056640625,123.0,-120.95587158203124,-26511.765625,1359.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8365173339844,311.5268249511719,278.1499938964844,0.0,18000.0,313.7900085449219,37095.89453125,36000.0,0.0,0.0,0.6473388075828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1923588514328003,1.192375898361206,-1.7022599422489293e-05,0.0,0.0006569665856659,0.0,0.0,245.5647735595703,0.0,0.0,0.0,0.7132318019866943,4.0,0.0,1.0
722280,293.250244140625,297.1499938964844,293.1499938964844,0.245846539735794,-4692.98046875,304.1610412597656,0.8374802470207214,0.3338875472545624,0.3032262623310089,293.2458801269531,297.1499938964844,293.1499938964844,0.2121379673480987,-4396.01171875,304.16119384765625,0.807032585144043,0.2963780462741852,0.2840352356433868,293.2033386230469,297.1499938964844,293.1499938964844,0.3693622648715973,-5035.3310546875,304.15557861328125,0.9363540410995485,0.4632945656776428,0.3254861831665039,293.0843811035156,297.1499938964844,293.1499938964844,0.4808856844902038,-8386.244140625,304.1536560058594,0.9990000128746032,0.6476781368255615,0.542203426361084,293.186767578125,297.1499938964844,293.1499938964844,0.0465335547924041,-6658.20361328125,304.1539306640625,0.5414842367172241,0.0921641215682029,0.4304438233375549,291.3603515625,291.1499938964844,266.7074584960937,264.782470703125,280.85009765625,293.2153625488281,291.35552978515625,1.0,0.4810889065265655,0.8508391976356506,0.8508391976356506,1.0,1.0,-2.514362573623657,1.1728794574737549,1.3414831161499023,0.4051384627819061,0.0,0.0,0.6764134168624878,111.84823608398438,141.0,-130.2248992919922,-26403.158203125,1382.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0543518066406,311.592041015625,278.1499938964844,0.0,18000.0,313.7900085449219,36830.484375,36000.0,0.0,0.0,0.6388409733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.154476284980774,1.154492735862732,-1.642270763113629e-05,0.0,0.000648342364002,0.0,0.0,227.75653076171875,0.0,0.0,0.0,0.696933925151825,4.0,0.0,1.0
722340,293.2523498535156,297.1499938964844,293.1499938964844,0.2455392628908157,-4689.5439453125,304.1596069335937,0.8298609852790833,0.3322021663188934,0.3018872141838074,293.24871826171875,297.1499938964844,293.1499938964844,0.2116539627313614,-4389.19921875,304.1600341796875,0.7987566590309143,0.29460409283638,0.2825431227684021,293.20562744140625,297.1499938964844,293.1499938964844,0.3700176477432251,-5043.5556640625,304.15338134765625,0.9266234636306764,0.4621677100658417,0.324834406375885,293.1031799316406,297.1499938964844,293.1499938964844,0.4961599111557007,-8611.21484375,304.1252136230469,0.9990000128746032,0.6448295712471008,0.5558622479438782,293.18829345703125,297.1499938964844,293.1499938964844,0.0463367402553558,-6645.19091796875,304.1535949707031,0.5346980094909668,0.0914045125246048,0.4279813468456268,291.3114624023437,291.1499938964844,266.7505187988281,264.8128356933594,280.8684997558594,293.2152404785156,291.30694580078125,1.0,0.4855555295944214,0.8499819040298462,0.8499819040298462,1.0,1.0,-2.524639129638672,1.1778311729431152,1.3468080759048462,0.406947910785675,0.0,0.0,0.6705610156059265,116.12569427490234,141.0,-132.03115844726562,-26345.7265625,1413.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2191467285156,311.636474609375,278.1499938964844,0.0,18000.0,313.7900085449219,36598.08984375,36000.0,0.0,0.0,0.6304898262023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1273144483566284,1.1273304224014282,-1.599379174876958e-05,0.0,0.0006398670375347,0.0,0.0,215.4768981933593,0.0,0.0,0.0,0.6853357553482056,4.0,0.0,1.0
722400,293.2545471191406,297.1499938964844,293.1499938964844,0.2451486885547638,-4684.65869140625,304.1585693359375,0.8215069770812988,0.330477625131607,0.3005414605140686,293.2516174316406,297.1499938964844,293.1499938964844,0.2110898047685623,-4380.89599609375,304.15924072265625,0.7896531820297241,0.2927857935428619,0.2810391783714294,293.2079772949219,297.1499938964844,293.1499938964844,0.3705683052539825,-5050.4189453125,304.1517639160156,0.9158978462219238,0.4610021710395813,0.324178010225296,293.13067626953125,297.1499938964844,293.1499938964844,0.5139009356498718,-8868.3291015625,304.0975036621094,0.9990000128746032,0.6400318145751953,0.5716817378997803,293.1900939941406,297.1499938964844,293.1499938964844,0.0460723526775836,-6626.36328125,304.1534118652344,0.5272794961929321,0.0905614122748375,0.4252799153327942,291.2662048339844,291.1499938964844,266.7933959960937,264.8431091308594,280.88671875,293.2160949707031,291.2621459960937,1.0,0.4908681511878967,0.8491246104240417,0.8491246104240417,1.0,1.0,-2.537448167800904,1.1840275526046753,1.353420615196228,0.4092350006103515,0.0,0.0,0.6673645973205566,121.23028564453124,144.0,-128.11097717285156,-26329.78515625,1452.3236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32373046875,311.6554260253906,278.1499938964844,0.0,18000.0,313.3099975585937,36394.59765625,36000.0,0.0,0.0,0.6176717281341553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1098196506500244,1.1098353862762451,-1.5710105799371377e-05,0.0,0.0006268583238124,0.0,0.0,207.70106506347656,0.0,0.0,0.0,0.6778751015663147,4.0,0.0,1.0
722460,293.2566223144531,297.1499938964844,293.1499938964844,0.2445965260267257,-4677.08935546875,304.15802001953125,0.8144550323486328,0.3287431895732879,0.2991448640823364,293.2544250488281,297.1499938964844,293.1499938964844,0.2103730738162994,-4369.85595703125,304.15887451171875,0.782058835029602,0.2909507155418396,0.2794760167598724,293.2102355957031,297.1499938964844,293.1499938964844,0.3709117174148559,-5054.7783203125,304.1508178710937,0.9074636697769164,0.459824800491333,0.3234818875789642,293.16424560546875,297.1499938964844,293.1499938964844,0.5293058156967163,-9086.8935546875,304.0791931152344,0.9990000128746032,0.6336904168128967,0.5847766399383545,293.1919860839844,297.1499938964844,293.1499938964844,0.0456968024373054,-6598.04833984375,304.1534729003906,0.5210133194923401,0.0896815434098243,0.4221559166908264,291.22613525390625,291.1499938964844,266.8360595703125,264.873291015625,280.9084167480469,293.2203063964844,291.2227478027344,1.0,0.4946533739566803,0.8479336500167847,0.8479336500167847,1.0,1.0,-2.5458757877349854,1.187998652458191,1.3578770160675049,0.4107919037342071,0.0,0.0,0.6663373708724976,125.50672149658205,144.0,-118.42929077148438,-26282.630859375,1481.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3300476074219,311.623046875,278.1499938964844,0.0,18000.0,313.3099975585937,36221.98046875,36000.0,0.0,0.0,0.609563410282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1005890369415283,1.10060453414917,-1.5547169823548757e-05,0.0,0.0006186293903738,0.0,0.0,203.53228759765625,0.0,0.0,0.0,0.673906147480011,4.0,0.0,1.0
722520,293.2586364746094,297.1499938964844,293.1499938964844,0.2438219785690307,-4665.84423828125,304.1579895019531,0.8079116344451904,0.3269976377487182,0.2977287769317627,293.2571105957031,297.1499938964844,293.1499938964844,0.2094538956880569,-4355.18017578125,304.158935546875,0.7752615809440613,0.2890956401824951,0.2778847217559814,293.2124328613281,297.1499938964844,293.1499938964844,0.3709359467029571,-5055.3759765625,304.150634765625,0.9004539847373962,0.4586296677589416,0.3227677047252655,293.1999206542969,297.1499938964844,293.1499938964844,0.5426274538040161,-9271.8984375,304.0679626464844,0.9990000128746032,0.626504123210907,0.5957676768302917,293.1937866210937,297.1499938964844,293.1499938964844,0.0452393852174282,-6562.458984375,304.1536865234375,0.5154213309288025,0.0887999013066291,0.4188905358314514,291.1954040527344,291.1499938964844,266.8784484863281,264.9032897949219,280.9335327148437,293.22955322265625,291.19293212890625,1.0,0.4979335367679596,0.8467427492141724,0.8467427492141724,1.0,1.0,-2.5512614250183105,1.1904717683792114,1.3607896566390991,0.4117515087127685,0.0,0.0,0.6664260029792786,129.37384033203125,147.0,-101.03108215332033,-26227.09765625,1505.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2798767089844,311.5670471191406,278.1499938964844,0.0,18000.0,313.3099975585937,36096.46484375,36000.0,0.0,0.0,0.6020681262016296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0973085165023804,1.097324013710022,-1.547499959997367e-05,0.0,0.000611022580415,0.0,0.0,201.9203643798828,0.0,0.0,0.0,0.6724145412445068,4.0,0.0,1.0
722580,293.2603759765625,297.1499938964844,293.1499938964844,0.2426926642656326,-4648.6552734375,304.1585998535156,0.7981467843055725,0.3252826631069183,0.2964164614677429,293.259521484375,297.1499938964844,293.1499938964844,0.208234816789627,-4335.0,304.1595458984375,0.7657873034477234,0.2872696816921234,0.2763965129852295,293.2143859863281,297.1499938964844,293.1499938964844,0.3703804314136505,-5049.173828125,304.15155029296875,0.8902516961097717,0.4574581384658813,0.3221297562122345,293.2291259765625,297.1499938964844,293.1499938964844,0.539649248123169,-9218.3984375,304.0884704589844,0.9899063110351562,0.6201191544532776,0.59095299243927,293.195068359375,297.1499938964844,293.1499938964844,0.0447849109768867,-6525.83984375,304.1538391113281,0.5081625580787659,0.0879946053028106,0.4162660539150238,291.1852722167969,291.1499938964844,266.9205627441406,264.93316650390625,280.9649658203125,293.2405700683594,291.1855773925781,1.0,0.4999326169490814,0.8455517888069153,0.8455517888069153,1.0,1.0,-2.5367660522460938,1.1831154823303225,1.3536505699157717,0.4091971516609192,0.0,0.0,0.6652855277061462,135.12738037109375,147.0,-59.72602462768555,-26054.8671875,1511.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19122314453125,311.50927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36053.21484375,36000.0,0.0,0.0,0.5951004028320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.096131443977356,1.096146821975708,-1.544953920529224e-05,0.0,0.0006039512809365,0.0,0.0,201.34796142578125,0.0,0.0,0.0,0.6717146039009094,4.0,0.0,1.0
722640,293.2622985839844,297.1499938964844,293.1499938964844,0.2413231879472732,-4627.5966796875,304.1595153808594,0.7901812195777893,0.3235050737857818,0.2950466275215149,293.2620544433594,297.1499938964844,293.1499938964844,0.2068051695823669,-4311.1083984375,304.160400390625,0.7581812739372253,0.2853810489177704,0.2748492658138275,293.216552734375,297.1499938964844,293.1499938964844,0.369474858045578,-5039.02001953125,304.1529235839844,0.8821483850479126,0.4562146365642547,0.3214418590068817,293.246826171875,297.1499938964844,293.1499938964844,0.5357846617698669,-9155.6279296875,304.1065673828125,0.980825901031494,0.6156377196311951,0.5861261487007141,293.1964111328125,297.1499938964844,293.1499938964844,0.0442647226154804,-6483.35009765625,304.1540832519531,0.5023837089538574,0.0871563926339149,0.4135387539863586,291.18536376953125,291.1499938964844,266.9623107910156,264.9628295898437,280.9942626953125,293.248046875,291.1847229003906,1.0,0.5012655854225159,0.844360888004303,0.844360888004303,1.0,1.0,-2.521794080734253,1.1755731105804443,1.3462209701538086,0.4063051342964172,0.0,0.0,0.6628552675247192,139.8395538330078,150.0,-36.46701431274414,-25830.607421875,1511.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08758544921875,311.423583984375,278.1499938964844,0.0,18000.0,313.3099975585937,36110.3203125,36000.0,0.0,0.0,0.5884765982627869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0900768041610718,1.0900921821594238,-1.5382074707304128e-05,0.0,0.0005972289363853,0.0,0.0,199.0450134277344,0.0,0.0,0.0,0.6691765785217285,4.0,0.0,1.0
722700,293.2642822265625,297.1499938964844,293.1499938964844,0.2400028109550476,-4607.42724609375,304.1601867675781,0.7836768627166748,0.3216955065727234,0.2935989499092102,293.26470947265625,297.1499938964844,293.1499938964844,0.205402672290802,-4287.78857421875,304.1610717773437,0.752005934715271,0.283445656299591,0.2732122540473938,293.21881103515625,297.1499938964844,293.1499938964844,0.3686624765396118,-5030.048828125,304.15386962890625,0.8757084608078003,0.4549277722835541,0.3206859827041626,293.257568359375,297.1499938964844,293.1499938964844,0.5333012938499451,-9114.5908203125,304.118896484375,0.9733097553253174,0.6122906804084778,0.5826507210731506,293.19781494140625,297.1499938964844,293.1499938964844,0.0437166169285774,-6438.99755859375,304.1543273925781,0.4976087212562561,0.0862929970026016,0.410496324300766,291.17889404296875,291.1499938964844,267.0036926269531,264.9923095703125,281.0220031738281,293.25347900390625,291.17822265625,1.0,0.50215083360672,0.8431699872016907,0.8431699872016907,1.0,1.0,-2.5079753398895264,1.1686012744903564,1.3393739461898804,0.4036150872707367,0.0,0.0,0.661583662033081,143.64439392089844,150.0,-27.75947380065918,-25613.54296875,1509.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9766540527344,311.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,36103.91796875,35280.0,0.0,0.0,0.5805421471595764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0845518112182615,1.0845670700073242,-1.530766712676268e-05,0.0,0.0005891764303669,0.0,0.0,196.83126831054688,0.0,0.0,0.0,0.6569567918777466,4.0,0.0,1.0
722760,293.2661437988281,297.1499938964844,293.1499938964844,0.2389352172613144,-4591.4892578125,304.1602783203125,0.7781354188919067,0.3198788166046142,0.2921104729175567,293.2673034667969,297.1499938964844,293.1499938964844,0.2041975259780883,-4268.0947265625,304.1612243652344,0.7467470765113831,0.2814832627773285,0.2715159356594085,293.22100830078125,297.1499938964844,293.1499938964844,0.368240475654602,-5025.697265625,304.1539306640625,0.8703490495681763,0.4536243379116058,0.3198911249637604,293.2644958496094,297.1499938964844,293.1499938964844,0.5320290923118591,-9092.6572265625,304.1268310546875,0.9668967723846436,0.6095689535140991,0.5799585580825806,293.1991577148437,297.1499938964844,293.1499938964844,0.0432064123451709,-6398.70654296875,304.15447998046875,0.493450403213501,0.0854227021336555,0.4072664380073547,291.1581420898437,291.1499938964844,267.04461669921875,265.02154541015625,281.0485534667969,293.2575378417969,291.1571044921875,1.0,0.5027065873146057,0.8421198725700378,0.8421198725700378,1.0,1.0,-2.4947526454925537,1.1619365215301514,1.332816243171692,0.4010770320892334,0.0,0.0,0.6630616188049316,146.83326721191406,153.0,-39.53871154785156,-25352.095703125,1506.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8563232421875,311.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,35410.4921875,35280.0,0.0,0.0,0.5742113590240479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.073991298675537,1.074006199836731,-1.5012424228189047e-05,0.0,0.0005827515269629,0.0,0.0,191.15103149414065,0.0,0.0,0.0,0.6607457995414734,4.0,0.0,1.0
722820,293.2679138183594,297.1499938964844,293.1499938964844,0.2374131381511688,-4568.021484375,304.16119384765625,0.7732776403427124,0.3180596530437469,0.2906018197536468,293.2698059082031,297.1499938964844,293.1499938964844,0.2025849372148513,-4241.033203125,304.1621398925781,0.7421197891235352,0.2795011699199676,0.2697800993919372,293.22314453125,297.1499938964844,293.1499938964844,0.3671269714832306,-5013.2958984375,304.1552429199219,0.8657460808753967,0.4523085951805115,0.3190743029117584,293.2692565917969,297.1499938964844,293.1499938964844,0.5301269292831421,-9062.40625,304.1344909667969,0.961264193058014,0.607183575630188,0.5776988863945007,293.2004089355469,297.1499938964844,293.1499938964844,0.0425667613744735,-6346.53369140625,304.1548156738281,0.4896937608718872,0.0845544710755348,0.4039412140846252,291.15777587890625,291.1499938964844,267.0851135253906,265.050537109375,281.0743713378906,293.2606811523437,291.1578674316406,1.0,0.5030161738395691,0.8410696983337402,0.8410696983337402,1.0,1.0,-2.481873035430908,1.1554399728775024,1.3264329433441162,0.3986134231090545,0.0,0.0,0.6626434922218323,149.5758514404297,153.0,-19.952224731445312,-25179.6875,1500.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7226257324219,311.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35315.95703125,35280.0,0.0,0.0,0.5682680010795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.074787139892578,1.0748021602630615,-1.5001431165728718e-05,0.0,0.0005767197581008,0.0,0.0,191.2523651123047,0.0,0.0,0.0,0.6607010960578918,4.0,0.0,1.0
722880,293.26959228515625,297.1499938964844,293.1499938964844,0.2359095066785812,-4544.90625,304.161865234375,0.7689014077186584,0.3162381052970886,0.289077877998352,293.27227783203125,297.1499938964844,293.1499938964844,0.200974628329277,-4214.05419921875,304.162841796875,0.7379247546195984,0.2775024771690368,0.2680139243602752,293.2251892089844,297.1499938964844,293.1499938964844,0.366031676530838,-5001.2109375,304.1562805175781,0.8616684079170227,0.4509797394275665,0.3182381093502044,293.2728271484375,297.1499938964844,293.1499938964844,0.5284059643745422,-9035.7041015625,304.1404113769531,0.9561588764190674,0.604971706867218,0.5756595730781555,293.2015686035156,297.1499938964844,293.1499938964844,0.0419273413717746,-6294.5654296875,304.1551208496094,0.4861800968647003,0.0836914852261543,0.4005722999572754,291.1562805175781,291.1499938964844,267.1250915527344,265.07928466796875,281.09967041015625,293.2633361816406,291.15582275390625,1.0,0.5031417012214661,0.8400195837020874,0.8400195837020874,1.0,1.0,-2.4691436290740967,1.1490161418914795,1.3201273679733276,0.3961863219738006,0.0,0.0,0.662340521812439,152.00100708007812,156.0,-14.39712905883789,-24982.61328125,1494.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5797119140625,311.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35311.390625,35280.0,0.0,0.0,0.5626938939094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0732078552246094,1.0732228755950928,-1.497979974374175e-05,0.0,0.0005710627883672,0.0,0.0,190.628646850586,0.0,0.0,0.0,0.6600376963615417,4.0,0.0,1.0
722940,293.2711486816406,297.1499938964844,293.1499938964844,0.2344139218330383,-4521.93408203125,304.1624450683594,0.7648850083351135,0.3144169747829437,0.2875443994998932,293.2746276855469,297.1499938964844,293.1499938964844,0.1993585675954818,-4186.97705078125,304.1634521484375,0.734037458896637,0.2754900157451629,0.2662239968776703,293.2271423339844,297.1499938964844,293.1499938964844,0.3649391233921051,-4989.21533203125,304.1571044921875,0.8579778075218201,0.4496430158615112,0.3173879384994507,293.2756652832031,297.1499938964844,293.1499938964844,0.52675461769104,-9010.68359375,304.1451416015625,0.9514313340187072,0.6028578877449036,0.5737376809120178,293.2026062011719,297.1499938964844,293.1499938964844,0.0412883609533309,-6242.728515625,304.15533447265625,0.4827958941459656,0.0828342735767364,0.3971835970878601,291.1534729003906,291.1499938964844,267.1645202636719,265.10772705078125,281.12457275390625,293.265625,291.1531982421875,1.0,0.5031275153160095,0.8389694690704346,0.8389694690704346,1.0,1.0,-2.456482172012329,1.1426244974136353,1.3138577938079834,0.3937796652317047,0.0,0.0,0.6624027490615845,154.19058227539062,156.0,-10.73154354095459,-24792.787109375,1487.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4320678710937,310.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35292.65625,35280.0,0.0,0.0,0.5574613213539124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.072767734527588,1.0727826356887815,-1.4969825315347409e-05,0.0,0.0005657523870468,0.0,0.0,190.41665649414065,0.0,0.0,0.0,0.659850537776947,4.0,0.0,1.0
723000,293.2726135253906,297.1499938964844,293.1499938964844,0.232882022857666,-4498.36376953125,304.1629638671875,0.7611384987831116,0.3125957548618316,0.286004364490509,293.27691650390625,297.1499938964844,293.1499938964844,0.1977004110813141,-4159.13525390625,304.1640319824219,0.7303644418716431,0.2734646797180176,0.2644146680831909,293.22900390625,297.1499938964844,293.1499938964844,0.3637816607952118,-4976.515625,304.1579284667969,0.8545736074447632,0.4482989311218261,0.3165274560451507,293.2780456542969,297.1499938964844,293.1499938964844,0.5250325798988342,-8985.1689453125,304.1491394042969,0.9469735026359558,0.6007968187332153,0.5718780159950256,293.2035522460937,297.1499938964844,293.1499938964844,0.0406400747597217,-6190.06787109375,304.1555480957031,0.47944375872612,0.0819818824529647,0.3937860131263733,291.1520690917969,291.1499938964844,267.2033386230469,265.1358642578125,281.14910888671875,293.2676696777344,291.15185546875,1.0,0.503010630607605,0.8379193544387817,0.8379193544387817,1.0,1.0,-2.443844556808472,1.136243224143982,1.3076012134552002,0.3913851678371429,0.0,0.0,0.662406861782074,156.20883178710938,159.0,-7.483856201171875,-24604.724609375,1479.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2813415527344,310.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,35284.296875,34200.0,0.0,0.0,0.5525549650192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0727094411849976,1.0727243423461914,-1.4967175957281142e-05,0.0,0.0005607730126939,0.0,0.0,190.37567138671875,0.0,0.0,0.0,0.6448060870170593,4.0,0.0,1.0
723060,293.2739562988281,297.1499938964844,293.1499938964844,0.2317916452884674,-4482.15185546875,304.16259765625,0.7576054334640503,0.310777485370636,0.2844601273536682,293.2790832519531,297.1499938964844,293.1499938964844,0.1964055746793747,-4137.92236328125,304.163818359375,0.7268413305282593,0.2714284062385559,0.2625884413719177,293.23077392578125,297.1499938964844,293.1499938964844,0.3632999956607818,-4971.75390625,304.1573486328125,0.8513922691345215,0.446953535079956,0.3156592547893524,293.2800598144531,297.1499938964844,293.1499938964844,0.5242628455162048,-8974.017578125,304.15069580078125,0.9427239298820496,0.5987750887870789,0.5700544714927673,293.20440673828125,297.1499938964844,293.1499938964844,0.0401016883552074,-6147.82470703125,304.155517578125,0.4760421514511108,0.081133522093296,0.3903832733631134,291.1285400390625,291.1499938964844,267.2415466308594,265.1636657714844,281.1731262207031,293.2695617675781,291.127685546875,1.0,0.5028155446052551,0.8370073437690735,0.8370073437690735,1.0,1.0,-2.4312100410461426,1.1298803091049194,1.3013298511505127,0.389016717672348,0.0,0.0,0.6661084890365601,158.09645080566406,159.0,-31.2246150970459,-24345.513671875,1471.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1454772949219,310.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,34278.9140625,34200.0,0.0,0.0,0.5477880835533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0624182224273682,1.0624327659606934,-1.4606377590098418e-05,0.0,0.0005559352575801,0.0,0.0,184.22659301757807,0.0,0.0,0.0,0.6527709364891052,4.0,0.0,1.0
723120,293.2752380371094,297.1499938964844,293.1499938964844,0.230081632733345,-4455.55322265625,304.1634216308594,0.7542439699172974,0.3089573085308075,0.2829138338565826,293.2811889648437,297.1499938964844,293.1499938964844,0.1945738494396209,-4106.8515625,304.1646423339844,0.7234158515930176,0.2693789899349212,0.2607475221157074,293.2324523925781,297.1499938964844,293.1499938964844,0.3618564307689667,-4955.70703125,304.1586608886719,0.8483879566192627,0.4456000924110412,0.314786821603775,293.2818908691406,297.1499938964844,293.1499938964844,0.5221387147903442,-8943.2314453125,304.1544189453125,0.9386414885520936,0.5967693328857422,0.5682567358016968,293.2052001953125,297.1499938964844,293.1499938964844,0.039407767355442,-6090.859375,304.1557922363281,0.4725127220153808,0.0802878215909004,0.3869770765304565,291.1350402832031,291.1499938964844,267.279052734375,265.1911315917969,281.19677734375,293.2712707519531,291.13592529296875,1.0,0.5025627613067627,0.83609539270401,0.83609539270401,1.0,1.0,-2.4185779094696045,1.1235185861587524,1.2950594425201416,0.3866582214832306,0.0,0.0,0.6665574908256531,159.88511657714844,147.0,-5.663106918334961,-24209.357421875,1462.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0027770996094,310.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,34163.75,34200.0,0.0,0.0,0.5433653593063354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0678848028182983,1.067899465560913,-1.4651051060354804e-05,0.0,0.0005514467484317,0.0,0.0,186.0587310791016,0.0,0.0,0.0,0.6545084118843079,4.0,0.0,1.0
723180,293.2763977050781,297.1499938964844,293.1499938964844,0.2283336669206619,-4428.40576171875,304.1641540527344,0.7530272006988525,0.3071451187133789,0.2812806963920593,293.283203125,297.1499938964844,293.1499938964844,0.1926923543214798,-4074.95068359375,304.1654052734375,0.7219099402427673,0.2673250734806061,0.2588051259517669,293.2340393066406,297.1499938964844,293.1499938964844,0.3603761494159698,-4939.35205078125,304.1597595214844,0.8477860689163208,0.444242775440216,0.3138402104377746,293.2835693359375,297.1499938964844,293.1499938964844,0.5199752449989319,-8912.34375,304.15753173828125,0.937732756137848,0.5947710275650024,0.5663739442825317,293.2059020996094,297.1499938964844,293.1499938964844,0.0386493429541587,-6028.734375,304.1560974121094,0.4705069959163666,0.0794544592499733,0.3831648826599121,291.1402893066406,291.1499938964844,267.3158569335937,265.2182006835937,281.2204284667969,293.2728881835937,291.1404724121094,1.0,0.5003024935722351,0.8351833820343018,0.8351833820343018,1.0,1.0,-2.404948711395264,1.1166620254516602,1.288286566734314,0.3841401934623718,0.0,0.0,0.6666417121887207,159.3453826904297,147.0,1.435567021369934,-24027.60546875,1442.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85772705078125,310.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,34183.328125,34200.0,0.0,0.0,0.5392560362815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0684890747070312,1.068503737449646,-1.4663318324892316e-05,0.0,0.0005472763441503,0.0,0.0,186.3329315185547,0.0,0.0,0.0,0.6547572612762451,4.0,0.0,1.0
723240,293.27734375,297.1499938964844,293.1499938964844,0.2265770137310028,-4401.13037109375,304.1647644042969,0.7530739307403564,0.3053578436374664,0.2796131074428558,293.2850341796875,297.1499938964844,293.1499938964844,0.1907873749732971,-4042.63134765625,304.16607666015625,0.7215492725372314,0.2652779519557953,0.2568112015724182,293.2354736328125,297.1499938964844,293.1499938964844,0.358879953622818,-4922.8759765625,304.16070556640625,0.8486034274101257,0.4428977966308594,0.3128581345081329,293.2850036621094,297.1499938964844,293.1499938964844,0.5177853107452393,-8881.3974609375,304.16015625,0.9387208223342896,0.5927938222885132,0.564452588558197,293.2064208984375,297.1499938964844,293.1499938964844,0.0378653816878795,-5964.5361328125,304.15643310546875,0.4695243835449219,0.0786436572670936,0.3791816234588623,291.1438293457031,291.1499938964844,267.3519287109375,265.2449035644531,281.2437744140625,293.2742919921875,291.1441955566406,1.0,0.4972383677959442,0.8342713713645935,0.8342713713645935,1.0,1.0,-2.3908796310424805,1.1095908880233765,1.281288743019104,0.3815362453460693,0.0,0.0,0.6667094230651855,157.43125915527344,135.0,5.937453746795654,-23846.876953125,1417.4984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7170715332031,310.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34187.78515625,34200.0,0.0,0.0,0.535388708114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0690619945526123,1.069076657295227,-1.4671761164208874e-05,0.0,0.0005433514597825,0.0,0.0,186.56222534179688,0.0,0.0,0.0,0.654999852180481,4.0,0.0,1.0
723300,293.2781066894531,297.1499938964844,293.1499938964844,0.2247852832078933,-4373.26611328125,304.16534423828125,0.7540199160575867,0.3035938739776611,0.2779324352741241,293.2867126464844,297.1499938964844,293.1499938964844,0.1888385266065597,-4009.4951171875,304.16668701171875,0.7220008373260498,0.2632381916046142,0.2547873556613922,293.2367248535156,297.1499938964844,293.1499938964844,0.357316792011261,-4905.67236328125,304.1615905761719,0.8504367470741272,0.4415651261806488,0.311857670545578,293.2862854003906,297.1499938964844,293.1499938964844,0.5154913067817688,-8849.2197265625,304.1624755859375,0.9410475492477416,0.5908360481262207,0.5625136494636536,293.206787109375,297.1499938964844,293.1499938964844,0.0370640307664871,-5898.7353515625,304.1567077636719,0.4693306684494018,0.0778559520840644,0.3751276731491089,291.1485595703125,291.1499938964844,267.3871765136719,265.2712097167969,281.26678466796875,293.2755432128906,291.14892578125,1.0,0.4935154616832733,0.8333593606948853,0.8333593606948853,1.0,1.0,-2.3766133785247803,1.1024222373962402,1.27419114112854,0.3789034783840179,0.0,0.0,0.666325569152832,154.5897216796875,135.0,9.16875457763672,-23663.287109375,1388.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5826416015625,310.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,34203.9765625,33120.0,0.0,0.0,0.5317375063896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0687724351882937,1.0687870979309082,-1.4671663848275784e-05,0.0,0.0005396459600888,0.0,0.0,186.48670959472656,0.0,0.0,0.0,0.6398683190345764,4.0,0.0,1.0
723360,293.2786865234375,297.1499938964844,293.1499938964844,0.2234243750572204,-4352.6318359375,304.1650085449219,0.7557067275047302,0.3018535673618316,0.2762457430362701,293.2882385253906,297.1499938964844,293.1499938964844,0.1872388571500778,-3982.782470703125,304.16656494140625,0.7231091260910034,0.261206567287445,0.2527427971363067,293.23785400390625,297.1499938964844,293.1499938964844,0.3564212024211883,-4896.34130859375,304.1611022949219,0.8531152009963989,0.4402492642402649,0.3108460903167724,293.2873229980469,297.1499938964844,293.1499938964844,0.5141285061836243,-8830.923828125,304.16265869140625,0.9444460868835448,0.5889047980308533,0.5605668425559998,293.20703125,297.1499938964844,293.1499938964844,0.0363637916743755,-5842.5927734375,304.1567687988281,0.4697960019111633,0.077089823782444,0.371042400598526,291.1310119628906,291.1499938964844,267.4216003417969,265.2970886230469,281.2893371582031,293.276611328125,291.1304931640625,1.0,0.489287793636322,0.832506000995636,0.832506000995636,1.0,1.0,-2.362246036529541,1.0952109098434448,1.2670350074768066,0.3762677013874054,0.0,0.0,0.6692517399787903,151.05128479003906,123.0,-15.436519622802734,-23405.0859375,1356.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4717102050781,310.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,33228.9296875,33120.0,0.0,0.0,0.528095543384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0566388368606567,1.0566531419754028,-1.4294555512606166e-05,0.0,0.0005359498318284,0.0,0.0,179.76771545410156,0.0,0.0,0.0,0.6470361351966858,4.0,0.0,1.0
723420,293.2791748046875,297.1499938964844,293.1499938964844,0.2215076088905334,-4322.57958984375,304.165771484375,0.7580490708351135,0.3001306653022766,0.2745586335659027,293.2896423339844,297.1499938964844,293.1499938964844,0.1851615011692047,-3947.172119140625,304.1673278808594,0.7247804403305054,0.2591800987720489,0.250683844089508,293.23883056640625,297.1499938964844,293.1499938964844,0.3546420633792877,-4876.59326171875,304.162353515625,0.8565495014190674,0.4389429986476898,0.3098298609256744,293.2882080078125,297.1499938964844,293.1499938964844,0.5115219950675964,-8794.3779296875,304.1651306152344,0.9487417340278624,0.5869894623756409,0.5586226582527161,293.2071533203125,297.1499938964844,293.1499938964844,0.035529289394617,-5773.294921875,304.15704345703125,0.4708185791969299,0.0763434842228889,0.366949588060379,291.14129638671875,291.1499938964844,267.4551086425781,265.322509765625,281.3114624023437,293.27752685546875,291.1427001953125,1.0,0.4846591353416443,0.8316525816917419,0.8316525816917419,1.0,1.0,-2.3478474617004395,1.0879842042922974,1.2598633766174316,0.3736355602741241,0.0,0.0,0.6689056158065796,146.9735870361328,123.0,8.32673168182373,-23267.515625,1322.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,310.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,33124.08203125,33120.0,0.0,0.0,0.52464759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.059881567955017,1.0598958730697632,-1.4312521670944989e-05,0.0,0.000532450620085,0.0,0.0,180.7562713623047,0.0,0.0,0.0,0.647870659828186,4.0,0.0,1.0
723480,293.279541015625,297.1499938964844,293.1499938964844,0.2196192294359207,-4293.01025390625,304.1663513183594,0.7609714865684509,0.2984195649623871,0.2728680968284607,293.2909240722656,297.1499938964844,293.1499938964844,0.183101549744606,-3911.8603515625,304.1679077148437,0.7269331812858582,0.2571554780006408,0.2486115396022796,293.23974609375,297.1499938964844,293.1499938964844,0.3528892695903778,-4857.2412109375,304.16326904296875,0.8606587052345276,0.4376376569271087,0.3088038265705108,293.2890319824219,297.1499938964844,293.1499938964844,0.5089402198791504,-8758.4951171875,304.16705322265625,0.9537540078163148,0.5850768685340881,0.5566677451133728,293.2071838378906,297.1499938964844,293.1499938964844,0.0347077064216136,-5704.93212890625,304.1572570800781,0.4722917377948761,0.0756143257021904,0.3628638684749603,291.1511535644531,291.1499938964844,267.4877319335937,265.3474426269531,281.33319091796875,293.27838134765625,291.1517028808594,1.0,0.4797121882438659,0.8307992219924927,0.8307992219924927,1.0,1.0,-2.333409786224365,1.0807373523712158,1.2526724338531494,0.3710052967071533,0.0,0.0,0.6677924394607544,142.49339294433594,111.0,14.332160949707031,-23091.443359375,1287.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2587890625,310.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,33158.71875,33120.0,0.0,0.0,0.5213696956634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0576595067977903,1.057673692703247,-1.429178155376576e-05,0.0,0.0005291239940561,0.0,0.0,179.99766540527344,0.0,0.0,0.0,0.6469252109527588,4.0,0.0,1.0
723540,293.27984619140625,297.1499938964844,293.1499938964844,0.2177905440330505,-4264.41357421875,304.16668701171875,0.7644466757774353,0.2967219054698944,0.2711775302886963,293.2921447753906,297.1499938964844,293.1499938964844,0.1810844391584396,-3877.28662109375,304.1683349609375,0.7295302748680115,0.255132645368576,0.2465287148952484,293.2405700683594,297.1499938964844,293.1499938964844,0.3512144386768341,-4838.8349609375,304.1639099121094,0.8654157519340515,0.436337798833847,0.3077713251113891,293.2897644042969,297.1499938964844,293.1499938964844,0.5064600110054016,-8724.267578125,304.16845703125,0.959360122680664,0.5831747055053711,0.5547074675559998,293.2071228027344,297.1499938964844,293.1499938964844,0.0339068919420242,-5638.1806640625,304.15740966796875,0.4741389155387878,0.0749002397060394,0.3587925136089325,291.1575622558594,291.1499938964844,267.5193786621094,265.3719177246094,281.3544921875,293.27911376953125,291.158203125,1.0,0.4745064675807953,0.8299458026885986,0.8299458026885986,1.0,1.0,-2.3189620971679688,1.073485255241394,1.2454768419265747,0.3683815896511078,0.0,0.0,0.6666448712348938,137.70394897460938,111.0,16.276521682739258,-22917.373046875,1252.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1639404296875,309.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,33174.29296875,33120.0,0.0,0.0,0.5181994438171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.054764986038208,1.0547791719436646,-1.4258173905545846e-05,0.0,0.0005259065073914,0.0,0.0,178.949462890625,0.0,0.0,0.0,0.6457308530807495,4.0,0.0,1.0
723600,293.2800598144531,297.1499938964844,293.1499938964844,0.2159567773342132,-4235.69140625,304.1669921875,0.7684558033943176,0.2950367629528045,0.26948943734169,293.29327392578125,297.1499938964844,293.1499938964844,0.1790563315153122,-3842.4453125,304.1686706542969,0.732548713684082,0.2531111538410187,0.2444378584623336,293.2413330078125,297.1499938964844,293.1499938964844,0.3495159745216369,-4820.171875,304.1644592285156,0.8708029985427856,0.4350434243679046,0.306735634803772,293.2903747558594,297.1499938964844,293.1499938964844,0.5039410591125488,-8689.59375,304.169677734375,0.9654380083084106,0.5812830328941345,0.5527474880218506,293.2070007324219,297.1499938964844,293.1499938964844,0.0331121385097503,-5571.54443359375,304.1575012207031,0.4762938916683197,0.0741994976997375,0.3547398149967193,291.1645202636719,291.1499938964844,267.54998779296875,265.3959045410156,281.3753662109375,293.27978515625,291.1651611328125,1.0,0.4690937995910644,0.8290923833847046,0.8290923833847046,1.0,1.0,-2.3045287132263184,1.066239595413208,1.2382889986038208,0.3657686114311218,0.0,0.0,0.6649789214134216,132.68582153320312,99.0,17.64369773864746,-22743.00390625,1215.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07843017578125,309.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,33195.71875,32040.0,0.0,0.0,0.5151134729385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.050869703292847,1.0508840084075928,-1.42132130349637e-05,0.0,0.0005227747024036,0.0,0.0,177.54721069335938,0.0,0.0,0.0,0.6290920376777649,4.0,0.0,1.0
