time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723660,293.2799377441406,297.1499938964844,293.1499938964844,0.2145681530237198,-4214.47314453125,304.1664123535156,0.7730527520179749,0.2934084236621856,0.2678192555904388,293.2940979003906,297.1499938964844,293.1499938964844,0.1773911267518997,-3814.315673828125,304.1683044433594,0.7360382080078125,0.2511349618434906,0.2423550188541412,293.24176025390625,297.1499938964844,293.1499938964844,0.3485115468502044,-4809.701171875,304.16363525390625,0.8768783807754517,0.4338015615940094,0.3057095110416412,293.2906494140625,297.1499938964844,293.1499938964844,0.5023909211158752,-8669.2841796875,304.1689147949219,0.9719359874725342,0.5794519782066345,0.550805926322937,293.20660400390625,297.1499938964844,293.1499938964844,0.0324363522231578,-5516.09375,304.1573486328125,0.4787826240062713,0.0735552906990051,0.3507782518863678,291.14898681640625,291.1499938964844,267.5801086425781,265.41961669921875,281.39569091796875,293.2801513671875,291.1484680175781,1.0,0.4635130763053894,0.8282942175865173,0.8282942175865173,1.0,1.0,-2.29028844833374,1.0590988397598269,1.231189489364624,0.3631922602653503,0.0,0.0,0.666486918926239,127.47083282470705,99.0,-9.18897819519043,-22494.203125,1179.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01824951171875,309.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32232.06640625,32040.0,0.0,0.0,0.5119220614433289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0345284938812256,1.0345423221588137,-1.3788345313514585e-05,0.0,0.0005195357953198,0.0,0.0,169.52137756347656,0.0,0.0,0.0,0.6344544887542725,4.0,0.0,1.0
723720,293.27947998046875,297.1499938964844,293.1499938964844,0.2127403616905212,-4185.66064453125,304.1667785644531,0.778387188911438,0.2918548583984375,0.2662077248096466,293.29449462890625,297.1499938964844,293.1499938964844,0.1753649562597274,-3779.269775390625,304.1686706542969,0.7401463389396667,0.2492299973964691,0.2403260618448257,293.2417907714844,297.1499938964844,293.1499938964844,0.3467679917812347,-4790.41796875,304.1643371582031,0.8837987184524536,0.4326300919055938,0.3047266006469726,293.2904968261719,297.1499938964844,293.1499938964844,0.4997864663600921,-8633.2978515625,304.17022705078125,0.9788742661476136,0.5776974558830261,0.5489306449890137,293.2057800292969,297.1499938964844,293.1499938964844,0.0317088849842548,-5454.0791015625,304.1573486328125,0.4817627668380737,0.0729976221919059,0.3471311628818512,291.1590881347656,291.1499938964844,267.6101989746094,265.4433288574219,281.41558837890625,293.2801208496094,291.1605529785156,1.0,0.457815945148468,0.8274960517883301,0.8274960517883301,1.0,1.0,-2.276764154434204,1.0523152351379397,1.224448800086975,0.3607302010059356,0.0,0.0,0.6649782657623291,122.05261993408205,87.0,11.848125457763672,-22370.046875,1143.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96148681640625,309.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32121.93359375,32040.0,0.0,0.0,0.5088094472885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.033901929855347,1.033915638923645,-1.3755568033957388e-05,0.0,0.0005163769237697,0.0,0.0,169.0628204345703,0.0,0.0,0.0,0.633674681186676,4.0,0.0,1.0
723780,293.27880859375,297.1499938964844,293.1499938964844,0.2109860926866531,-4158.0400390625,304.1669006347656,0.7844582796096802,0.2903461456298828,0.2646413743495941,293.2946472167969,297.1499938964844,293.1499938964844,0.1734086573123932,-3745.426513671875,304.1688232421875,0.7448986768722534,0.2473721206188202,0.2383449673652649,293.2416381835937,297.1499938964844,293.1499938964844,0.345104455947876,-4772.11181640625,304.1647644042969,0.8915613293647766,0.4314970672130584,0.303774356842041,293.2901611328125,297.1499938964844,293.1499938964844,0.4972730576992035,-8598.8056640625,304.17108154296875,0.986089527606964,0.5759841799736023,0.547099769115448,293.2047119140625,297.1499938964844,293.1499938964844,0.0310495272278785,-5397.56005859375,304.1571960449219,0.4852018356323242,0.0725045651197433,0.3437888622283935,291.1689758300781,291.1499938964844,267.6402893066406,265.4670715332031,281.43511962890625,293.27984619140625,291.1695251464844,1.0,0.4520300328731537,0.8266979455947876,0.8266979455947876,1.0,1.0,-2.263871431350708,1.0458462238311768,1.2180252075195312,0.3583692908287048,0.0,0.0,0.66267329454422,116.4919891357422,87.0,16.028696060180664,-22213.076171875,1108.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90789794921875,309.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,32151.39453125,32040.0,0.0,0.0,0.5057776570320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0281283855438232,1.0281420946121216,-1.368993707728805e-05,0.0,0.0005133000668138,0.0,0.0,167.06243896484375,0.0,0.0,0.0,0.6312405467033386,4.0,0.0,1.0
723840,293.27801513671875,297.1499938964844,293.1499938964844,0.2093402296304702,-4132.18701171875,304.16680908203125,0.7912628650665283,0.2888703644275665,0.2631057202816009,293.2945861816406,297.1499938964844,293.1499938964844,0.1715490520000457,-3713.281494140625,304.1687927246094,0.7503249049186707,0.2455472648143768,0.2363972961902618,293.2413635253906,297.1499938964844,293.1499938964844,0.3435893356800079,-4755.5439453125,304.1648254394531,0.9001615643501282,0.4303930699825287,0.3028425574302673,293.2896728515625,297.1499938964844,293.1499938964844,0.4949570000171661,-8567.2568359375,304.1714782714844,0.9934208393096924,0.5743063688278198,0.5453009605407715,293.20343017578125,297.1499938964844,293.1499938964844,0.0304545648396015,-5346.44384765625,304.156982421875,0.4890733063220978,0.0720596984028816,0.3406793773174286,291.1743469238281,291.1499938964844,267.6703186035156,265.4908142089844,281.4544372558594,293.2794189453125,291.17486572265625,1.0,0.4461708664894104,0.8258997797966003,0.8258997797966003,1.0,1.0,-2.2514452934265137,1.0396109819412231,1.2118343114852903,0.3560770750045776,0.0,0.0,0.6605123281478882,110.84166717529295,75.0,15.64414882659912,-22059.99609375,1073.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8608703613281,309.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,32160.798828125,32040.0,0.0,0.0,0.5027799606323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0219060182571411,1.02191960811615,-1.3614602721645497e-05,0.0,0.0005102577270008,0.0,0.0,164.87998962402344,0.0,0.0,0.0,0.6286708116531372,4.0,0.0,1.0
723900,293.2771301269531,297.1499938964844,293.1499938964844,0.2077219784259796,-4106.72314453125,304.1667175292969,0.7983860969543457,0.2874244153499603,0.2616043090820312,293.2944030761719,297.1499938964844,293.1499938964844,0.1697183102369308,-3681.561279296875,304.168701171875,0.7560960650444031,0.2437507808208465,0.2344849109649658,293.240966796875,297.1499938964844,293.1499938964844,0.3420923948287964,-4739.166015625,304.16485595703125,0.9093651175498962,0.4293152689933777,0.3019347190856933,293.2887878417969,297.1499938964844,293.1499938964844,0.4913200736045837,-8515.453125,304.17431640625,0.9990000128746032,0.5727067589759827,0.5420683026313782,293.2020263671875,297.1499938964844,293.1499938964844,0.0299062803387641,-5298.8037109375,304.1567077636719,0.4931570589542389,0.0716573745012283,0.337803840637207,291.1801147460937,291.1499938964844,267.7003479003906,265.5145263671875,281.4741516113281,293.2787780761719,291.18072509765625,1.0,0.4401817321777344,0.8251016139984131,0.8251016139984131,1.0,1.0,-2.237666368484497,1.0326921939849854,1.2049742937088013,0.3536349534988403,0.0,0.0,0.657926082611084,105.3605499267578,75.0,16.386682510375977,-21899.998046875,1037.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.820068359375,309.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32173.97265625,30960.0,0.0,0.0,0.4998098313808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0151300430297852,1.015143632888794,-1.3533764104067814e-05,0.0,0.0005072434432804,0.0,0.0,162.53384399414062,0.0,0.0,0.0,0.6108415722846985,4.0,0.0,1.0
723960,293.27606201171875,297.1499938964844,293.1499938964844,0.2064154893159866,-4086.4609375,304.1660461425781,0.8035743236541748,0.2860204875469208,0.2601932883262634,293.2940368652344,297.1499938964844,293.1499938964844,0.1681561172008514,-3654.7412109375,304.16815185546875,0.7601987719535828,0.241997629404068,0.232667326927185,293.2403564453125,297.1499938964844,293.1499938964844,0.3410515189170837,-4728.1318359375,304.1640625,0.916761040687561,0.4282796680927276,0.3010958433151245,293.2821350097656,297.1499938964844,293.1499938964844,0.4788550436496734,-8336.087890625,304.1925964355469,0.9990000128746032,0.5722463726997375,0.5296702980995178,293.2004089355469,297.1499938964844,293.1499938964844,0.0295184571295976,-5264.29638671875,304.1561889648437,0.4961944818496704,0.0713163763284683,0.3354443609714508,291.1732482910156,291.1499938964844,267.7303771972656,265.53826904296875,281.496826171875,293.27606201171875,291.1743469238281,1.0,0.433615118265152,0.8243434429168701,0.8243434429168701,1.0,1.0,-2.21245551109314,1.0201550722122192,1.1923004388809204,0.3491832911968231,0.0,0.0,0.6570309996604919,101.06580352783205,63.0,5.855453968048096,-21599.52734375,995.7777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80743408203125,309.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,31235.748046875,30960.0,0.0,0.0,0.4966137409210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9950174689292908,0.9950305819511414,-1.307607817579992e-05,0.0,0.000503999821376,0.0,0.0,153.7241668701172,0.0,0.0,0.0,0.6145064234733582,4.0,0.0,1.0
724020,293.2751159667969,297.1499938964844,293.1499938964844,0.2045423090457916,-4056.397216796875,304.1665344238281,0.8093175888061523,0.2846084237098694,0.2587896883487701,293.293701171875,297.1499938964844,293.1499938964844,0.1661379486322403,-3619.15673828125,304.16851806640625,0.7649113535881042,0.2402387112379074,0.2308595180511474,293.2398681640625,297.1499938964844,293.1499938964844,0.3390750288963318,-4705.9453125,304.16510009765625,0.9252100586891174,0.4272326827049255,0.3002626299858093,293.2674255371094,297.1499938964844,293.1499938964844,0.46348637342453,-8114.587890625,304.2127990722656,0.9990000128746032,0.5734529495239258,0.5158315300941467,293.1987609863281,297.1499938964844,293.1499938964844,0.0289874412119388,-5228.7412109375,304.1559753417969,0.4997299015522003,0.07100161164999,0.3332437872886657,291.1983947753906,291.1499938964844,267.7603454589844,265.56201171875,281.5187683105469,293.2707824707031,291.201416015625,1.0,0.4266881942749023,0.8235852718353271,0.8235852718353271,1.0,1.0,-2.185676097869873,1.0068621635437012,1.178813934326172,0.3444120585918426,0.0,0.0,0.6513867378234863,96.61103057861328,63.0,38.49136734008789,-21383.810546875,952.4876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8113708496094,309.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31200.41015625,30960.0,0.0,0.0,0.4932577013969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9857419729232788,0.9857549667358398,-1.295652054977836e-05,0.0,0.0005005938583053,0.0,0.0,150.56495666503906,0.0,0.0,0.0,0.6101560592651367,4.0,0.0,1.0
724080,293.2742614746094,297.1499938964844,293.1499938964844,0.2027133703231811,-4027.07861328125,304.1668395996094,0.8154984712600708,0.2831953763961792,0.2573764026165008,293.2933959960937,297.1499938964844,293.1499938964844,0.1641588807106018,-3584.2548828125,304.1687316894531,0.7703142166137695,0.2384753823280334,0.2290414571762085,293.23944091796875,297.1499938964844,293.1499938964844,0.3371563255786896,-4684.50732421875,304.16583251953125,0.9346632957458496,0.4261758029460907,0.2994170188903808,293.2463073730469,297.1499938964844,293.1499938964844,0.4471560716629028,-7879.94921875,304.23101806640625,0.9990000128746032,0.5761094689369202,0.501113772392273,293.1970520019531,297.1499938964844,293.1499938964844,0.0287089701741933,-5201.025390625,304.1553649902344,0.5038384199142456,0.070718377828598,0.3311519920825958,291.2221374511719,291.1499938964844,267.790283203125,265.58575439453125,281.5406799316406,293.26434326171875,291.2241516113281,1.0,0.4194398522377014,0.822827160358429,0.822827160358429,1.0,1.0,-2.157822370529175,0.993046224117279,1.164776086807251,0.3394597172737121,0.0,0.0,0.6441465616226196,92.00840759277344,51.0,47.87347412109375,-21111.955078125,908.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,309.6246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,31290.140625,30960.0,0.0,0.0,0.4896713197231293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9680718183517456,0.9680845737457277,-1.276716466236394e-05,0.0,0.0004969541332684,0.0,0.0,144.9901885986328,0.0,0.0,0.0,0.6029282212257385,4.0,0.0,1.0
724140,293.2733764648437,297.1499938964844,293.1499938964844,0.2009628862142563,-3999.054931640625,304.1669616699219,0.8222180008888245,0.2817918658256531,0.2559635937213897,293.2931213378906,297.1499938964844,293.1499938964844,0.1622421145439148,-3550.45068359375,304.1688232421875,0.7764759063720703,0.2367128729820251,0.2272177189588546,293.2390441894531,297.1499938964844,293.1499938964844,0.3353490531444549,-4664.39892578125,304.1662292480469,0.944987416267395,0.4251215755939483,0.2985663712024688,293.21942138671875,297.1499938964844,293.1499938964844,0.4299930334091186,-7633.38232421875,304.2474670410156,0.9990000128746032,0.5801612734794617,0.4855398535728454,293.1953125,297.1499938964844,293.1499938964844,0.0279521364718675,-5138.38330078125,304.1556701660156,0.5086140036582947,0.0704639703035354,0.3291783034801483,291.2413330078125,291.1499938964844,267.8201904296875,265.6094665527344,281.5633850097656,293.2582702636719,291.2433776855469,1.0,0.4118920862674713,0.822068989276886,0.822068989276886,1.0,1.0,-2.1289706230163574,0.9787455201148988,1.1502251625061035,0.3343434631824493,0.0,0.0,0.6361254453659058,87.28739929199219,51.0,50.74443435668945,-20826.529296875,864.3289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8853759765625,309.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,31349.912109375,30960.0,0.0,0.0,0.4857567846775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9474204778671264,0.947433054447174,-1.254046946996823e-05,0.0,0.0004929814022034,0.0,0.0,138.58888244628906,0.0,0.0,0.0,0.5945650935173035,4.0,0.0,1.0
724200,293.27252197265625,297.1499938964844,293.1499938964844,0.1992214769124984,-3971.127197265625,304.16705322265625,0.8296225070953369,0.2804003059864044,0.2545575201511383,293.2928466796875,297.1499938964844,293.1499938964844,0.1603302359580993,-3516.647216796875,304.1688842773437,0.7834598422050476,0.2349529266357422,0.2253925502300262,293.2386474609375,297.1499938964844,293.1499938964844,0.3335383236408233,-4644.24609375,304.16656494140625,0.9559852480888368,0.4240734279155731,0.2977166175842285,293.1871337890625,297.1499938964844,293.1499938964844,0.411930650472641,-7373.20703125,304.2625427246094,0.9990000128746032,0.5856167078018188,0.4691483676433563,293.193603515625,297.1499938964844,293.1499938964844,0.0276631992310285,-5101.23291015625,304.1551818847656,0.5141438841819763,0.0702304244041442,0.3273033201694488,291.2607421875,291.1499938964844,267.8500671386719,265.6332092285156,281.5880126953125,293.2546691894531,291.26275634765625,1.0,0.4040667712688446,0.821310818195343,0.821310818195343,1.0,1.0,-2.099168539047241,0.9639838933944702,1.1351847648620603,0.3290753066539764,0.0,0.0,0.6267991662025452,82.48113250732422,69.0,52.238243103027344,-20524.44140625,819.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9594421386719,309.651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31408.40625,29880.0,0.0,0.0,0.4814751744270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9237205386161804,0.9237328171730042,-1.2284407603146974e-05,0.0,0.0004886360839009,0.0,0.0,131.4899139404297,0.0,0.0,0.0,0.5700249075889587,4.0,0.0,1.0
724260,293.2718505859375,297.1499938964844,293.1499938964844,0.1981088370084762,-3953.972900390625,304.1659545898437,0.8325859308242798,0.2789780795574188,0.2532298564910888,293.2928161621094,297.1499938964844,293.1499938964844,0.1589300632476806,-3492.5185546875,304.16796875,0.785848081111908,0.2331532537937164,0.2236412912607193,293.2384033203125,297.1499938964844,293.1499938964844,0.3327192962169647,-4635.8984375,304.1650085449219,0.9607266783714294,0.4229947030544281,0.2969248294830322,293.1535339355469,297.1499938964844,293.1499938964844,0.403295636177063,-7254.9384765625,304.2574768066406,0.9990000128746032,0.591748833656311,0.4613808989524841,293.1920471191406,297.1499938964844,293.1499938964844,0.0274875182658433,-5083.54296875,304.154541015625,0.5165792107582092,0.0699793472886085,0.3258623480796814,291.2498474121094,291.1499938964844,267.8799133300781,265.65692138671875,281.609619140625,293.2554626464844,291.2479858398437,1.0,0.4005793333053589,0.820806086063385,0.820806086063385,1.0,1.0,-2.0816991329193115,0.9553876519203186,1.1263115406036377,0.3256987333297729,0.0,0.0,0.6209579706192017,80.17792510986328,69.0,6.131491661071777,-20198.203125,796.3706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685729980469,309.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,30461.37109375,29880.0,0.0,0.0,0.4766595065593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.887056291103363,0.8870679140090942,-1.166707897937158e-05,0.0,0.0004837488231714,0.0,0.0,119.1676025390625,0.0,0.0,0.0,0.5672794580459595,4.0,0.0,1.0
724320,293.2713317871094,297.1499938964844,293.1499938964844,0.196880429983139,-3934.67041015625,304.165283203125,0.8321941494941711,0.2775349020957947,0.2519322037696838,293.2929077148437,297.1499938964844,293.1499938964844,0.1574345678091049,-3466.408203125,304.1674194335937,0.7847374677658081,0.2313243597745895,0.2219132333993911,293.23828125,297.1499938964844,293.1499938964844,0.3316996693611145,-4624.99853515625,304.1641540527344,0.961074709892273,0.4218993186950683,0.2961590588092804,293.1266784667969,297.1499938964844,293.1499938964844,0.4004812836647033,-7222.595703125,304.2429504394531,0.9990000128746032,0.5969860553741455,0.4597111046314239,293.1905822753906,297.1499938964844,293.1499938964844,0.0273162946105003,-5066.18359375,304.1540222167969,0.5165688395500183,0.0697338730096817,0.3246662616729736,291.2452392578125,291.1499938964844,267.90972900390625,265.6806335449219,281.6292724609375,293.2593078613281,291.2451477050781,1.0,0.3991986811161041,0.8203012943267822,0.8203012943267822,1.0,1.0,-2.0728089809417725,0.951005518436432,1.1218034029006958,0.3238382041454315,0.0,0.0,0.6151625514030457,79.57508087158203,87.0,1.7419629096984863,-20067.0078125,786.4909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17578125,309.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,30275.3125,29880.0,0.0,0.0,0.4716404378414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8701149225234985,0.8701263666152954,-1.144423004006967e-05,0.0,0.0004786550998687,0.0,0.0,114.1930694580078,0.0,0.0,0.0,0.5600876808166504,4.0,0.0,1.0
724380,293.2709350585937,297.1499938964844,293.1499938964844,0.1957470774650573,-3916.948974609375,304.1645812988281,0.8292443156242371,0.2760766148567199,0.250661164522171,293.2931213378906,297.1499938964844,293.1499938964844,0.156014010310173,-3441.652587890625,304.1668395996094,0.7809695601463318,0.2294735312461853,0.2202063500881195,293.2382507324219,297.1499938964844,293.1499938964844,0.3308248817920685,-4615.7822265625,304.16314697265625,0.9580918550491332,0.4207876324653625,0.2954143583774566,293.1092224121094,297.1499938964844,293.1499938964844,0.4024871587753296,-7261.42041015625,304.22235107421875,0.9990000128746032,0.6007211804389954,0.4626458883285522,293.189208984375,297.1499938964844,293.1499938964844,0.027181489393115,-5054.10107421875,304.1535339355469,0.5147185325622559,0.0694895014166832,0.3237096071243286,291.2382507324219,291.1499938964844,267.9394836425781,265.704345703125,281.6459045410156,293.2628173828125,291.23651123046875,1.0,0.3997008502483368,0.8197965025901794,0.8197965025901794,1.0,1.0,-2.0704712867736816,0.9498559236526488,1.1206153631210327,0.3230539858341217,0.0,0.0,0.6098996996879578,80.23912811279297,87.0,-13.313868522644045,-19956.994140625,786.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2645568847656,309.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,30211.052734375,29880.0,0.0,0.0,0.4666083753108978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.853428304195404,0.8534395694732666,-1.1255053323111495e-05,0.0,0.000473548163427,0.0,0.0,109.64801788330078,0.0,0.0,0.0,0.5534279942512512,4.0,0.0,1.0
724440,293.2706298828125,297.1499938964844,293.1499938964844,0.1948309987783432,-3902.909912109375,304.16357421875,0.8241623640060425,0.2746064066886902,0.2494151890277862,293.2934265136719,297.1499938964844,293.1499938964844,0.1547641456127166,-3420.090576171875,304.1660461425781,0.7750190496444702,0.2276031374931335,0.2185190021991729,293.23828125,297.1499938964844,293.1499938964844,0.3303036987781524,-4610.69873046875,304.1617126464844,0.9521716237068176,0.4196647405624389,0.2946889400482178,293.1021423339844,297.1499938964844,293.1499938964844,0.4089938402175903,-7366.2216796875,304.1972961425781,0.9990000128746032,0.602636992931366,0.4695447087287903,293.1880798339844,297.1499938964844,293.1499938964844,0.027103167027235,-5048.47216796875,304.1530456542969,0.5113307237625122,0.0692191794514656,0.3228864967823028,291.2196655273437,291.1499938964844,267.9691772460937,265.72802734375,281.6587829589844,293.2637634277344,291.2171936035156,1.0,0.4018207490444183,0.8192917704582214,0.8192917704582214,1.0,1.0,-2.0736842155456543,0.9514405131340028,1.1222437620162964,0.3231930732727051,0.0,0.0,0.6070740818977356,82.01048278808594,105.0,-32.69334030151367,-19897.634765625,795.8587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3289489746094,309.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,30120.40234375,29880.0,0.0,0.0,0.4616659879684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8413524627685547,0.8413635492324829,-1.111027359002037e-05,0.0,0.0004685322928708,0.0,0.0,106.36683654785156,0.0,0.0,0.0,0.5486802458763123,4.0,0.0,1.0
724500,293.2704162597656,297.1499938964844,293.1499938964844,0.193998098373413,-3890.2294921875,304.1626281738281,0.817298412322998,0.2731221616268158,0.2481915652751922,293.2937927246094,297.1499938964844,293.1499938964844,0.1535766273736953,-3399.64208984375,304.165283203125,0.7673698663711548,0.2257117927074432,0.2168481796979904,293.2383728027344,297.1499938964844,293.1499938964844,0.3299176692962646,-4607.12646484375,304.1602783203125,0.9436475038528442,0.4185295701026916,0.2939817309379577,293.10577392578125,297.1499938964844,293.1499938964844,0.4192941784858703,-7525.62744140625,304.16998291015625,0.9990000128746032,0.6025391221046448,0.4798856079578399,293.1872863769531,297.1499938964844,293.1499938964844,0.0270348712801933,-5043.978515625,304.1526184082031,0.5066955089569092,0.0688934624195098,0.3220488429069519,291.19732666015625,291.1499938964844,267.9988708496094,265.751708984375,281.6680908203125,293.2615661621094,291.1946105957031,1.0,0.405337780714035,0.8187869787216187,0.8187869787216187,1.0,1.0,-2.081544876098633,0.9553097486495972,1.1262352466583252,0.3241236805915832,0.0,0.0,0.6061409115791321,84.78192901611328,105.0,-47.0012092590332,-19889.810546875,812.5704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3590393066406,309.6667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,30021.580078125,28800.0,0.0,0.0,0.4569713473320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8349562883377075,0.834967315196991,-1.1022815670003183e-05,0.0,0.000463767821202,0.0,0.0,104.57107543945312,0.0,0.0,0.0,0.5310882925987244,4.0,0.0,1.0
724560,293.270263671875,297.1499938964844,293.1499938964844,0.1936379075050354,-3885.706298828125,304.1609802246094,0.8088551163673401,0.2716230750083923,0.2469852715730667,293.2942810058594,297.1499938964844,293.1499938964844,0.1527570337057113,-3386.257568359375,304.1640014648437,0.7585389018058777,0.2237981110811233,0.2151891440153122,293.2384948730469,297.1499938964844,293.1499938964844,0.3303313851356506,-4613.0126953125,304.1576538085937,0.9329756498336792,0.4173838198184967,0.2932897210121155,293.1197204589844,297.1499938964844,293.1499938964844,0.4338086545467376,-7745.46630859375,304.1399230957031,0.9990000128746032,0.6003711223602295,0.4931520521640777,293.1869201660156,297.1499938964844,293.1499938964844,0.0270279198884964,-5047.8857421875,304.15216064453125,0.5011259913444519,0.0684935599565506,0.321073979139328,291.14849853515625,291.1499938964844,268.0284729003906,265.775390625,281.6751403808594,293.25714111328125,291.1439208984375,1.0,0.4100390970706939,0.8180323243141174,0.8180323243141174,1.0,1.0,-2.0931835174560547,0.9609976410865784,1.1321858167648315,0.3256844580173492,0.0,0.0,0.6109492778778076,88.4583740234375,123.0,-88.29149627685547,-19842.375,836.0079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3643798828125,309.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,28939.58984375,28800.0,0.0,0.0,0.4524892270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8238006234169006,0.8238112926483154,-1.0665755326044746e-05,0.0,0.0004592190380208,0.0,0.0,99.95384979248048,0.0,0.0,0.0,0.5381909608840942,4.0,0.0,1.0
724620,293.270263671875,297.1499938964844,293.1499938964844,0.1927981972694397,-3872.71630859375,304.1605224609375,0.798942506313324,0.2701036036014557,0.2457926273345947,293.2948303222656,297.1499938964844,293.1499938964844,0.1515532582998275,-3365.31103515625,304.1636657714844,0.7490077018737793,0.221858337521553,0.2135375291109085,293.2387390136719,297.1499938964844,293.1499938964844,0.3299443125724792,-4609.1474609375,304.156982421875,0.920827090740204,0.4162200093269348,0.2926115989685058,293.1434326171875,297.1499938964844,293.1499938964844,0.4500879645347595,-7987.50390625,304.1122131347656,0.9990000128746032,0.5961097478866577,0.5088678002357483,293.1869812011719,297.1499938964844,293.1499938964844,0.0268976911902427,-5036.91552734375,304.1520080566406,0.4948903322219848,0.0680143386125564,0.319891095161438,291.127197265625,291.1499938964844,268.0580444335937,265.7990417480469,281.6811218261719,293.2525634765625,291.12579345703125,1.0,0.415737509727478,0.8172776103019714,0.8172776103019714,1.0,1.0,-2.1078577041625977,0.9681667685508728,1.1396909952163696,0.3277961909770965,0.0,0.0,0.6147589683532715,92.95915222167967,123.0,-68.123291015625,-19963.833984375,865.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3175354003906,309.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28716.947265625,28800.0,0.0,0.0,0.4485661089420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333642482757568,0.8333749771118164,-1.07116447907174e-05,0.0,0.0004552375758066,0.0,0.0,101.940673828125,0.0,0.0,0.0,0.5412327647209167,4.0,0.0,1.0
724680,293.2703552246094,297.1499938964844,293.1499938964844,0.1919500976800918,-3859.56689453125,304.16015625,0.7883108258247375,0.2685594856739044,0.2446042746305465,293.2955322265625,297.1499938964844,293.1499938964844,0.1503398269414901,-3344.144287109375,304.1633605957031,0.7391681671142578,0.2198897302150726,0.211886465549469,293.23907470703125,297.1499938964844,293.1499938964844,0.3295417428016662,-4605.09326171875,304.15643310546875,0.9082026481628418,0.4150281250476837,0.2919357120990753,293.1761474609375,297.1499938964844,293.1499938964844,0.4687074422836303,-8260.431640625,304.0852355957031,0.9990000128746032,0.5897794961929321,0.5265676975250244,293.1873779296875,297.1499938964844,293.1499938964844,0.0267266742885112,-5022.486328125,304.1519470214844,0.4881463646888733,0.0674689784646034,0.318505585193634,291.10858154296875,291.1499938964844,268.0875549316406,265.8226928710937,281.6879577636719,293.2507629394531,291.10595703125,1.0,0.4222578406333923,0.8165229558944702,0.8165229558944702,1.0,1.0,-2.124917507171631,0.9764978885650636,1.1484194993972778,0.3303611576557159,0.0,0.0,0.6193139553070068,98.203369140625,126.0,-64.86422729492188,-20059.01171875,900.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21759033203125,309.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,28646.7109375,28800.0,0.0,0.0,0.4453224241733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8424359560012817,0.8424467444419861,-1.0788076906464994e-05,0.0,0.0004519456706475,0.0,0.0,104.0992660522461,0.0,0.0,0.0,0.5446720123291016,4.0,0.0,1.0
724740,293.2704467773437,297.1499938964844,293.1499938964844,0.1910759359598159,-3845.948486328125,304.159912109375,0.7795262932777405,0.2670197784900665,0.2433802932500839,293.2961730957031,297.1499938964844,293.1499938964844,0.1490943878889084,-3322.33935546875,304.1632080078125,0.7310300469398499,0.217917263507843,0.210191860795021,293.2393798828125,297.1499938964844,293.1499938964844,0.3291168808937073,-4600.72998046875,304.15606689453125,0.8986663222312927,0.4138370454311371,0.291230171918869,293.2151794433594,297.1499938964844,293.1499938964844,0.485000878572464,-8494.4287109375,304.0675354003906,0.9990000128746032,0.5817874073982239,0.5413883924484253,293.18780517578125,297.1499938964844,293.1499938964844,0.0264881588518619,-5003.20947265625,304.15203857421875,0.4822273254394531,0.0669109672307968,0.316804438829422,291.0885009765625,291.1499938964844,268.1170349121094,265.8463439941406,281.6998291015625,293.2548217773437,291.087158203125,1.0,0.4271913766860962,0.8157682418823242,0.8157682418823242,1.0,1.0,-2.137584686279297,0.9826414585113524,1.1549432277679443,0.3322952389717102,0.0,0.0,0.6254947781562805,102.69476318359376,126.0,-56.075984954833984,-20143.107421875,928.4185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0737609863281,309.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,28561.9765625,28800.0,0.0,0.0,0.4427630603313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8560415506362915,0.8560524582862854,-1.0909242519119289e-05,0.0,0.0004493482119869,0.0,0.0,107.43934631347656,0.0,0.0,0.0,0.5499541759490967,4.0,0.0,1.0
724800,293.2703552246094,297.1499938964844,293.1499938964844,0.1900253742933273,-3829.193603515625,304.1600036621094,0.7700746059417725,0.2655070722103119,0.2421969324350357,293.29669189453125,297.1499938964844,293.1499938964844,0.1477114707231521,-3297.7685546875,304.163330078125,0.7222427129745483,0.2159635126590728,0.2085314691066742,293.2395935058594,297.1499938964844,293.1499938964844,0.3283633887767792,-4592.4140625,304.1563415527344,0.888393223285675,0.4126652479171753,0.2905522882938385,293.2543640136719,297.1499938964844,293.1499938964844,0.4927931129932403,-8598.3515625,304.06915283203125,0.9952337741851808,0.573261022567749,0.5475547909736633,293.1881103515625,297.1499938964844,293.1499938964844,0.0262359585613012,-4981.224609375,304.1521301269531,0.4752930104732513,0.0663676261901855,0.3152541220188141,291.08123779296875,291.1499938964844,268.1464233398437,265.86993408203125,281.7190856933594,293.2645874023437,291.0813293457031,1.0,0.4312746524810791,0.815013587474823,0.815013587474823,1.0,1.0,-2.139188051223755,0.9832730293273926,1.155915141105652,0.3326531946659088,0.0,0.0,0.6308691501617432,107.77208709716795,129.0,-34.623382568359375,-20160.19921875,948.3814697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8965148925781,309.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,28529.990234375,27720.0,0.0,0.0,0.4408612251281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.871030330657959,0.8710414171218872,-1.105920546251582e-05,0.0,0.0004474181041587,0.0,0.0,111.32369995117188,0.0,0.0,0.0,0.5407970547676086,4.0,0.0,1.0
724860,293.270263671875,297.1499938964844,293.1499938964844,0.1890244781970977,-3813.209716796875,304.1600036621094,0.7597407102584839,0.2640054523944855,0.2410928010940551,293.297119140625,297.1499938964844,293.1499938964844,0.1463799327611923,-3274.055419921875,304.163330078125,0.7121654748916626,0.2140238881111145,0.2069520503282547,293.23974609375,297.1499938964844,293.1499938964844,0.3276407420635223,-4584.4462890625,304.156494140625,0.8768979907035828,0.4115021824836731,0.2899325489997864,293.27947998046875,297.1499938964844,293.1499938964844,0.4873103499412536,-8509.966796875,304.0936889648437,0.9822821617126464,0.5669969320297241,0.5407654643058777,293.1884155273437,297.1499938964844,293.1499938964844,0.0260432846844196,-4963.88623046875,304.1520690917969,0.4663578569889068,0.0658269748091697,0.3140353858470917,291.0757751464844,291.1499938964844,268.17578125,265.8935546875,281.74395751953125,293.2734069824219,291.07696533203125,1.0,0.4340859055519104,0.8140163421630859,0.8140163421630859,1.0,1.0,-2.1239659786224365,0.9757385849952698,1.148227334022522,0.3294547200202942,0.0,0.0,0.636349081993103,113.66685485839844,129.0,-20.168380737304688,-19974.98046875,955.1661376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7307434082031,309.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27618.53125,27720.0,0.0,0.0,0.4391948282718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8710830211639404,0.8710938692092896,-1.0853636922547594e-05,0.0,0.0004457269387785,0.0,0.0,109.71017456054688,0.0,0.0,0.0,0.5523538589477539,4.0,0.0,1.0
724920,293.2703552246094,297.1499938964844,293.1499938964844,0.1875258535146713,-3788.553955078125,304.1609191894531,0.7518084049224854,0.2624605298042297,0.2399158328771591,293.2977294921875,297.1499938964844,293.1499938964844,0.1446547210216522,-3242.644287109375,304.1640319824219,0.7034543752670288,0.2120369374752044,0.2052962630987167,293.2401428222656,297.1499938964844,293.1499938964844,0.326095700263977,-4566.68408203125,304.1581420898437,0.8681633472442627,0.4102882146835327,0.2892537415027618,293.2930603027344,297.1499938964844,293.1499938964844,0.4825511574745178,-8433.8486328125,304.11248779296875,0.9714828729629515,0.5626822710037231,0.5360568761825562,293.1888732910156,297.1499938964844,293.1499938964844,0.0257024653255939,-4930.8056640625,304.1523132324219,0.457817792892456,0.0652509778738021,0.3124558627605438,291.09686279296875,291.1499938964844,268.2050476074219,265.9171142578125,281.7663269042969,293.2789001464844,291.09930419921875,1.0,0.4362496435642242,0.8130191564559937,0.8130191564559937,1.0,1.0,-2.1108787059783936,0.969226896762848,1.1416517496109009,0.3267425298690796,0.0,0.0,0.6378464102745056,118.42086791992188,132.0,17.08926010131836,-19881.8046875,959.7164306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57208251953125,309.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27585.423828125,27720.0,0.0,0.0,0.4377794861793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8803709149360657,0.8803818821907043,-1.0944932910206262e-05,0.0,0.0004442905192263,0.0,0.0,112.1287612915039,0.0,0.0,0.0,0.5556908249855042,4.0,0.0,1.0
724980,293.2705078125,297.1499938964844,293.1499938964844,0.1860813796520233,-3764.91162109375,304.1615600585937,0.7454140782356262,0.2609074413776397,0.2386853843927383,293.2984313964844,297.1499938964844,293.1499938964844,0.1429592072963714,-3211.845703125,304.1645812988281,0.6960031986236572,0.2100280523300171,0.20357546210289,293.2406005859375,297.1499938964844,293.1499938964844,0.3246528804302215,-4550.2666015625,304.1592712402344,0.8612189292907715,0.4090531170368194,0.2885254025459289,293.3003845214844,297.1499938964844,293.1499938964844,0.4791240394115448,-8379.3974609375,304.1254577636719,0.9625021815299988,0.559423565864563,0.5326933860778809,293.18927001953125,297.1499938964844,293.1499938964844,0.0253490135073661,-4896.78857421875,304.1525573730469,0.4507183134555816,0.064678855240345,0.3106574416160583,291.1126403808594,291.1499938964844,268.2342834472656,265.940673828125,281.7869873046875,293.2821350097656,291.1138610839844,1.0,0.4379261434078216,0.8120219707489014,0.8120219707489014,1.0,1.0,-2.0990726947784424,0.9633455276489258,1.1357271671295166,0.3242554366588592,0.0,0.0,0.6386969685554504,122.34748840332033,132.0,25.875646591186523,-19754.58203125,962.4507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4256591796875,309.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27636.677734375,27720.0,0.0,0.0,0.4365499913692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8839283585548401,0.8839393854141235,-1.0994636795658153e-05,0.0,0.0004430427507031,0.0,0.0,113.18165588378906,0.0,0.0,0.0,0.557195782661438,4.0,0.0,1.0
725040,293.2705993652344,297.1499938964844,293.1499938964844,0.1846939027309417,-3742.273193359375,304.1619873046875,0.7400505542755127,0.2593654096126556,0.2374336719512939,293.29913330078125,297.1499938964844,293.1499938964844,0.1412950009107589,-3181.6396484375,304.1649475097656,0.6894894242286682,0.2080133110284805,0.2018175274133682,293.2410583496094,297.1499938964844,293.1499938964844,0.323302298784256,-4535.0068359375,304.1600341796875,0.8554854393005371,0.4078185856342315,0.287772536277771,293.30438232421875,297.1499938964844,293.1499938964844,0.4764290153980255,-8337.078125,304.1347961425781,0.9548452496528624,0.5567304491996765,0.5300540328025818,293.1895446777344,297.1499938964844,293.1499938964844,0.0250044334679842,-4863.68798828125,304.1527099609375,0.4447963833808899,0.0641278997063636,0.3088025152683258,291.1231689453125,291.1499938964844,268.263427734375,265.9642028808594,281.806640625,293.2840270996094,291.1243591308594,1.0,0.4392362534999847,0.8110247850418091,0.8110247850418091,1.0,1.0,-2.0880489349365234,0.9578496813774108,1.130199313163757,0.3219040930271148,0.0,0.0,0.639428973197937,125.67620849609376,135.0,27.754127502441406,-19634.00390625,963.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29510498046875,309.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27660.365234375,27720.0,0.0,0.0,0.4354372322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8866392970085144,0.8866503238677979,-1.1029141205654014e-05,0.0,0.0004419134347699,0.0,0.0,113.96068572998048,0.0,0.0,0.0,0.5583412051200867,4.0,0.0,1.0
725100,293.27056884765625,297.1499938964844,293.1499938964844,0.1833065003156662,-3719.620849609375,304.1623229980469,0.7354119420051575,0.2578403651714325,0.2361775338649749,293.2997741699219,297.1499938964844,293.1499938964844,0.1396206021308899,-3151.187744140625,304.165283203125,0.6836695075035095,0.2060002982616424,0.2000394761562347,293.2414245605469,297.1499938964844,293.1499938964844,0.3219378292560577,-4519.6171875,304.1606750488281,0.8506156206130981,0.4065915942192077,0.2870092093944549,293.3065490722656,297.1499938964844,293.1499938964844,0.4740007817745209,-8299.666015625,304.1419372558594,0.948164999485016,0.5543486475944519,0.5278070569038391,293.1896667480469,297.1499938964844,293.1499938964844,0.0246671438217163,-4831.03759765625,304.15283203125,0.4397701621055603,0.063603475689888,0.3069703876972198,291.133544921875,291.1499938964844,268.2925109863281,265.9877319335937,281.8256530761719,293.28515625,291.1346435546875,1.0,0.4402630925178528,0.810027539730072,0.810027539730072,1.0,1.0,-2.0775339603424072,0.9526050090789796,1.1249290704727173,0.3196403086185455,0.0,0.0,0.6394745707511902,128.5546875,135.0,28.1611328125,-19515.498046875,963.9038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1803283691406,308.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,27686.873046875,26640.0,0.0,0.0,0.4344149827957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.888089656829834,0.8881006836891174,-1.1050766261178069e-05,0.0,0.0004408759996294,0.0,0.0,114.40422821044922,0.0,0.0,0.0,0.5439421534538269,4.0,0.0,1.0
725160,293.2704772949219,297.1499938964844,293.1499938964844,0.1823282390832901,-3704.1728515625,304.1618347167969,0.7312774658203125,0.25633504986763,0.2349244952201843,293.3003234863281,297.1499938964844,293.1499938964844,0.1382479518651962,-3126.68115234375,304.1649780273437,0.6783614754676819,0.2039930820465088,0.1982513517141342,293.24169921875,297.1499938964844,293.1499938964844,0.3212738037109375,-4512.67138671875,304.1599426269531,0.8463605642318726,0.4053786098957062,0.2862427532672882,293.30767822265625,297.1499938964844,293.1499938964844,0.4727049767971039,-8279.880859375,304.1457214355469,0.9421876668930054,0.5521445274353027,0.5257684588432312,293.1896667480469,297.1499938964844,293.1499938964844,0.0244207866489887,-4808.734375,304.1527709960937,0.4354153871536255,0.0631041601300239,0.3051899969577789,291.11895751953125,291.1499938964844,268.321533203125,266.0111999511719,281.8437194824219,293.2857666015625,291.1181030273437,1.0,0.4410796761512756,0.8093659281730652,0.8093659281730652,1.0,1.0,-2.0673534870147705,0.947574496269226,1.119779109954834,0.3174819648265838,0.0,0.0,0.6428254842758179,131.1033477783203,123.0,-4.413949012756348,-19314.4921875,963.1901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,308.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26746.544921875,26640.0,0.0,0.0,0.4332719445228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8763530850410461,0.8763637542724609,-1.0712359653552994e-05,0.0,0.0004397159209474,0.0,0.0,109.5448226928711,0.0,0.0,0.0,0.5509052872657776,4.0,0.0,1.0
725220,293.27020263671875,297.1499938964844,293.1499938964844,0.1808589249849319,-3680.03759765625,304.1623840332031,0.729540228843689,0.2548586130142212,0.2336060404777526,293.30078125,297.1499938964844,293.1499938964844,0.1364828497171402,-3094.360595703125,304.1654663085937,0.6755870580673218,0.2020009458065033,0.19638092815876,293.2418518066406,297.1499938964844,293.1499938964844,0.3197859227657318,-4495.77197265625,304.1608581542969,0.8450216054916382,0.4041858911514282,0.2854215502738952,293.30816650390625,297.1499938964844,293.1499938964844,0.4703056514263153,-8243.9306640625,304.15087890625,0.9400752186775208,0.5500525236129761,0.5237767696380615,293.1894836425781,297.1499938964844,293.1499938964844,0.024040762335062,-4771.32763671875,304.1529541015625,0.4333899021148681,0.0626368597149849,0.3030991554260254,291.1298522949219,291.1499938964844,268.3504638671875,266.03466796875,281.8617248535156,293.2860412597656,291.1321716308594,1.0,0.439705491065979,0.8087042570114136,0.8087042570114136,1.0,1.0,-2.05655837059021,0.9422466158866882,1.114311695098877,0.3152262270450592,0.0,0.0,0.6432377696037292,131.32720947265625,123.0,19.16657066345215,-19245.40234375,953.7343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0244445800781,308.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,26623.6171875,26640.0,0.0,0.0,0.4321798086166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8808934688568115,0.8809041976928711,-1.0733009730756748e-05,0.0,0.0004386075597722,0.0,0.0,110.5325927734375,0.0,0.0,0.0,0.5521993041038513,4.0,0.0,1.0
725280,293.269775390625,297.1499938964844,293.1499938964844,0.1793091893196106,-3654.50390625,304.1629333496094,0.7292795181274414,0.2534193098545074,0.2322634011507034,293.3010559082031,297.1499938964844,293.1499938964844,0.1346465945243835,-3060.603759765625,304.1659851074219,0.6743555068969727,0.2000321894884109,0.1944720596075058,293.2419128417969,297.1499938964844,293.1499938964844,0.3181490004062652,-4477.16650390625,304.1618347167969,0.8454585075378418,0.4030139148235321,0.2845718562602997,293.3082580566406,297.1499938964844,293.1499938964844,0.4677083194255829,-8205.6181640625,304.1553955078125,0.9403775334358216,0.5480286478996277,0.5218095183372498,293.1891174316406,297.1499938964844,293.1499938964844,0.0236364305019378,-4730.93603515625,304.15313720703125,0.4327936768531799,0.0622088760137558,0.3009023666381836,291.1464233398437,291.1499938964844,268.3793334960937,266.05810546875,281.879638671875,293.2861022949219,291.1477966308594,1.0,0.4373695850372314,0.808042585849762,0.808042585849762,1.0,1.0,-2.045535087585449,0.9368122220039368,1.1087228059768677,0.312917560338974,0.0,0.0,0.6417686343193054,130.09732055664062,111.0,28.05910873413086,-19133.740234375,939.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607238769531,308.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26665.365234375,26640.0,0.0,0.0,0.4311341643333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8794541358947754,0.879464864730835,-1.072706527338596e-05,0.0,0.000437546375906,0.0,0.0,110.22364807128906,0.0,0.0,0.0,0.5515704154968262,4.0,0.0,1.0
725340,293.2691955566406,297.1499938964844,293.1499938964844,0.1778407245874405,-3630.387451171875,304.16326904296875,0.7300927042961121,0.2520175874233246,0.2309163212776184,293.3012084960937,297.1499938964844,293.1499938964844,0.1328641772270202,-3027.85693359375,304.16632080078125,0.6742316484451294,0.1980881839990615,0.192545861005783,293.2418212890625,297.1499938964844,293.1499938964844,0.3166364133358001,-4460.0927734375,304.1624450683594,0.8471872806549072,0.4018671810626983,0.2837086915969848,293.3080749511719,297.1499938964844,293.1499938964844,0.4652847051620483,-8170.33837890625,304.1588134765625,0.9424192905426024,0.5460624098777771,0.5198612213134766,293.1885681152344,297.1499938964844,293.1499938964844,0.0232500247657299,-4692.28369140625,304.1532897949219,0.4332510232925415,0.0618186704814434,0.2986886501312256,291.1573181152344,291.1499938964844,268.4081115722656,266.0815124511719,281.8974304199219,293.2859191894531,291.15850830078125,1.0,0.4342404007911682,0.8073809146881104,0.8073809146881104,1.0,1.0,-2.0344696044921875,0.9313601851463318,1.1031094789505005,0.3105984032154083,0.0,0.0,0.640179455280304,127.85124969482422,111.0,28.828271865844727,-19016.39453125,920.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119567871094,308.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,26695.734375,26640.0,0.0,0.0,0.4300522804260254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8761279582977295,0.8761386871337891,-1.0698473488446323e-05,0.0,0.0004364484047982,0.0,0.0,109.39385223388672,0.0,0.0,0.0,0.5502736568450928,4.0,0.0,1.0
