time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725400,293.2684631347656,297.1499938964844,293.1499938964844,0.1763798296451568,-3606.369140625,304.1635131835937,0.7317957282066345,0.2506498694419861,0.2295716404914856,293.3012390136719,297.1499938964844,293.1499938964844,0.1310827285051345,-2995.048095703125,304.1665954589844,0.6750185489654541,0.1961673200130462,0.1906110942363739,293.2416076660156,297.1499938964844,293.1499938964844,0.3151187002658844,-4442.97314453125,304.1629333496094,0.8500028848648071,0.400744616985321,0.2828397750854492,293.3076477050781,297.1499938964844,293.1499938964844,0.4628436863422394,-8135.11962890625,304.1616516113281,0.9458699226379396,0.544143795967102,0.5179309844970703,293.1878967285156,297.1499938964844,293.1499938964844,0.0228707809001207,-4653.951171875,304.15338134765625,0.4346029162406921,0.0614626295864582,0.2964887022972107,291.1679382324219,291.1499938964844,268.43682861328125,266.1048889160156,281.91510009765625,293.2855529785156,291.16912841796875,1.0,0.4304925799369812,0.8067193031311035,0.8067193031311035,1.0,1.0,-2.023432731628418,0.9259246587753296,1.0975079536437988,0.3082826733589172,0.0,0.0,0.6379230618476868,124.82495880126952,99.0,29.185667037963867,-18898.4921875,900.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8775939941406,308.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,26723.66015625,25560.0,0.0,0.0,0.4289085268974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8715739250183105,0.8715845942497253,-1.065645665221382e-05,0.0,0.0004352876276243,0.0,0.0,108.24127960205078,0.0,0.0,0.0,0.5334426760673523,4.0,0.0,1.0
725460,293.26763916015625,297.1499938964844,293.1499938964844,0.1753116399049759,-3589.315673828125,304.1629638671875,0.7342860102653503,0.2493151426315307,0.2282337099313736,293.3011474609375,297.1499938964844,293.1499938964844,0.1295870989561081,-2967.92822265625,304.1662902832031,0.6766058802604675,0.1942686885595321,0.1886733919382095,293.24127197265625,297.1499938964844,293.1499938964844,0.3142822086811065,-4434.09521484375,304.1620788574219,0.853800356388092,0.3996485769748688,0.2819699347019195,293.3070068359375,297.1499938964844,293.1499938964844,0.461371511220932,-8114.71142578125,304.16217041015625,0.950506031513214,0.5422731041908264,0.516019880771637,293.1871032714844,297.1499938964844,293.1499938964844,0.0225719306617975,-4625.19970703125,304.1532897949219,0.4367776215076446,0.061137855052948,0.2943210899829864,291.1540832519531,291.1499938964844,268.4654541015625,266.12823486328125,281.9325866699219,293.2850646972656,291.1531066894531,1.0,0.4262460768222809,0.8060718774795532,0.8060718774795532,1.0,1.0,-2.012469291687012,0.9205297231674194,1.0919396877288818,0.3059815466403961,0.0,0.0,0.6388439536094666,121.18553161621094,99.0,-3.68235182762146,-18692.8125,877.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734130859375,308.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25790.931640625,25560.0,0.0,0.0,0.4275036454200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8534319996833801,0.8534422516822815,-1.025548317556968e-05,0.0,0.0004338618600741,0.0,0.0,101.91606903076172,0.0,0.0,0.0,0.5377484560012817,4.0,0.0,1.0
725520,293.2666931152344,297.1499938964844,293.1499938964844,0.1738612502813339,-3565.357421875,304.16326904296875,0.7374998331069946,0.2480086684226989,0.2269060611724853,293.3009948730469,297.1499938964844,293.1499938964844,0.1278062611818313,-2934.927490234375,304.16656494140625,0.6789183020591736,0.1923895627260208,0.1867367327213287,293.2408752441406,297.1499938964844,293.1499938964844,0.3127543330192566,-4416.77734375,304.1626892089844,0.8585183620452881,0.3985737860202789,0.2811043858528137,293.3061828613281,297.1499938964844,293.1499938964844,0.4589033126831054,-8079.32568359375,304.1644592285156,0.9561336636543274,0.5404407978057861,0.514133870601654,293.18621826171875,297.1499938964844,293.1499938964844,0.0222096499055624,-4587.76806640625,304.1533508300781,0.439740777015686,0.0608409568667411,0.2921969890594482,291.1640930175781,291.1499938964844,268.4939880371094,266.15155029296875,281.949951171875,293.284423828125,291.1663513183594,1.0,0.4216000139713287,0.8054245114326477,0.8054245114326477,1.0,1.0,-2.001619338989258,0.9151924252510072,1.086427092552185,0.3037014603614807,0.0,0.0,0.6370651125907898,117.07144927978516,87.0,18.529029846191406,-18621.880859375,854.2732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8774719238281,308.6526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,25663.30078125,25560.0,0.0,0.0,0.4260124862194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8518370985984802,0.8518472909927368,-1.021010393742472e-05,0.0,0.000432348519098,0.0,0.0,101.29104614257812,0.0,0.0,0.0,0.5365474820137024,4.0,0.0,1.0
725580,293.2657165527344,297.1499938964844,293.1499938964844,0.1723642349243164,-3540.54296875,304.16357421875,0.7414042949676514,0.2467245906591415,0.2255866676568985,293.3007202148437,297.1499938964844,293.1499938964844,0.1259925961494445,-2901.174072265625,304.1668395996094,0.6819069981575012,0.190526932477951,0.1848022937774658,293.24041748046875,297.1499938964844,293.1499938964844,0.3111192286014557,-4398.20947265625,304.163330078125,0.8641200661659241,0.3975094258785248,0.2802378833293915,293.30535888671875,297.1499938964844,293.1499938964844,0.4562684297561645,-8041.7080078125,304.1666259765625,0.9625613689422609,0.5386284589767456,0.512257993221283,293.1852722167969,297.1499938964844,293.1499938964844,0.0218491554260253,-4549.84521484375,304.1534118652344,0.4434874057769775,0.0605685450136661,0.2901218831539154,291.1797790527344,291.1499938964844,268.5224609375,266.1748352050781,281.9672241210937,293.28375244140625,291.1810913085937,1.0,0.4166275858879089,0.8047770857810974,0.8047770857810974,1.0,1.0,-1.9908618927001955,0.9099021553993224,1.0809597969055176,0.3014395833015442,0.0,0.0,0.6334609389305115,112.59381866455078,87.0,26.48006248474121,-18511.26953125,829.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8865661621094,308.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25696.171875,25560.0,0.0,0.0,0.4244588315486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8447672724723816,0.8447774052619934,-1.0144699444936124e-05,0.0,0.0004307717608753,0.0,0.0,99.58145141601562,0.0,0.0,0.0,0.5336380004882812,4.0,0.0,1.0
725640,293.2646484375,297.1499938964844,293.1499938964844,0.1709695160388946,-3517.509521484375,304.16363525390625,0.7460057139396667,0.2454633861780166,0.2242768704891204,293.3004150390625,297.1499938964844,293.1499938964844,0.124254822731018,-2868.85498046875,304.1669616699219,0.6855518817901611,0.1886801272630691,0.1828718483448028,293.23992919921875,297.1499938964844,293.1499938964844,0.3096445202827453,-4381.59033203125,304.1636047363281,0.8706063032150269,0.3964585959911346,0.2793715298175812,293.304443359375,297.1499938964844,293.1499938964844,0.4538546502590179,-8007.57470703125,304.16796875,0.9696225523948668,0.536841094493866,0.5103920102119446,293.18426513671875,297.1499938964844,293.1499938964844,0.0215167719870805,-4514.8720703125,304.15338134765625,0.4480393826961517,0.0603173933923244,0.28809654712677,291.18914794921875,291.1499938964844,268.5508117675781,266.1980895996094,281.9844055175781,293.28302001953125,291.19012451171875,1.0,0.4113884568214416,0.8041297197341919,0.8041297197341919,1.0,1.0,-1.9802030324935915,0.9046618342399596,1.0755411386489868,0.299197256565094,0.0,0.0,0.6299015283584595,107.83930206298828,75.0,25.646238327026367,-18393.9453125,804.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9052734375,308.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25719.236328125,25560.0,0.0,0.0,0.4227814078330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8361063599586487,0.8361164331436157,-1.0061513421533164e-05,0.0,0.0004290693905204,0.0,0.0,97.48786163330078,0.0,0.0,0.0,0.5302088260650635,4.0,0.0,1.0
725700,293.2635803222656,297.1499938964844,293.1499938964844,0.1696017384529113,-3494.90380859375,304.16363525390625,0.7513553500175476,0.2442246526479721,0.2229793965816497,293.3000183105469,297.1499938964844,293.1499938964844,0.1225375458598136,-2836.84228515625,304.1669921875,0.6898689866065979,0.1868486255407333,0.1809474974870681,293.2394104003906,297.1499938964844,293.1499938964844,0.3081965744495392,-4365.2861328125,304.16375732421875,0.8780204057693481,0.3954215049743652,0.2785084247589111,293.3034362792969,297.1499938964844,293.1499938964844,0.4514740705490112,-7974.03759765625,304.1690368652344,0.977177917957306,0.5350794196128845,0.5085415840148926,293.1832580566406,297.1499938964844,293.1499938964844,0.0211979169398546,-4481.005859375,304.1533508300781,0.4534565508365631,0.0600854232907295,0.2861212193965912,291.1975402832031,291.1499938964844,268.5791015625,266.2212829589844,282.00146484375,293.2822265625,291.198486328125,1.0,0.4059229791164398,0.8034822940826416,0.8034822940826416,1.0,1.0,-1.969660758972168,0.8994801640510559,1.0701805353164673,0.2969785332679748,0.0,0.0,0.625881016254425,102.86656951904295,75.0,24.497997283935547,-18276.427734375,778.7706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93292236328125,308.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,25736.34765625,24480.0,0.0,0.0,0.4209671318531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8267536163330078,0.8267635703086853,-9.970941391657108e-06,0.0,0.0004272281366866,0.0,0.0,95.25150299072266,0.0,0.0,0.0,0.511475682258606,4.0,0.0,1.0
725760,293.262451171875,297.1499938964844,293.1499938964844,0.1686332523822784,-3479.433349609375,304.16290283203125,0.7575135827064514,0.2430086880922317,0.2216951698064804,293.2995910644531,297.1499938964844,293.1499938964844,0.1211064979434013,-2810.599365234375,304.16650390625,0.6948748230934143,0.1850320696830749,0.1790303736925125,293.2388610839844,297.1499938964844,293.1499938964844,0.3074524998664856,-4357.51953125,304.16259765625,0.8864026069641113,0.3944009244441986,0.2776501178741455,293.3023681640625,297.1499938964844,293.1499938964844,0.4501014947891235,-7955.77880859375,304.16802978515625,0.9850651621818542,0.5333479046821594,0.5067088603973389,293.18218994140625,297.1499938964844,293.1499938964844,0.0209565684199333,-4456.9931640625,304.1531677246094,0.459800511598587,0.0598701946437358,0.2841942608356476,291.1806640625,291.1499938964844,268.6072998046875,266.2444763183594,282.01837158203125,293.2813415527344,291.1791076660156,1.0,0.4002701044082641,0.802870512008667,0.802870512008667,1.0,1.0,-1.9592406749725344,0.8943647742271423,1.064875841140747,0.2947900295257568,0.0,0.0,0.6253209114074707,97.73191833496094,63.0,-10.983941078186035,-18068.693359375,752.9586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98455810546875,308.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,24792.943359375,24480.0,0.0,0.0,0.4188365936279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.804644763469696,0.8046543002128601,-9.538565791444851e-06,0.0,0.0004250658967066,0.0,0.0,88.49637603759766,0.0,0.0,0.0,0.5141304135322571,4.0,0.0,1.0
725820,293.2612609863281,297.1499938964844,293.1499938964844,0.1673039048910141,-3457.36669921875,304.1629943847656,0.764583945274353,0.2418133020401001,0.2204265296459198,293.29913330078125,297.1499938964844,293.1499938964844,0.1194167584180831,-2778.90966796875,304.16656494140625,0.700621485710144,0.1832296103239059,0.1771222054958343,293.2382507324219,297.1499938964844,293.1499938964844,0.3060413599014282,-4341.54443359375,304.1628723144531,0.8958317637443542,0.393393337726593,0.2767999470233917,293.3012084960937,297.1499938964844,293.1499938964844,0.4477791786193847,-7922.99853515625,304.16900634765625,0.9931442141532898,0.5316416025161743,0.5049006938934326,293.18115234375,297.1499938964844,293.1499938964844,0.0206585563719272,-4424.7216796875,304.15313720703125,0.4669390320777893,0.0596703700721263,0.2823154628276825,291.1871337890625,291.1499938964844,268.6353759765625,266.2676086425781,282.03515625,293.28045654296875,291.1891784667969,1.0,0.3944534361362457,0.8022586703300476,0.8022586703300476,1.0,1.0,-1.9489614963531487,0.8893197774887085,1.0596415996551514,0.2926311492919922,0.0,0.0,0.6223617196083069,92.46920776367188,63.0,11.024920463562012,-18000.794921875,727.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037841796875,308.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24650.953125,24480.0,0.0,0.0,0.4165801107883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7996429800987244,0.7996524572372437,-9.457728083361872e-06,0.0,0.0004227758618071,0.0,0.0,87.12722778320312,0.0,0.0,0.0,0.5115563273429871,4.0,0.0,1.0
725880,293.26007080078125,297.1499938964844,293.1499938964844,0.1659245640039444,-3434.358154296875,304.16314697265625,0.7721518278121948,0.2406388968229293,0.2191806882619857,293.2986145019531,297.1499938964844,293.1499938964844,0.1176976338028907,-2746.5009765625,304.16668701171875,0.7066679000854492,0.1814445555210113,0.175233706831932,293.2376403808594,297.1499938964844,293.1499938964844,0.3045068681240082,-4324.09912109375,304.163330078125,0.9058027267456056,0.3923935890197754,0.2759596705436706,293.29986572265625,297.1499938964844,293.1499938964844,0.4437445402145386,-7861.60791015625,304.1730651855469,0.9990000128746032,0.5299933552742004,0.5011200308799744,293.1800537109375,297.1499938964844,293.1499938964844,0.0203659739345312,-4392.34521484375,304.1531066894531,0.4734639227390289,0.059489257633686,0.2805376946926117,291.20074462890625,291.1499938964844,268.6633605957031,266.29071044921875,282.0526428222656,293.2794494628906,291.2018737792969,1.0,0.3884253203868866,0.801646888256073,0.801646888256073,1.0,1.0,-1.9367913007736208,0.8833335638046265,1.053457736968994,0.2902367413043976,0.0,0.0,0.61757493019104,87.35124206542969,51.0,20.05078315734864,-17881.19140625,700.2700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888671875,308.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24671.74609375,24480.0,0.0,0.0,0.4142436683177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7896991968154907,0.7897085547447205,-9.366459380544256e-06,0.0,0.0004204046563245,0.0,0.0,84.93707275390625,0.0,0.0,0.0,0.5075482130050659,4.0,0.0,1.0
725940,293.2587890625,297.1499938964844,293.1499938964844,0.1645494848489761,-3411.28515625,304.1632385253906,0.777866780757904,0.2395001351833343,0.2180162817239761,293.29791259765625,297.1499938964844,293.1499938964844,0.1160027235746383,-2714.361572265625,304.166748046875,0.710792601108551,0.179696187376976,0.1734290570020675,293.2369384765625,297.1499938964844,293.1499938964844,0.3029095232486725,-4305.837890625,304.163818359375,0.9139341711997986,0.3914203941822052,0.2751751542091369,293.2919921875,297.1499938964844,293.1499938964844,0.4295335412025451,-7654.8564453125,304.1946716308594,0.9990000128746032,0.5296270847320557,0.4880136251449585,293.1788024902344,297.1499938964844,293.1499938964844,0.0201237089931964,-4364.71435546875,304.1529846191406,0.4779589474201202,0.0593536794185638,0.2791725099086761,291.2182922363281,291.1499938964844,268.6912536621094,266.31378173828125,282.07354736328125,293.2760314941406,291.22137451171875,1.0,0.3817532360553741,0.8010351061820984,0.8010351061820984,1.0,1.0,-1.9119735956192017,0.8712234497070312,1.0407501459121704,0.2855068445205688,0.0,0.0,0.6113573908805847,83.33161163330078,51.0,39.306888580322266,-17688.83984375,668.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15020751953125,308.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,24707.525390625,24480.0,0.0,0.0,0.4116933941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7775404453277588,0.777549684047699,-9.25883614399936e-06,0.0,0.0004178164817858,0.0,0.0,82.33253479003906,0.0,0.0,0.0,0.5027569532394409,4.0,0.0,1.0
726000,293.257568359375,297.1499938964844,293.1499938964844,0.1630941778421402,-3386.725341796875,304.1634826660156,0.7844939231872559,0.2383566051721573,0.2168535888195037,293.2973022460937,297.1499938964844,293.1499938964844,0.1142597123980522,-2681.11328125,304.1668701171875,0.7154776453971863,0.1779443025588989,0.1716281473636627,293.23638916015625,297.1499938964844,293.1499938964844,0.3011459410190582,-4285.5771484375,304.1645202636719,0.923600435256958,0.3904323875904083,0.2743856012821197,293.2759094238281,297.1499938964844,293.1499938964844,0.4138381481170654,-7424.39453125,304.2150573730469,0.9990000128746032,0.5309807062149048,0.4734898507595062,293.1775207519531,297.1499938964844,293.1499938964844,0.0198839902877807,-4336.673828125,304.1528625488281,0.4827781617641449,0.0592414364218711,0.2779081165790558,291.2429504394531,291.1499938964844,268.71905517578125,266.3367919921875,282.09332275390625,293.2696838378906,291.2455749511719,1.0,0.3746782839298248,0.800423264503479,0.800423264503479,1.0,1.0,-1.885869383811951,0.8585092425346375,1.0273600816726685,0.2805184721946716,0.0,0.0,0.6026716232299805,79.10692596435547,39.0,50.61619186401367,-17456.986328125,634.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2302551269531,308.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,24787.431640625,23400.0,0.0,0.0,0.4088161289691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7602677345275879,0.7602768540382385,-9.11560891836416e-06,0.0,0.0004148964071646,0.0,0.0,78.78290557861328,0.0,0.0,0.0,0.4810929298400879,4.0,0.0,1.0
726060,293.25640869140625,297.1499938964844,293.1499938964844,0.1620828807353973,-3370.197265625,304.1628723144531,0.7920745015144348,0.2372234314680099,0.2156886458396911,293.29669189453125,297.1499938964844,293.1499938964844,0.1128277853131294,-2654.256103515625,304.1663818359375,0.7207207083702087,0.1761973202228546,0.1698228865861892,293.23583984375,297.1499938964844,293.1499938964844,0.3001844584941864,-4275.12451171875,304.1636047363281,0.9346361756324768,0.3894461393356323,0.2735873162746429,293.2530822753906,297.1499938964844,293.1499938964844,0.3980924487113952,-7193.615234375,304.2318115234375,0.9990000128746032,0.5338610410690308,0.457918643951416,293.1761169433594,297.1499938964844,293.1499938964844,0.0197360813617706,-4320.96142578125,304.1526184082031,0.488003522157669,0.0591646842658519,0.2767561376094818,291.2374572753906,291.1499938964844,268.7467346191406,266.3597717285156,282.112548828125,293.2617492675781,291.23687744140625,1.0,0.3672287166118622,0.7999278903007507,0.7999278903007507,1.0,1.0,-1.858591079711914,0.8452603816986084,1.0133306980133057,0.2753288447856903,0.0,0.0,0.5971480011940002,74.72467041015625,39.0,16.068639755249023,-17111.74609375,600.8555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34967041015625,308.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23882.888671875,23400.0,0.0,0.0,0.4053483009338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7284353375434875,0.72844398021698,-8.623277608421631e-06,0.0,0.0004113769973628,0.0,0.0,70.97943115234375,0.0,0.0,0.0,0.4801109433174133,4.0,0.0,1.0
726120,293.2552490234375,297.1499938964844,293.1499938964844,0.1607210040092468,-3347.2001953125,304.1630249023437,0.8006737232208252,0.2361070811748504,0.2145331352949142,293.29608154296875,297.1499938964844,293.1499938964844,0.1111539304256439,-2622.208251953125,304.1664733886719,0.7266155481338501,0.174460768699646,0.1680211275815963,293.2352600097656,297.1499938964844,293.1499938964844,0.2985634803771972,-4256.51611328125,304.1640930175781,0.9468050599098206,0.3884671926498413,0.2727910578250885,293.22430419921875,297.1499938964844,293.1499938964844,0.3803560435771942,-6932.4482421875,304.24920654296875,0.9990000128746032,0.5381991267204285,0.4413559734821319,293.1746520996094,297.1499938964844,293.1499938964844,0.0195486210286617,-4298.7412109375,304.1524963378906,0.4938098192214966,0.0591229610145092,0.2757462859153747,291.2546081542969,291.1499938964844,268.7743225097656,266.3827209472656,282.1322326660156,293.2537536621094,291.2583923339844,1.0,0.3594273626804352,0.7994325160980225,0.7994325160980225,1.0,1.0,-1.8301539421081543,0.8314656615257263,0.998688280582428,0.2699476778507232,0.0,0.0,0.5886597633361816,70.22624206542969,42.0,41.71784591674805,-16901.701171875,566.7332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4862976074219,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,23766.2265625,23400.0,0.0,0.0,0.4014472961425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7122500538825989,0.7122584581375122,-8.455296665488277e-06,0.0,0.0004074179742019,0.0,0.0,67.71446228027344,0.0,0.0,0.0,0.4733629524707794,4.0,0.0,1.0
726180,293.254150390625,297.1499938964844,293.1499938964844,0.1593577861785888,-3324.121337890625,304.1631164550781,0.8073535561561584,0.2349855899810791,0.213420957326889,293.2955322265625,297.1499938964844,293.1499938964844,0.1094921007752418,-2590.263916015625,304.1664733886719,0.7308856248855591,0.1727164983749389,0.1662611365318298,293.23486328125,297.1499938964844,293.1499938964844,0.2968892455101013,-4237.29248046875,304.16455078125,0.9560988545417786,0.3874691426753998,0.2720193266868591,293.1917419433594,297.1499938964844,293.1499938964844,0.3660307824611664,-6722.974609375,304.2570495605469,0.9990000128746032,0.543652355670929,0.4285115301609039,293.1732482910156,297.1499938964844,293.1499938964844,0.0193949975073337,-4279.94677734375,304.1523132324219,0.498555988073349,0.0590846091508865,0.2750198543071747,291.2779235839844,291.1499938964844,268.8017883300781,266.4056091308594,282.1510009765625,293.2480163574219,291.2792663574219,1.0,0.3536295890808105,0.7989371418952942,0.7989371418952942,1.0,1.0,-1.8071871995925903,0.8203519582748413,0.986835241317749,0.2654762864112854,0.0,0.0,0.5776909589767456,66.82514190673828,42.0,43.27627944946289,-16658.810546875,540.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6333312988281,308.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23806.041015625,23400.0,0.0,0.0,0.3971593379974365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.689525842666626,0.6895341277122498,-8.270865691883955e-06,0.0,0.0004030662530567,0.0,0.0,63.6034049987793,0.0,0.0,0.0,0.4647929966449737,4.0,0.0,1.0
726240,293.2531433105469,297.1499938964844,293.1499938964844,0.158271312713623,-3306.020751953125,304.1626892089844,0.8124366402626038,0.2338644415140152,0.2123295813798904,293.2950439453125,297.1499938964844,293.1499938964844,0.1080262064933776,-2562.304931640625,304.1661376953125,0.7339668869972229,0.1709689199924469,0.1645203232765197,293.2344970703125,297.1499938964844,293.1499938964844,0.2956993877887726,-4223.974609375,304.1640625,0.9632668495178224,0.3864639401435852,0.2712563872337341,293.1588439941406,297.1499938964844,293.1499938964844,0.3548511564731598,-6560.78857421875,304.2578430175781,0.9990000128746032,0.5495783686637878,0.4182788133621216,293.1720275878906,297.1499938964844,293.1499938964844,0.0192972421646118,-4268.72802734375,304.1520690917969,0.502493143081665,0.0590333081781864,0.2743865847587585,291.2824401855469,291.1499938964844,268.8291320800781,266.4284362792969,282.1707458496094,293.24658203125,291.282470703125,1.0,0.3487423658370971,0.7984417676925659,0.7984417676925659,1.0,1.0,-1.7878992557525637,0.8110134601593018,0.9768857955932616,0.261724054813385,0.0,0.0,0.568347156047821,64.16590118408203,60.0,26.404993057250977,-16429.8828125,519.6719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7904357910156,308.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,23797.087890625,23400.0,0.0,0.0,0.3924654722213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666773796081543,0.6667818427085876,-8.081452506303322e-06,0.0,0.0003983025671914,0.0,0.0,59.61243438720703,0.0,0.0,0.0,0.4564400315284729,4.0,0.0,1.0
726300,293.2522888183594,297.1499938964844,293.1499938964844,0.157325804233551,-3290.394775390625,304.162109375,0.8133766055107117,0.2327277809381485,0.2112906724214553,293.294677734375,297.1499938964844,293.1499938964844,0.1066676005721092,-2536.445556640625,304.1656799316406,0.7335513234138489,0.169202446937561,0.1628311574459076,293.2342834472656,297.1499938964844,293.1499938964844,0.2947301268577575,-4213.29638671875,304.16326904296875,0.9651666879653932,0.3854382634162903,0.2705298364162445,293.1293029785156,297.1499938964844,293.1499938964844,0.3503457903861999,-6500.63623046875,304.2462158203125,0.9990000128746032,0.5552735924720764,0.41474449634552,293.17095947265625,297.1499938964844,293.1499938964844,0.0192438792437315,-4262.9794921875,304.1517944335937,0.5037633776664734,0.0589618310332298,0.2739645838737488,291.28033447265625,291.1499938964844,268.8563842773437,266.45123291015625,282.1889038085937,293.2492370605469,291.27899169921875,1.0,0.3470198214054107,0.7979463934898376,0.7979463934898376,1.0,1.0,-1.778000831604004,0.8062335252761841,0.9717673063278198,0.2595817446708679,0.0,0.0,0.5598142147064209,63.198692321777344,60.0,6.698296546936035,-16259.7431640625,510.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94744873046875,308.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23762.1953125,22320.0,0.0,0.0,0.3874562382698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6465497612953186,0.6465576887130737,-7.91227284935303e-06,0.0,0.0003932188265025,0.0,0.0,56.18896865844727,0.0,0.0,0.0,0.4340042471885681,4.0,0.0,1.0
726360,293.25152587890625,297.1499938964844,293.1499938964844,0.156960055232048,-3285.312255859375,304.1605529785156,0.8110590577125549,0.2315820157527923,0.2102812975645065,293.29443359375,297.1499938964844,293.1499938964844,0.1057024523615837,-2518.810302734375,304.1645812988281,0.730333149433136,0.1674227267503738,0.1611700505018234,293.2341003417969,297.1499938964844,293.1499938964844,0.2948247492313385,-4215.599609375,304.16064453125,0.9629969000816344,0.3844023644924164,0.2698237597942352,293.10821533203125,297.1499938964844,293.1499938964844,0.3522167503833771,-6537.91455078125,304.2252197265625,0.9990000128746032,0.559688150882721,0.4164106845855713,293.1700134277344,297.1499938964844,293.1499938964844,0.0193030480295419,-4272.99560546875,304.1513671875,0.5028488039970398,0.0588816106319427,0.2736945450305938,291.2392578125,291.1499938964844,268.8835144042969,266.4739990234375,282.2044982910156,293.2530822753906,291.2331848144531,1.0,0.3472436368465423,0.7975981831550598,0.7975981831550598,1.0,1.0,-1.7753509283065796,0.8049585223197937,0.9703924655914308,0.2588211297988891,0.0,0.0,0.5576624870300293,63.51577758789063,78.0,-57.12978363037109,-16049.3701171875,509.5554809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10748291015625,308.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22737.8828125,22320.0,0.0,0.0,0.3821005523204803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6198707818984985,0.6198782324790955,-7.475454822269967e-06,0.0,0.0003877835115417,0.0,0.0,50.65518951416016,0.0,0.0,0.0,0.4350025355815887,4.0,0.0,1.0
726420,293.2508239746094,297.1499938964844,293.1499938964844,0.1563145071268081,-3274.97119140625,304.1598205566406,0.8060348629951477,0.2304304987192154,0.2093021869659423,293.2942199707031,297.1499938964844,293.1499938964844,0.1045514494180679,-2497.09130859375,304.1640319824219,0.7249022126197815,0.1656338721513748,0.1595364362001419,293.2340087890625,297.1499938964844,293.1499938964844,0.2943877875804901,-4211.18115234375,304.1595458984375,0.957466185092926,0.3833580613136291,0.2691408395767212,293.09735107421875,297.1499938964844,293.1499938964844,0.3576745092868805,-6628.2998046875,304.2015991210937,0.9990000128746032,0.5623612403869629,0.4222779870033264,293.16925048828125,297.1499938964844,293.1499938964844,0.0193266011774539,-4277.20654296875,304.15106201171875,0.5002127885818481,0.0587798282504081,0.2735404670238495,291.2167358398437,291.1499938964844,268.9105224609375,266.4967041015625,282.2166748046875,293.25506591796875,291.215576171875,1.0,0.3492031097412109,0.7972499132156372,0.7972499132156372,1.0,1.0,-1.7785663604736328,0.8065084218978882,0.9720579981803894,0.2591370940208435,0.0,0.0,0.5556787252426147,64.8794937133789,78.0,-47.50717926025391,-16060.337890625,515.7645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2353515625,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,22513.443359375,22320.0,0.0,0.0,0.3767705261707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.614356517791748,0.6143639087677002,-7.383368938462809e-06,0.0,0.0003823741863016,0.0,0.0,49.53986740112305,0.0,0.0,0.0,0.4322074949741363,4.0,0.0,1.0
726480,293.250244140625,297.1499938964844,293.1499938964844,0.1556142121553421,-3263.587646484375,304.1593017578125,0.7986449003219604,0.2292679548263549,0.2083469331264495,293.2940673828125,297.1499938964844,293.1499938964844,0.1033695116639137,-2474.624755859375,304.16363525390625,0.7175449728965759,0.1638343930244445,0.1579271107912063,293.2340087890625,297.1499938964844,293.1499938964844,0.2938275337219238,-4205.2275390625,304.1588134765625,0.9488853812217712,0.3822924792766571,0.2684712409973144,293.0974426269531,297.1499938964844,293.1499938964844,0.3667382299900055,-6772.056640625,304.1756896972656,0.9990000128746032,0.563023030757904,0.4318121969699859,293.16876220703125,297.1499938964844,293.1499938964844,0.0193388499319553,-4279.7236328125,304.1508483886719,0.4961462318897247,0.0586312375962734,0.2733955979347229,291.20294189453125,291.1499938964844,268.9374389648437,266.51934814453125,282.22509765625,293.2537536621094,291.1998596191406,1.0,0.3526734709739685,0.7969017028808594,0.7969017028808594,1.0,1.0,-1.7867662906646729,0.8104551434516907,0.976311206817627,0.2603784203529358,0.0,0.0,0.5534469485282898,67.1915512084961,96.0,-50.80170822143555,-16062.224609375,528.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158264160156,309.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,22451.484375,22320.0,0.0,0.0,0.3717070519924164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.608149528503418,0.6081568598747253,-7.323278623516671e-06,0.0,0.0003772354102693,0.0,0.0,48.54045867919922,0.0,0.0,0.0,0.4297607839107513,4.0,0.0,1.0
726540,293.249755859375,297.1499938964844,293.1499938964844,0.1551064252853393,-3255.677490234375,304.1585388183594,0.7895075082778931,0.2280948460102081,0.2074120491743087,293.29400634765625,297.1499938964844,293.1499938964844,0.1023184433579444,-2454.852783203125,304.1630554199219,0.7082380652427673,0.1620232909917831,0.1563389003276825,293.2341003417969,297.1499938964844,293.1499938964844,0.293612003326416,-4203.44140625,304.1575927734375,0.9376473426818848,0.3812090158462524,0.2678112387657165,293.1084899902344,297.1499938964844,293.1499938964844,0.3795854449272156,-6971.3193359375,304.1476745605469,0.9990000128746032,0.5615320205688477,0.4445322453975677,293.1686706542969,297.1499938964844,293.1499938964844,0.0193649195134639,-4284.76513671875,304.150634765625,0.4908946752548218,0.0584137514233589,0.2731388211250305,291.17578125,291.1499938964844,268.9642028808594,266.5419616699219,282.2304077148437,293.2495422363281,291.17193603515625,1.0,0.357454776763916,0.7965534925460815,0.7965534925460815,1.0,1.0,-1.7991338968276978,0.8164048790931702,0.9827290177345276,0.2624052166938782,0.0,0.0,0.5544201731681824,70.38092803955078,96.0,-63.71189498901367,-16101.962890625,546.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3504943847656,309.0001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22374.44921875,22320.0,0.0,0.0,0.3669866025447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6059197187423706,0.605927050113678,-7.289418135769665e-06,0.0,0.0003724447451531,0.0,0.0,48.11692810058594,0.0,0.0,0.0,0.4288525879383087,4.0,0.0,1.0
726600,293.2493591308594,297.1499938964844,293.1499938964844,0.154612511396408,-3247.963134765625,304.15789794921875,0.7791723608970642,0.2269095331430435,0.2064949572086334,293.29400634765625,297.1499938964844,293.1499938964844,0.1012784466147422,-2435.22900390625,304.1625671386719,0.6972693800926208,0.1601986736059188,0.1547682136297226,293.2343139648437,297.1499938964844,293.1499938964844,0.2934107184410095,-4201.75439453125,304.1565856933594,0.9244362115859984,0.3801067173480987,0.2671604454517364,293.1299743652344,297.1499938964844,293.1499938964844,0.3954079449176788,-7212.6298828125,304.11932373046875,0.9990000128746032,0.5578480362892151,0.4599514603614807,293.1689758300781,297.1499938964844,293.1499938964844,0.019363822415471,-4286.72998046875,304.1505432128906,0.484594315290451,0.0581183768808841,0.2726901471614837,291.14825439453125,291.1499938964844,268.9908447265625,266.5644836425781,282.2339782714844,293.2442932128906,291.14483642578125,1.0,0.3633530437946319,0.7962052226066589,0.7962052226066589,1.0,1.0,-1.81490445137024,0.8239901065826416,0.9909142851829528,0.265084832906723,0.0,0.0,0.5573028922080994,74.38126373291016,114.0,-68.56463623046875,-16186.85546875,569.1349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3335876464844,308.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,22293.349609375,21240.0,0.0,0.0,0.362762451171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6088637709617615,0.6088710427284241,-7.292794634849997e-06,0.0,0.0003681577800307,0.0,0.0,48.44845199584961,0.0,0.0,0.0,0.4147155284881592,4.0,0.0,1.0
726660,293.2490539550781,297.1499938964844,293.1499938964844,0.1545124500989914,-3247.45751953125,304.1566162109375,0.7681758403778076,0.2257126122713089,0.2055927813053131,293.2940979003906,297.1499938964844,293.1499938964844,0.1004930138587951,-2421.0107421875,304.1617126464844,0.6855047941207886,0.158359944820404,0.1532117277383804,293.23455810546875,297.1499938964844,293.1499938964844,0.293946623802185,-4209.06787109375,304.1543884277344,0.910369873046875,0.378987580537796,0.2665166556835174,293.1612548828125,297.1499938964844,293.1499938964844,0.4148321747779846,-7504.9404296875,304.0895690917969,0.9990000128746032,0.5519710183143616,0.4776124954223633,293.16961669921875,297.1499938964844,293.1499938964844,0.0193981062620878,-4294.8671875,304.1503601074219,0.4771040678024292,0.0577524080872535,0.2720324099063873,291.0935974121094,291.1499938964844,269.0173645019531,266.58697509765625,282.2384948730469,293.2412109375,291.0869445800781,1.0,0.3701948225498199,0.7954975962638855,0.7954975962638855,1.0,1.0,-1.833433747291565,0.8328486084938049,1.0005850791931152,0.2682500779628753,0.0,0.0,0.5662688612937927,79.13289642333984,114.0,-110.80883026123048,-16194.779296875,596.8241577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2812194824219,308.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,21266.9296875,21240.0,0.0,0.0,0.3589652776718139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6054028272628784,0.6054098606109619,-7.035150701995008e-06,0.0,0.0003643041127361,0.0,0.0,46.666770935058594,0.0,0.0,0.0,0.4238527119159698,4.0,0.0,1.0
726720,293.2488098144531,297.1499938964844,293.1499938964844,0.1539729237556457,-3238.771240234375,304.1564025878906,0.7570118308067322,0.2245038598775863,0.2047048211097717,293.2942199707031,297.1499938964844,293.1499938964844,0.099422737956047,-2400.5693359375,304.1615295410156,0.6734380722045898,0.1565075665712356,0.151667445898056,293.2348937988281,297.1499938964844,293.1499938964844,0.2936465442180633,-4205.95751953125,304.1541748046875,0.8969236016273499,0.3778493404388428,0.2658806443214416,293.20147705078125,297.1499938964844,293.1499938964844,0.4353193938732147,-7807.9931640625,304.0633544921875,0.9990000128746032,0.5439389944076538,0.4970639646053314,293.1704406738281,297.1499938964844,293.1499938964844,0.0193342417478561,-4289.3447265625,304.1504211425781,0.4678433239459991,0.057340282946825,0.2712297141551971,291.06915283203125,291.1499938964844,269.04376220703125,266.60943603515625,282.24566650390625,293.2440185546875,291.068359375,1.0,0.377820074558258,0.7947899699211121,0.7947899699211121,1.0,1.0,-1.8542026281356807,0.8427807688713074,1.011421799659729,0.2718559205532074,0.0,0.0,0.5743619203567505,84.57170867919922,117.0,-76.64657592773438,-16396.072265625,628.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1688232421875,308.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21053.072265625,21240.0,0.0,0.0,0.3559277653694153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6217928528785706,0.6218000054359436,-7.108928002708126e-06,0.0,0.0003612214350141,0.0,0.0,48.80033874511719,0.0,0.0,0.0,0.4289707243442535,4.0,0.0,1.0
726780,293.24853515625,297.1499938964844,293.1499938964844,0.1532398015260696,-3226.54638671875,304.1565856933594,0.7474147081375122,0.2233091592788696,0.2038036733865738,293.2942810058594,297.1499938964844,293.1499938964844,0.0982259511947631,-2377.382568359375,304.16162109375,0.6628199815750122,0.1546692699193954,0.1501089632511139,293.2352294921875,297.1499938964844,293.1499938964844,0.2929752469062805,-4198.33642578125,304.1546325683594,0.8854151368141174,0.3767085671424866,0.2652255892753601,293.2468566894531,297.1499938964844,293.1499938964844,0.450796902179718,-8029.53271484375,304.0514221191406,0.9983185529708862,0.5343798398971558,0.511199414730072,293.1713562011719,297.1499938964844,293.1499938964844,0.0192106869071722,-4276.0576171875,304.15057373046875,0.4577076435089111,0.056903451681137,0.2702198624610901,291.0610656738281,291.1499938964844,269.0700378417969,266.6318054199219,282.26007080078125,293.2548522949219,291.0601501464844,1.0,0.3837060630321502,0.7940822839736938,0.7940822839736938,1.0,1.0,-1.8677319288253784,0.8491404056549072,1.0185914039611816,0.2744670212268829,0.0,0.0,0.5810925364494324,89.64002227783203,117.0,-52.47639465332031,-16506.5078125,654.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99774169921875,308.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,21011.779296875,21240.0,0.0,0.0,0.3537645936012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6358852386474609,0.6358924508094788,-7.207216640381375e-06,0.0,0.0003590261039789,0.0,0.0,50.88230895996094,0.0,0.0,0.0,0.4339579939842224,4.0,0.0,1.0
726840,293.2480163574219,297.1499938964844,293.1499938964844,0.1523036360740661,-3210.402099609375,304.1571044921875,0.7354353666305542,0.2221598476171493,0.2030303478240966,293.2940673828125,297.1499938964844,293.1499938964844,0.0969386249780654,-2351.965576171875,304.161865234375,0.6500792503356934,0.1528858393430709,0.148687794804573,293.2353820800781,297.1499938964844,293.1499938964844,0.2918075621128082,-4184.5546875,304.15594482421875,0.8705437183380127,0.375600665807724,0.2646600604057312,293.2795715332031,297.1499938964844,293.1499938964844,0.4442009925842285,-7916.61865234375,304.08111572265625,0.9816036820411682,0.5267103314399719,0.5031856894493103,293.1722106933594,297.1499938964844,293.1499938964844,0.0190921295434236,-4261.390625,304.15069580078125,0.4449761807918548,0.0564667917788028,0.2696288228034973,291.0750427246094,291.1499938964844,269.0961608886719,266.6541442871094,282.2850646972656,293.2666931152344,291.07965087890625,1.0,0.3880133032798767,0.7933746576309204,0.7933746576309204,1.0,1.0,-1.8533568382263184,0.8421040177345276,1.011252760887146,0.2716287970542907,0.0,0.0,0.5849586725234985,96.4769515991211,120.0,5.812922954559326,-16468.30859375,665.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8013610839844,308.7283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,21024.73828125,21240.0,0.0,0.0,0.3522282838821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6486670970916748,0.6486744284629822,-7.309850843739696e-06,0.0,0.0003574669244699,0.0,0.0,52.89546203613281,0.0,0.0,0.0,0.4385970532894134,4.0,0.0,1.0
726900,293.2477722167969,297.1499938964844,293.1499938964844,0.1511666774749755,-3190.636474609375,304.1578674316406,0.7261546850204468,0.2209660708904266,0.2022012025117874,293.2940368652344,297.1499938964844,293.1499938964844,0.0955234244465828,-2323.81640625,304.1622619628906,0.6401987671852112,0.1510659456253051,0.1472184360027313,293.2358093261719,297.1499938964844,293.1499938964844,0.2902713119983673,-4166.3857421875,304.1576538085937,0.8592065572738647,0.3744336068630218,0.2640420794486999,293.297119140625,297.1499938964844,293.1499938964844,0.4377875328063965,-7819.11083984375,304.10504150390625,0.9668309688568116,0.5216072201728821,0.4975167512893677,293.1732482910156,297.1499938964844,293.1499938964844,0.0188953652977943,-4236.86474609375,304.1509094238281,0.4353394210338592,0.0559772737324237,0.2686465978622436,291.1039733886719,291.1499938964844,269.12213134765625,266.6763916015625,282.3073425292969,293.27410888671875,291.10626220703125,1.0,0.3914277553558349,0.792667031288147,0.792667031288147,1.0,1.0,-1.83964204788208,0.8353699445724487,1.0042721033096311,0.268999695777893,0.0,0.0,0.5850306749343872,102.22615051269533,120.0,31.32487297058105,-16348.73828125,673.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6078796386719,308.6229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21131.65625,20160.0,0.0,0.0,0.3510563969612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6532425284385681,0.6532498598098755,-7.370202638412593e-06,0.0,0.0003562775964383,0.0,0.0,53.76728439331055,0.0,0.0,0.0,0.4254775643348694,4.0,0.0,1.0
726960,293.2475891113281,297.1499938964844,293.1499938964844,0.1505822092294693,-3181.17041015625,304.1575012207031,0.7187732458114624,0.2197650671005249,0.2013085186481475,293.2940979003906,297.1499938964844,293.1499938964844,0.0944388508796691,-2302.926025390625,304.1619873046875,0.6323960423469543,0.1492308378219604,0.1456817835569381,293.236328125,297.1499938964844,293.1499938964844,0.2898198664188385,-4161.67138671875,304.15704345703125,0.850622296333313,0.3732474148273468,0.2633647918701172,293.30633544921875,297.1499938964844,293.1499938964844,0.4352334141731262,-7776.8466796875,304.11773681640625,0.9547889828681946,0.5179293751716614,0.4936164617538452,293.1742858886719,297.1499938964844,293.1499938964844,0.0187569484114646,-4222.501953125,304.1510009765625,0.4280378222465515,0.0554824285209178,0.267336905002594,291.0868530273437,291.1499938964844,269.14801025390625,266.6986083984375,282.32684326171875,293.2782592773437,291.08453369140625,1.0,0.394217699766159,0.7919422388076782,0.7919422388076782,1.0,1.0,-1.828537583351136,0.8299105763435364,0.9986270070075988,0.2667881846427917,0.0,0.0,0.5906360149383545,106.90350341796876,123.0,-11.532456398010254,-16122.564453125,679.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.449951171875,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,20228.69140625,20160.0,0.0,0.0,0.3498836457729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6440327763557434,0.6440398693084717,-7.093446129147196e-06,0.0,0.0003550874243956,0.0,0.0,51.11406707763672,0.0,0.0,0.0,0.4329217076301574,4.0,0.0,1.0
727020,293.247314453125,297.1499938964844,293.1499938964844,0.1495973169803619,-3164.251708984375,304.1579284667969,0.7124179601669312,0.2185809910297393,0.2003951668739318,293.2940979003906,297.1499938964844,293.1499938964844,0.0930915176868438,-2276.315673828125,304.16229248046875,0.625784158706665,0.1474021822214126,0.1441133916378021,293.2367858886719,297.1499938964844,293.1499938964844,0.2886064052581787,-4147.5048828125,304.1579895019531,0.8437298536300659,0.3720654845237732,0.2626640200614929,293.31109619140625,297.1499938964844,293.1499938964844,0.4323930144309997,-7731.09765625,304.1287536621094,0.944746732711792,0.5150122046470642,0.4907037019729614,293.17510986328125,297.1499938964844,293.1499938964844,0.0185435898602008,-4197.05615234375,304.1512145996094,0.4222529530525207,0.0550115071237087,0.2659401893615722,291.0950012207031,291.1499938964844,269.1737060546875,266.72076416015625,282.3448791503906,293.28045654296875,291.09820556640625,1.0,0.3965000808238983,0.7912174463272095,0.7912174463272095,1.0,1.0,-1.818535327911377,0.8249817490577698,0.9935535192489624,0.2647927701473236,0.0,0.0,0.593727707862854,110.85873413085938,123.0,18.43179702758789,-16085.0244140625,684.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3013000488281,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20079.90234375,20160.0,0.0,0.0,0.348919153213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6528903841972351,0.6528974771499634,-7.129556252039038e-06,0.0,0.0003541085752658,0.0,0.0,52.303218841552734,0.0,0.0,0.0,0.4355906546115875,4.0,0.0,1.0
727080,293.2469787597656,297.1499938964844,293.1499938964844,0.1484937071800232,-3145.15380859375,304.1584777832031,0.706675112247467,0.2174179852008819,0.1994773894548416,293.2940368652344,297.1499938964844,293.1499938964844,0.0916665717959404,-2248.034912109375,304.1626281738281,0.6198852062225342,0.1455895006656646,0.1425335109233856,293.2371826171875,297.1499938964844,293.1499938964844,0.2871426343917846,-4130.34765625,304.1591796875,0.8379903435707092,0.3708851933479309,0.2619477808475494,293.3135681152344,297.1499938964844,293.1499938964844,0.4295802414417267,-7686.81005859375,304.1376953125,0.9361956119537354,0.5124838352203369,0.4882972538471222,293.1757202148437,297.1499938964844,293.1499938964844,0.0183165986090898,-4169.13037109375,304.1513977050781,0.4175425767898559,0.0545718185603618,0.2645652294158935,291.11529541015625,291.1499938964844,269.19927978515625,266.74285888671875,282.3620910644531,293.2816467285156,291.11700439453125,1.0,0.3983860909938812,0.7904927134513855,0.7904927134513855,1.0,1.0,-1.809197187423706,0.8203722238540649,0.988825023174286,0.2629319429397583,0.0,0.0,0.5939459800720215,114.27146911621094,111.0,30.26544570922852,-15994.6787109375,688.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157470703125,308.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,20107.390625,20160.0,0.0,0.0,0.3482004702091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6559060215950012,0.6559131741523743,-7.159739652706776e-06,0.0,0.0003533792041707,0.0,0.0,52.818302154541016,0.0,0.0,0.0,0.4366744458675384,4.0,0.0,1.0
