time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727140,293.2464599609375,297.1499938964844,293.1499938964844,0.1474605947732925,-3127.419921875,304.1588134765625,0.703873336315155,0.2162916809320449,0.1984962075948715,293.2938232421875,297.1499938964844,293.1499938964844,0.0902648121118545,-2220.36328125,304.1628723144531,0.6162621974945068,0.1438069641590118,0.1408817023038864,293.23748779296875,297.1499938964844,293.1499938964844,0.2858375012874603,-4115.2158203125,304.1598815917969,0.8355467319488525,0.3697245121002197,0.2611697614192962,293.3147277832031,297.1499938964844,293.1499938964844,0.4272079169750213,-7650.0234375,304.14422607421875,0.9322518110275269,0.5101827383041382,0.486083060503006,293.1761169433594,297.1499938964844,293.1499938964844,0.0180743690580129,-4139.89697265625,304.1515808105469,0.4151561856269836,0.0541709437966346,0.262903094291687,291.1253356933594,291.1499938964844,269.2247314453125,266.7648620605469,282.3790588378906,293.2821350097656,291.12652587890625,1.0,0.3978844583034515,0.7897679209709167,0.7897679209709167,1.0,1.0,-1.7994755506515503,0.8155754208564758,0.9839001893997192,0.2610205411911011,0.0,0.0,0.5945640206336975,115.332763671875,111.0,28.629493713378903,-15894.2841796875,684.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0282287597656,308.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,20125.92578125,20160.0,0.0,0.0,0.3476098477840423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6572917103767395,0.6572989225387573,-7.174981874413788e-06,0.0,0.0003527798107825,0.0,0.0,53.06415557861328,0.0,0.0,0.0,0.4372784197330475,4.0,0.0,1.0
727200,293.2456970214844,297.1499938964844,293.1499938964844,0.1464075595140457,-3109.3193359375,304.1591491699219,0.703020453453064,0.2152153849601745,0.1974973082542419,293.2933959960937,297.1499938964844,293.1499938964844,0.0888402387499809,-2192.2451171875,304.1631164550781,0.6141284108161926,0.1420666575431823,0.1392039209604263,293.2375793457031,297.1499938964844,293.1499938964844,0.2844853401184082,-4099.5390625,304.1605529785156,0.8351619839668274,0.3685958385467529,0.2603654861450195,293.3150634765625,297.1499938964844,293.1499938964844,0.424853503704071,-7614.09814453125,304.1495361328125,0.9312666654586792,0.5080281496047974,0.4839831292629242,293.1762390136719,297.1499938964844,293.1499938964844,0.0178214218467474,-4109.05517578125,304.1517639160156,0.4142103195190429,0.0538158193230629,0.2611457407474518,291.1354675292969,291.1499938964844,269.25,266.7868347167969,282.3957824707031,293.2821655273437,291.1368713378906,1.0,0.3962494730949402,0.789043128490448,0.789043128490448,1.0,1.0,-1.7896884679794312,0.8107487559318542,0.9789397120475768,0.2591005563735962,0.0,0.0,0.5945285558700562,114.84609985351562,99.0,29.122817993164062,-15797.3857421875,675.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9145202636719,308.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,20140.35546875,19080.0,0.0,0.0,0.3471068441867828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6582484245300293,0.6582556366920471,-7.185887625382748e-06,0.0,0.0003522693004924,0.0,0.0,53.23655700683594,0.0,0.0,0.0,0.422656387090683,4.0,0.0,1.0
727260,293.2447509765625,297.1499938964844,293.1499938964844,0.145732119679451,-3098.25341796875,304.15869140625,0.7035950422286987,0.2141885608434677,0.1965010017156601,293.29278564453125,297.1499938964844,293.1499938964844,0.0876396596431732,-2169.04736328125,304.1629333496094,0.6131303310394287,0.1403707265853881,0.1375230997800827,293.23748779296875,297.1499938964844,293.1499938964844,0.2838461995124817,-4092.718017578125,304.1597595214844,0.8362699747085571,0.3675025701522827,0.2595515847206116,293.3148498535156,297.1499938964844,293.1499938964844,0.4235744774341583,-7595.130859375,304.1518859863281,0.9324156045913696,0.505978524684906,0.4819545745849609,293.1761169433594,297.1499938964844,293.1499938964844,0.0176290795207023,-4087.52392578125,304.1517944335937,0.4143189489841461,0.0535039640963077,0.2593801021575928,291.1174621582031,291.1499938964844,269.2748718261719,266.8085021972656,282.4117126464844,293.2818298339844,291.11492919921875,1.0,0.3936800360679626,0.7885454893112183,0.7885454893112183,1.0,1.0,-1.7799742221832275,0.8059923052787781,0.9739818572998048,0.2572392523288727,0.0,0.0,0.5982157588005066,113.2503890991211,99.0,-13.38963508605957,-15591.169921875,663.2554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,308.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,19224.609375,19080.0,0.0,0.0,0.3464503884315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6455851793289185,0.6455920338630676,-6.87853071212885e-06,0.0,0.0003516030847094,0.0,0.0,50.02656555175781,0.0,0.0,0.0,0.4285662770271301,4.0,0.0,1.0
727320,293.24365234375,297.1499938964844,293.1499938964844,0.1447246968746185,-3080.917236328125,304.1589660644531,0.7053654789924622,0.2132063210010528,0.1955146342515945,293.2919921875,297.1499938964844,293.1499938964844,0.0862352550029754,-2141.39453125,304.1631164550781,0.613112211227417,0.1387178748846054,0.1358490735292434,293.2372436523437,297.1499938964844,293.1499938964844,0.282545804977417,-4077.625732421875,304.1603698730469,0.8386378288269043,0.3664413690567016,0.2587370276451111,293.31427001953125,297.1499938964844,293.1499938964844,0.4213397800922394,-7561.65234375,304.1556396484375,0.9353322386741638,0.5040059089660645,0.4799799025058746,293.17584228515625,297.1499938964844,293.1499938964844,0.0173872783780097,-4057.619873046875,304.15191650390625,0.4153245985507965,0.0532313957810401,0.2576352953910827,291.1227722167969,291.1499938964844,269.299072265625,266.8296813964844,282.4271240234375,293.2812194824219,291.12567138671875,1.0,0.3903617262840271,0.7880477905273438,0.7880477905273438,1.0,1.0,-1.7703827619552612,0.8012975454330444,0.9690852165222168,0.2554124593734741,0.0,0.0,0.5997311472892761,110.77708435058594,87.0,13.50929832458496,-15555.92578125,648.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684020996094,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,19071.685546875,19080.0,0.0,0.0,0.345819354057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6504053473472595,0.6504122018814087,-6.881881290610181e-06,0.0,0.0003509626840241,0.0,0.0,50.56743240356445,0.0,0.0,0.0,0.4297299981117248,4.0,0.0,1.0
727380,293.242431640625,297.1499938964844,293.1499938964844,0.1435894072055816,-3061.18212890625,304.1593933105469,0.7081616520881653,0.212260827422142,0.1945382356643676,293.2910461425781,297.1499938964844,293.1499938964844,0.0847570374608039,-2112.1728515625,304.1634216308594,0.613939642906189,0.137105107307434,0.1341869533061981,293.2369384765625,297.1499938964844,293.1499938964844,0.2809661626815796,-4059.135009765625,304.1613464355469,0.8421081900596619,0.3653989732265472,0.2579188942909241,293.3135070800781,297.1499938964844,293.1499938964844,0.4186870157718658,-7522.19677734375,304.159423828125,0.9397343993186952,0.5020769834518433,0.4780317544937134,293.1753845214844,297.1499938964844,293.1499938964844,0.0171321015805006,-4024.899658203125,304.1520080566406,0.4171355962753296,0.0529934167861938,0.255927175283432,291.14208984375,291.1499938964844,269.3226318359375,266.85040283203125,282.442138671875,293.2804870605469,291.1440124511719,1.0,0.3864363431930542,0.7875500917434692,0.7875500917434692,1.0,1.0,-1.7609014511108398,0.7966557145118713,0.9642456769943236,0.2536159455776214,0.0,0.0,0.5982809066772461,107.61478424072266,87.0,27.752910614013672,-15475.263671875,632.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70684814453125,308.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,19092.236328125,19080.0,0.0,0.0,0.3452620208263397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6500296592712402,0.6500365138053894,-6.8835620368190575e-06,0.0,0.0003503970510791,0.0,0.0,50.53659057617188,0.0,0.0,0.0,0.4294995069503784,4.0,0.0,1.0
727440,293.2410888671875,297.1499938964844,293.1499938964844,0.1425670385360717,-3043.52783203125,304.1595458984375,0.7118015885353088,0.2113499790430069,0.1935734897851944,293.2899780273437,297.1499938964844,293.1499938964844,0.0833507180213928,-2084.550048828125,304.1635437011719,0.6154987215995789,0.1355297863483429,0.1325400322675705,293.2365417480469,297.1499938964844,293.1499938964844,0.2795775234699249,-4043.0361328125,304.16180419921875,0.8465937376022339,0.3643775284290313,0.2570987045764923,293.31256103515625,297.1499938964844,293.1499938964844,0.4163023233413696,-7487.1572265625,304.1620178222656,0.945402979850769,0.5001901984214783,0.4761020839214325,293.1748046875,297.1499938964844,293.1499938964844,0.0169009342789649,-3995.435546875,304.1520690917969,0.4197102189064026,0.0527852065861225,0.2542621493339538,291.1531677246094,291.1499938964844,269.3455810546875,266.8706359863281,282.4568176269531,293.2795715332031,291.1543884277344,1.0,0.3820196986198425,0.7870523929595947,0.7870523929595947,1.0,1.0,-1.751536250114441,0.792069673538208,0.959466516971588,0.2518507242202759,0.0,0.0,0.5969308614730835,103.91705322265624,75.0,27.58816719055176,-15382.5244140625,614.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,19115.791015625,19080.0,0.0,0.0,0.3446823954582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6475569605827332,0.6475638151168823,-6.86940484229126e-06,0.0,0.0003498088335618,0.0,0.0,50.18577575683594,0.0,0.0,0.0,0.4286344945430755,4.0,0.0,1.0
727500,293.2396850585937,297.1499938964844,293.1499938964844,0.1415740102529525,-3026.380126953125,304.1596069335937,0.7161234617233276,0.2104717642068863,0.1926231831312179,293.2887878417969,297.1499938964844,293.1499938964844,0.0819658041000366,-2057.425048828125,304.1636047363281,0.6177180409431458,0.1339897662401199,0.1309108734130859,293.2360534667969,297.1499938964844,293.1499938964844,0.2782197892665863,-4027.3193359375,304.1621398925781,0.8520841598510742,0.3633773028850555,0.2562810182571411,293.3114624023437,297.1499938964844,293.1499938964844,0.4139541089534759,-7452.87841796875,304.1640930175781,0.9521769881248474,0.4983441531658172,0.4741950929164886,293.17413330078125,297.1499938964844,293.1499938964844,0.0166804380714893,-3967.090576171875,304.152099609375,0.4230680167675018,0.0526031926274299,0.2526434659957886,291.1626892089844,291.1499938964844,269.367919921875,266.8904724121094,282.4711608886719,293.278564453125,291.1640014648437,1.0,0.3771945238113403,0.7865546941757202,0.7865546941757202,1.0,1.0,-1.7423102855682373,0.7875503897666931,0.9547598361968994,0.2501211166381836,0.0,0.0,0.5951253175735474,99.79459381103516,75.0,27.400590896606445,-15293.109375,596.1704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623779296875,307.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,19130.33203125,18000.0,0.0,0.0,0.3440501689910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.644622266292572,0.6446291208267212,-6.849665624031331e-06,0.0,0.0003491671814117,0.0,0.0,49.75419235229492,0.0,0.0,0.0,0.4125392735004425,4.0,0.0,1.0
727560,293.2382202148437,297.1499938964844,293.1499938964844,0.1409637629985809,-3016.3974609375,304.1589660644531,0.7210705280303955,0.2096240669488906,0.1916882097721099,293.2875061035156,297.1499938964844,293.1499938964844,0.0808107331395149,-2035.3294677734373,304.1632080078125,0.6205390095710754,0.1324820220470428,0.1293002068996429,293.2354736328125,297.1499938964844,293.1499938964844,0.2775916755199432,-4020.680419921875,304.1610412597656,0.8585872650146484,0.3623997271060943,0.2554681599140167,293.31024169921875,297.1499938964844,293.1499938964844,0.4126666486263275,-7435.08740234375,304.163818359375,0.959867000579834,0.4965402483940124,0.4723119735717773,293.1733703613281,297.1499938964844,293.1499938964844,0.0165222287178039,-3948.7421875,304.1520080566406,0.4272533655166626,0.0524435676634311,0.2510712444782257,291.1437683105469,291.1499938964844,269.38970947265625,266.90985107421875,282.4851379394531,293.2774658203125,291.1408386230469,1.0,0.3720360696315765,0.7860813140869141,0.7860813140869141,1.0,1.0,-1.7332301139831543,0.7831047177314758,0.9501254558563232,0.2484322041273117,0.0,0.0,0.5971367955207825,95.34850311279295,63.0,-16.613908767700195,-15092.0771484375,576.8361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62042236328125,307.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.470703125,18000.0,0.0,0.0,0.3431448638439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6279582977294922,0.6279648542404175,-6.514674169011414e-06,0.0,0.0003482484316918,0.0,0.0,46.07744216918945,0.0,0.0,0.0,0.4168181419372558,4.0,0.0,1.0
727620,293.2367248535156,297.1499938964844,293.1499938964844,0.1400564461946487,-3000.737548828125,304.15899658203125,0.7266824245452881,0.2088040262460708,0.1907705217599868,293.2861633300781,297.1499938964844,293.1499938964844,0.0794815793633461,-2009.464599609375,304.1632385253906,0.6239612102508545,0.1310042887926101,0.1277091056108474,293.2348327636719,297.1499938964844,293.1499938964844,0.2763638198375702,-4006.470458984375,304.1612854003906,0.8661733865737915,0.3614422380924225,0.2546642422676086,293.30889892578125,297.1499938964844,293.1499938964844,0.4105071723461151,-7403.73681640625,304.165283203125,0.9683138728141784,0.494774580001831,0.4704601168632507,293.1725769042969,297.1499938964844,293.1499938964844,0.0163246281445026,-3923.138671875,304.1520080566406,0.4323697686195373,0.0523038767278194,0.249546080827713,291.1465148925781,291.1499938964844,269.4109191894531,266.9288330078125,282.4987487792969,293.2762756347656,291.14923095703125,1.0,0.3665933609008789,0.7856078743934631,0.7856078743934631,1.0,1.0,-1.724316120147705,0.7787386178970337,0.9455775022506714,0.2467843145132064,0.0,0.0,0.5973302125930786,90.64566040039062,63.0,9.258148193359377,-15064.0966796875,557.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625,307.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.650390625,18000.0,0.0,0.0,0.3421529531478882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6293467283248901,0.6293532252311707,-6.488679446192691e-06,0.0,0.0003472417301964,0.0,0.0,46.07093811035156,0.0,0.0,0.0,0.4166426956653595,4.0,0.0,1.0
727680,293.2351989746094,297.1499938964844,293.1499938964844,0.1390075534582138,-2982.390625,304.1592712402344,0.7330449819564819,0.2080054432153701,0.1898667961359024,293.2847595214844,297.1499938964844,293.1499938964844,0.0780736282467842,-1981.961669921875,304.16339111328125,0.6280115842819214,0.1295532882213592,0.1261367797851562,293.23419189453125,297.1499938964844,293.1499938964844,0.2748295962810516,-3988.48291015625,304.1620178222656,0.8749098181724548,0.3604924976825714,0.2538630962371826,293.3075561523437,297.1499938964844,293.1499938964844,0.4078943729400635,-7365.59521484375,304.167236328125,0.9773072600364684,0.4930261671543121,0.4686238765716553,293.1717529296875,297.1499938964844,293.1499938964844,0.0161124896258115,-3894.4140625,304.1520080566406,0.4385410845279693,0.0521812811493873,0.2480669170618057,291.16510009765625,291.1499938964844,269.4316101074219,266.9474182128906,282.5121459960937,293.2750549316406,291.1669921875,1.0,0.3609070777893066,0.785134494304657,0.785134494304657,1.0,1.0,-1.7155319452285769,0.7744342684745789,0.9410976767539978,0.2451710551977157,0.0,0.0,0.5944335460662842,85.74829864501953,51.0,24.778932571411133,-14993.115234375,536.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62969970703125,307.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.962890625,18000.0,0.0,0.0,0.3411520719528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6260815262794495,0.6260879635810852,-6.466570539487293e-06,0.0,0.0003462260065134,0.0,0.0,45.61320495605469,0.0,0.0,0.0,0.4152826368808746,4.0,0.0,1.0
727740,293.233642578125,297.1499938964844,293.1499938964844,0.1380712538957595,-2966.130126953125,304.1592712402344,0.7403203248977661,0.2072286754846573,0.188976764678955,293.2833251953125,297.1499938964844,293.1499938964844,0.0767361000180244,-1956.0430908203125,304.16339111328125,0.6327778697013855,0.1281277239322662,0.1245831325650215,293.2335510253906,297.1499938964844,293.1499938964844,0.2734910845756531,-3972.943359375,304.1622619628906,0.8849057555198669,0.3595539033412933,0.2530639767646789,293.3061828613281,297.1499938964844,293.1499938964844,0.4055624306201935,-7331.9052734375,304.1683349609375,0.9866491556167604,0.4913005828857422,0.4668002724647522,293.1708984375,297.1499938964844,293.1499938964844,0.0159221030771732,-3868.884765625,304.1520080566406,0.4459329843521118,0.0520735830068588,0.2466309517621994,291.17547607421875,291.1499938964844,269.4518127441406,266.96563720703125,282.5252990722656,293.2738037109375,291.17657470703125,1.0,0.3550063669681549,0.784661054611206,0.784661054611206,1.0,1.0,-1.7068684101104736,0.770187258720398,0.9366811513900756,0.2435904294252395,0.0,0.0,0.5916606187820435,80.70006561279297,51.0,24.74010467529297,-14906.931640625,516.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417236328125,307.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.873046875,18000.0,0.0,0.0,0.3400614559650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6207586526870728,0.6207650899887085,-6.430771918530809e-06,0.0,0.0003451191296335,0.0,0.0,44.87431335449219,0.0,0.0,0.0,0.4133282303810119,4.0,0.0,1.0
727800,293.2320861816406,297.1499938964844,293.1499938964844,0.1371754705905914,-2950.589111328125,304.1592102050781,0.7487242221832275,0.2064727246761322,0.1881013512611389,293.2818908691406,297.1499938964844,293.1499938964844,0.0754251703619957,-1930.7596435546875,304.163330078125,0.6384011507034302,0.1267255693674087,0.1230477318167686,293.2328796386719,297.1499938964844,293.1499938964844,0.2722100913524627,-3958.107421875,304.162353515625,0.8962886333465576,0.3586278557777405,0.2522697448730469,293.30474853515625,297.1499938964844,293.1499938964844,0.4033134579658508,-7299.5439453125,304.1690979003906,0.9961283802986144,0.4896003901958465,0.4649947881698608,293.1700439453125,297.1499938964844,293.1499938964844,0.0157420746982097,-3844.645263671875,304.1519470214844,0.4547377824783325,0.051978800445795,0.2452349960803985,291.1833801269531,291.1499938964844,269.4715270996094,266.9835205078125,282.5381774902344,293.2725524902344,291.1844482421875,1.0,0.3489177823066711,0.7841876745223999,0.7841876745223999,1.0,1.0,-1.6983319520950315,0.766000509262085,0.9323315024375916,0.2420438230037689,0.0,0.0,0.5886442065238953,75.53791809082031,39.0,23.54388427734375,-14822.3447265625,496.3896789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611328125,307.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.5625,18000.0,0.0,0.0,0.3388652801513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6151854991912842,0.6151918768882751,-6.391135229932843e-06,0.0,0.0003439051797613,0.0,0.0,44.09646987915039,0.0,0.0,0.0,0.4112418889999389,4.0,0.0,1.0
727860,293.23046875,297.1499938964844,293.1499938964844,0.1363025605678558,-2935.384521484375,304.1591186523437,0.7563334107398987,0.2057532370090484,0.1872840076684951,293.2803039550781,297.1499938964844,293.1499938964844,0.0741448551416397,-1906.1221923828125,304.1632385253906,0.643269419670105,0.1253643333911895,0.1215763390064239,293.2320861816406,297.1499938964844,293.1499938964844,0.2709206938743591,-3943.125,304.1624755859375,0.906503975391388,0.357730895280838,0.2515151500701904,293.301025390625,297.1499938964844,293.1499938964844,0.3941282331943512,-7161.22216796875,304.1827392578125,0.9990000128746032,0.4883679747581482,0.4560146629810333,293.1690673828125,297.1499938964844,293.1499938964844,0.0155898304656147,-3823.689697265625,304.1518859863281,0.4629642069339752,0.0519165731966495,0.2440967708826065,291.1932983398437,291.1499938964844,269.49078369140625,267.00103759765625,282.5539855957031,293.27032470703125,291.1955261230469,1.0,0.3423742353916168,0.7837353348731995,0.7837353348731995,1.0,1.0,-1.6808730363845823,0.7575023174285889,0.9233707189559937,0.2390713095664978,0.0,0.0,0.5847942233085632,71.14723205566406,39.0,30.50789451599121,-14695.517578125,473.0644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6890563964844,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.556640625,18000.0,0.0,0.0,0.3375369310379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6087722778320312,0.6087786555290222,-6.346860118355835e-06,0.0,0.0003425570903345,0.0,0.0,43.21885681152344,0.0,0.0,0.0,0.4088398218154907,4.0,0.0,1.0
727920,293.2288818359375,297.1499938964844,293.1499938964844,0.1352998912334442,-2917.630615234375,304.1593017578125,0.7636649012565613,0.205044999718666,0.1865129768848419,293.2787170410156,297.1499938964844,293.1499938964844,0.0728070512413978,-1880.2589111328125,304.16326904296875,0.6478502750396729,0.124024786055088,0.1201609671115875,293.2313232421875,297.1499938964844,293.1499938964844,0.2693280279636383,-3924.313720703125,304.1630859375,0.9168954491615297,0.3568396866321563,0.2507924139499664,293.2879943847656,297.1499938964844,293.1499938964844,0.3782987594604492,-6923.81201171875,304.2055358886719,0.9990000128746032,0.4890053570270538,0.4410106837749481,293.16796875,297.1499938964844,293.1499938964844,0.0154463555663824,-3802.589111328125,304.1517944335937,0.4703293740749359,0.0518873520195484,0.243226408958435,291.2177124023437,291.1499938964844,269.5096130371094,267.0182189941406,282.570556640625,293.2641906738281,291.2218322753906,1.0,0.3352605700492859,0.783282995223999,0.783282995223999,1.0,1.0,-1.6557600498199463,0.7453812956809998,0.9103787541389464,0.2346217036247253,0.0,0.0,0.5778994560241699,67.15087127685547,27.0,51.863616943359375,-14515.603515625,446.86920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.735107421875,307.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.486328125,18000.0,0.0,0.0,0.3359552025794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5992346405982971,0.5992409586906433,-6.288413715083152e-06,0.0,0.000340951810358,0.0,0.0,41.97347640991211,0.0,0.0,0.0,0.4053099751472473,4.0,0.0,1.0
727980,293.2274169921875,297.1499938964844,293.1499938964844,0.134297102689743,-2899.86181640625,304.159423828125,0.7721941471099854,0.2043365538120269,0.1857376843690872,293.2772216796875,297.1499938964844,293.1499938964844,0.0714712888002395,-1854.55224609375,304.16326904296875,0.653372049331665,0.122691810131073,0.1187496483325958,293.23065185546875,297.1499938964844,293.1499938964844,0.2677257359027862,-3905.406982421875,304.16363525390625,0.9292260408401488,0.3559412360191345,0.2500619292259216,293.2666320800781,297.1499938964844,293.1499938964844,0.3612443208694458,-6667.685546875,304.22637939453125,0.9990000128746032,0.4914442598819732,0.4248417913913727,293.1667785644531,297.1499938964844,293.1499938964844,0.015317347832024,-3783.305908203125,304.1517028808594,0.4775037169456482,0.0518930554389953,0.2424681186676025,291.2433776855469,291.1499938964844,269.52801513671875,267.0351257324219,282.5860900878906,293.2550048828125,291.2464599609375,1.0,0.3277139663696289,0.7828306555747986,0.7828306555747986,1.0,1.0,-1.629300832748413,0.7326191663742065,0.8966816663742065,0.2299996167421341,0.0,0.0,0.5690557360649109,62.99738311767578,27.0,57.598854064941406,-14293.29296875,420.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80621337890625,307.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18235.875,18000.0,0.0,0.0,0.3340063989162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5847078561782837,0.5847140550613403,-6.200117695698282e-06,0.0,0.0003389740304555,0.0,0.0,40.12264251708984,0.0,0.0,0.0,0.4001097977161407,4.0,0.0,1.0
728040,293.2259521484375,297.1499938964844,293.1499938964844,0.1333658844232559,-2883.4248046875,304.1593933105469,0.7820656895637512,0.2036384642124176,0.1849631369113922,293.2757263183594,297.1499938964844,293.1499938964844,0.0701765865087509,-1829.82470703125,304.1632080078125,0.6599792242050171,0.1213713139295578,0.1173431202769279,293.2300109863281,297.1499938964844,293.1499938964844,0.2662549316883087,-3888.14404296875,304.163818359375,0.9431703090667723,0.3550470471382141,0.2493274062871933,293.23834228515625,297.1499938964844,293.1499938964844,0.3431900441646576,-6395.84912109375,304.24530029296875,0.9990000128746032,0.4955170750617981,0.4075376987457275,293.1654663085937,297.1499938964844,293.1499938964844,0.0152163645252585,-3768.161376953125,304.1515808105469,0.4847782850265503,0.0519396625459194,0.2418635785579681,291.26300048828125,291.1499938964844,269.5460205078125,267.0517272949219,282.6015319824219,293.24444580078125,291.265625,1.0,0.3197633624076843,0.7823783159255981,0.7823783159255981,1.0,1.0,-1.6015346050262451,0.7192385792732239,0.882296085357666,0.2252113372087478,0.0,0.0,0.5595414042472839,58.7249641418457,30.0,55.48243713378906,-14052.8515625,393.1954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90533447265625,307.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.521484375,18000.0,0.0,0.0,0.3316085040569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5678139925003052,0.5678200721740723,-6.091760951676406e-06,0.0,0.0003365404845681,0.0,0.0,38.00405883789063,0.0,0.0,0.0,0.39408740401268,4.0,0.0,1.0
728100,293.2246398925781,297.1499938964844,293.1499938964844,0.1325190663337707,-2868.5244140625,304.15924072265625,0.7902154326438904,0.2029372900724411,0.1842276006937027,293.2743530273437,297.1499938964844,293.1499938964844,0.0689413622021675,-1806.3961181640625,304.1630554199219,0.6651362776756287,0.120049275457859,0.1159792244434356,293.2294311523437,297.1499938964844,293.1499938964844,0.2649149000644684,-3872.4951171875,304.1637268066406,0.9542095065116882,0.3541454374790191,0.2486193627119064,293.2054443359375,297.1499938964844,293.1499938964844,0.3286069929599762,-6177.2626953125,304.2543334960937,0.9990000128746032,0.5008541345596313,0.3938125669956207,293.1641540527344,297.1499938964844,293.1499938964844,0.0151576455682516,-3759.028076171875,304.1513977050781,0.4906000196933746,0.0520008876919746,0.2415665537118911,291.2787780761719,291.1499938964844,269.56365966796875,267.0680847167969,282.6155700683594,293.23504638671875,291.2801513671875,1.0,0.3137954175472259,0.7819259762763977,0.7819259762763977,1.0,1.0,-1.5790847539901731,0.7084215879440308,0.8706631660461426,0.221336543560028,0.0,0.0,0.5493353605270386,55.44941711425781,30.0,45.69932174682617,-13828.15625,372.4778442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02960205078125,308.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18305.830078125,18000.0,0.0,0.0,0.3287339508533478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5495213270187378,0.5495272874832153,-5.973713086859789e-06,0.0,0.0003336231748107,0.0,0.0,35.783695220947266,0.0,0.0,0.0,0.3875986337661743,4.0,0.0,1.0
728160,293.223388671875,297.1499938964844,293.1499938964844,0.1318182200193405,-2856.355712890625,304.1588134765625,0.7970053553581238,0.2022347599267959,0.1835113316774368,293.2730712890625,297.1499938964844,293.1499938964844,0.0677937865257263,-1784.87646484375,304.16278076171875,0.6691332459449768,0.1187272891402244,0.1146372556686401,293.2289123535156,297.1499938964844,293.1499938964844,0.2638485431671142,-3860.24853515625,304.1631774902344,0.9629884362220764,0.3532410264015198,0.2479242980480194,293.1716613769531,297.1499938964844,293.1499938964844,0.3168001472949981,-6000.8623046875,304.2567443847656,0.9990000128746032,0.5067873001098633,0.3826237320899963,293.1629638671875,297.1499938964844,293.1499938964844,0.015131083317101,-3755.11181640625,304.15118408203125,0.4955229759216308,0.0520552806556224,0.2413967996835708,291.2835998535156,291.1499938964844,269.5809631347656,267.0841369628906,282.6298522949219,293.2296142578125,291.2835998535156,1.0,0.3087339997291565,0.781723141670227,0.781723141670227,1.0,1.0,-1.5602643489837646,0.699364185333252,0.8609001636505127,0.2182160466909408,0.0,0.0,0.5398938059806824,52.85250473022461,48.0,27.442401885986328,-13621.0888671875,355.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1714172363281,308.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18304.193359375,18000.0,0.0,0.0,0.3254164755344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.53131502866745,0.5313208699226379,-5.854231858393177e-06,0.0,0.000330256356392,0.0,0.0,33.64289093017578,0.0,0.0,0.0,0.3812116086483001,4.0,0.0,1.0
728220,293.2223205566406,297.1499938964844,293.1499938964844,0.1312514990568161,-2846.66552734375,304.1582336425781,0.7992302775382996,0.201515331864357,0.1828414797782898,293.2719421386719,297.1499938964844,293.1499938964844,0.0667357817292213,-1765.2393798828125,304.1623840332031,0.6692380905151367,0.1173893958330154,0.1133451983332634,293.228515625,297.1499938964844,293.1499938964844,0.2630159556865692,-3850.87890625,304.16229248046875,0.9659686088562012,0.352319598197937,0.2472645938396453,293.1401672363281,297.1499938964844,293.1499938964844,0.311598390340805,-5927.44091796875,304.2466125488281,0.9990000128746032,0.5126997232437134,0.3781419992446899,293.1620483398437,297.1499938964844,293.1499938964844,0.0151361180469393,-3756.126220703125,304.1509704589844,0.4976012706756592,0.0520727597177028,0.2413928657770156,291.2804870605469,291.1499938964844,269.59796142578125,267.1000061035156,282.6427917480469,293.22930908203125,291.2787780761719,1.0,0.3068707585334778,0.7815203666687012,0.7815203666687012,1.0,1.0,-1.5507739782333374,0.6947802305221558,0.8559936881065369,0.2166508585214615,0.0,0.0,0.5314452052116394,51.80434799194336,48.0,4.758102416992188,-13466.345703125,348.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211364746094,308.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.716796875,18000.0,0.0,0.0,0.3217265903949737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5147497057914734,0.5147554278373718,-5.744386271544499e-06,0.0,0.000326511595631,0.0,0.0,31.75741004943848,0.0,0.0,0.0,0.3754189312458038,4.0,0.0,1.0
728280,293.2214050292969,297.1499938964844,293.1499938964844,0.1308580487966537,-2840.2275390625,304.157470703125,0.7976460456848145,0.2007802724838256,0.18219555914402,293.2709655761719,297.1499938964844,293.1499938964844,0.0657809674739837,-1747.787353515625,304.161865234375,0.6660975813865662,0.1160363927483558,0.1120793148875236,293.2282409667969,297.1499938964844,293.1499938964844,0.2625170648097992,-3845.638916015625,304.16094970703125,0.9643937349319458,0.3513843715190887,0.2466241270303726,293.116455078125,297.1499938964844,293.1499938964844,0.3119392693042755,-5940.16845703125,304.22833251953125,0.9990000128746032,0.5174893736839294,0.3789918422698974,293.1612854003906,297.1499938964844,293.1499938964844,0.0151693392544984,-3762.005859375,304.1507263183594,0.4972468018531799,0.0520687364041805,0.2414521276950836,291.2641296386719,291.1499938964844,269.6146545410156,267.1156005859375,282.6541442871094,293.2322082519531,291.2607421875,1.0,0.3070090115070343,0.7813175916671753,0.7813175916671753,1.0,1.0,-1.548575758934021,0.6936636567115784,0.8549121022224426,0.2163743376731872,0.0,0.0,0.5254096388816833,51.947566986083984,66.0,-23.06158447265625,-13364.9306640625,347.66412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4651184082031,308.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.625,18000.0,0.0,0.0,0.3177986145019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5011916756629944,0.501197338104248,-5.65073014513473e-06,0.0,0.0003225251857656,0.0,0.0,30.24468421936035,0.0,0.0,0.0,0.3706902265548706,4.0,0.0,1.0
728340,293.2206115722656,297.1499938964844,293.1499938964844,0.1305602341890335,-2835.55859375,304.1566467285156,0.7929846048355103,0.2000333815813064,0.1815710812807083,293.2701110839844,297.1499938964844,293.1499938964844,0.0648823902010917,-1731.52880859375,304.1613464355469,0.6604146957397461,0.1146709620952606,0.110835887491703,293.2279968261719,297.1499938964844,293.1499938964844,0.2622009813785553,-3842.614013671875,304.1595458984375,0.9590247869491576,0.3504385650157928,0.2460014224052429,293.1028137207031,297.1499938964844,293.1499938964844,0.3167603015899658,-6022.0859375,304.2052917480469,0.9990000128746032,0.5206034779548645,0.3841975927352905,293.1606750488281,297.1499938964844,293.1499938964844,0.0152224488556385,-3771.090087890625,304.1505126953125,0.4949429333209991,0.0520437285304069,0.2415915578603744,291.2406005859375,291.1499938964844,269.6310729980469,267.1310119628906,282.6623840332031,293.234619140625,291.2366027832031,1.0,0.3089507818222046,0.7811147570610046,0.7811147570610046,1.0,1.0,-1.5523751974105835,0.695407509803772,0.8569676280021667,0.2171203941106796,0.0,0.0,0.5217041969299316,53.06819152832031,66.0,-44.636478424072266,-13323.123046875,352.5180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5901794433594,308.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18169.40234375,18000.0,0.0,0.0,0.3137881457805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4919093549251556,0.4919149279594421,-5.581219284067629e-06,0.0,0.0003184551023878,0.0,0.0,29.20986557006836,0.0,0.0,0.0,0.367378681898117,4.0,0.0,1.0
728400,293.21990966796875,297.1499938964844,293.1499938964844,0.1303220391273498,-2831.976806640625,304.1558837890625,0.7857894897460938,0.1992744505405426,0.1809663772583007,293.2693786621094,297.1499938964844,293.1499938964844,0.0640182569622993,-1716.007568359375,304.1608581542969,0.6527707576751709,0.1132927015423774,0.1096126735210418,293.22784423828125,297.1499938964844,293.1499938964844,0.2619960308074951,-3840.906982421875,304.1581726074219,0.9501884579658508,0.3494805991649627,0.2453944087028503,293.1002197265625,297.1499938964844,293.1499938964844,0.3255407214164734,-6164.3740234375,304.1792297363281,0.9990000128746032,0.521723210811615,0.3932314217090606,293.16033935546875,297.1499938964844,293.1499938964844,0.0152838695794343,-3781.55859375,304.1502990722656,0.4909902811050415,0.0519788935780525,0.2417496889829635,291.2133483886719,291.1499938964844,269.647216796875,267.146240234375,282.6664733886719,293.2341003417969,291.2088317871094,1.0,0.3124814629554748,0.7809119820594788,0.7809119820594788,1.0,1.0,-1.5613787174224854,0.6996365785598755,0.8617421984672546,0.218749463558197,0.0,0.0,0.5201907157897949,55.08049011230469,84.0,-60.96802520751953,-13331.896484375,362.3976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6849060058594,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.302734375,18000.0,0.0,0.0,0.3098610043525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.486519455909729,0.4865249693393707,-5.535438504011836e-06,0.0,0.0003144695074297,0.0,0.0,28.594707489013672,0.0,0.0,0.0,0.365384966135025,4.0,0.0,1.0
728460,293.2193298339844,297.1499938964844,293.1499938964844,0.1301328390836715,-2829.284423828125,304.1551513671875,0.7766465544700623,0.1985019445419311,0.180379033088684,293.2687683105469,297.1499938964844,293.1499938964844,0.0631811693310737,-1701.071044921875,304.160400390625,0.6437734961509705,0.1118995696306228,0.1084067896008491,293.227783203125,297.1499938964844,293.1499938964844,0.2618817985057831,-3840.265869140625,304.1568908691406,0.9382711052894592,0.3485078811645508,0.24480040371418,293.10894775390625,297.1499938964844,293.1499938964844,0.3378978669643402,-6360.15185546875,304.1514587402344,0.9990000128746032,0.5206497311592102,0.4056351780891418,293.1603088378906,297.1499938964844,293.1499938964844,0.0153407622128725,-3791.613525390625,304.150146484375,0.4855843186378479,0.0518526919186115,0.2418247461318969,291.1830139160156,291.1499938964844,269.66314697265625,267.16131591796875,282.6671447753906,293.2303771972656,291.1782531738281,1.0,0.3174128234386444,0.7805083394050598,0.7805083394050598,1.0,1.0,-1.5748289823532104,0.7059627771377563,0.8688662052154541,0.2211028337478637,0.0,0.0,0.5210148692131042,57.93070983886719,84.0,-72.82046508789062,-13386.5654296875,376.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7403869628906,308.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1796875,18000.0,0.0,0.0,0.3061740398406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4850337505340576,0.4850392639636993,-5.512548796104966e-06,0.0,0.0003107277443632,0.0,0.0,28.381319046020508,0.0,0.0,0.0,0.3647063672542572,4.0,0.0,1.0
728520,293.2188720703125,297.1499938964844,293.1499938964844,0.1299658268690109,-2826.974609375,304.1545104980469,0.7662047147750854,0.1977138072252273,0.1798058897256851,293.268310546875,297.1499938964844,293.1499938964844,0.0623542554676532,-1686.37451171875,304.1600036621094,0.633979082107544,0.1104887574911117,0.107214331626892,293.2278137207031,297.1499938964844,293.1499938964844,0.2618055343627929,-3840.033203125,304.1557922363281,0.9240258932113647,0.3475174009799957,0.2442162632942199,293.12872314453125,297.1499938964844,293.1499938964844,0.3533879816532135,-6601.46923828125,304.1230163574219,0.9990000128746032,0.5172989964485168,0.4209299385547638,293.16064453125,297.1499938964844,293.1499938964844,0.0153797632083296,-3799.298828125,304.1500549316406,0.4787076115608215,0.0516534633934497,0.2417320013046264,291.1517028808594,291.1499938964844,269.6788635253906,267.1762084960937,282.66552734375,293.2254333496094,291.14703369140625,1.0,0.3235519528388977,0.7801046371459961,0.7801046371459961,1.0,1.0,-1.5919605493545532,0.7140512466430664,0.8779093027114868,0.2240850627422332,0.0,0.0,0.5240339636802673,61.56857681274414,102.0,-79.41459655761719,-13482.0869140625,395.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,308.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.3028769195079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4874294698238373,0.487434983253479,-5.512340976565611e-06,0.0,0.0003073815605603,0.0,0.0,28.56183815002441,0.0,0.0,0.0,0.3653269112110138,4.0,0.0,1.0
728580,293.2185363769531,297.1499938964844,293.1499938964844,0.1297977119684219,-2824.60791015625,304.15399169921875,0.7550796270370483,0.1969086080789566,0.1792440265417099,293.2679443359375,297.1499938964844,293.1499938964844,0.0615226961672306,-1671.6201171875,304.1596984863281,0.6236580610275269,0.1090579256415367,0.1060313805937767,293.2279357910156,297.1499938964844,293.1499938964844,0.2617209255695343,-3839.636474609375,304.1548767089844,0.9087963104248048,0.346506804227829,0.2436391115188598,293.15899658203125,297.1499938964844,293.1499938964844,0.371597409248352,-6880.86328125,304.0948486328125,0.9990000128746032,0.5116286277770996,0.4386693835258484,293.1613464355469,297.1499938964844,293.1499938964844,0.0153946336358785,-3803.650634765625,304.1500244140625,0.4698682427406311,0.0513858422636985,0.2414456158876419,291.12127685546875,291.1499938964844,269.6944274902344,267.1909484863281,282.6639404296875,293.2229309082031,291.116943359375,1.0,0.3307280540466308,0.7797009944915771,0.7797009944915771,1.0,1.0,-1.612130880355835,0.7235996127128601,0.8885312676429749,0.2275967597961425,0.0,0.0,0.5290060639381409,65.95269012451172,102.0,-81.0851058959961,-13610.30078125,418.7626647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7104187011719,308.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.462890625,18000.0,0.0,0.0,0.30010786652565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4934431314468384,0.4934486746788025,-5.5341888582916e-06,0.0,0.000304571352899,0.0,0.0,29.11767578125,0.0,0.0,0.0,0.3671784698963165,4.0,0.0,1.0
728640,293.2182922363281,297.1499938964844,293.1499938964844,0.129612997174263,-2821.894287109375,304.15362548828125,0.7438034415245056,0.1960866451263427,0.1786912828683853,293.2677307128906,297.1499938964844,293.1499938964844,0.0606765486299991,-1656.6121826171875,304.15948486328125,0.61252361536026,0.1076065972447395,0.1048548743128776,293.2281494140625,297.1499938964844,293.1499938964844,0.2615965902805328,-3838.694091796875,304.1542358398437,0.894245445728302,0.3454758524894714,0.2430667132139206,293.1989440917969,297.1499938964844,293.1499938964844,0.3920893669128418,-7190.6923828125,304.067626953125,0.9990000128746032,0.5036805272102356,0.4583858847618103,293.1622009277344,297.1499938964844,293.1499938964844,0.0153896864503622,-3805.165283203125,304.1500244140625,0.4581929743289947,0.0510706640779972,0.2410210222005844,291.0929870605469,291.1499938964844,269.7098083496094,267.2055969238281,282.6650390625,293.2271423339844,291.089111328125,1.0,0.3387709856033325,0.7792973518371582,0.7792973518371582,1.0,1.0,-1.634779930114746,0.734343409538269,0.900436520576477,0.231546014547348,0.0,0.0,0.5356488823890686,71.03131103515625,105.0,-78.73542785644531,-13762.3251953125,445.6087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6199645996094,308.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.095703125,18000.0,0.0,0.0,0.2979751527309418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5027068853378296,0.5027124285697937,-5.576965122600086e-06,0.0,0.000302406901028,0.0,0.0,30.027767181396484,0.0,0.0,0.0,0.3701663017272949,4.0,0.0,1.0
728700,293.2180480957031,297.1499938964844,293.1499938964844,0.1293426603078842,-2817.540283203125,304.1534423828125,0.7341802716255188,0.1952725648880005,0.1781231313943863,293.2675170898437,297.1499938964844,293.1499938964844,0.0597667470574379,-1640.4007568359375,304.159423828125,0.6016045212745667,0.1061581447720527,0.1036579608917236,293.2283630371094,297.1499938964844,293.1499938964844,0.2613105475902557,-3835.686767578125,304.15399169921875,0.8817655444145203,0.3444474339485168,0.2424795031547546,293.2445373535156,297.1499938964844,293.1499938964844,0.408263623714447,-7427.64013671875,304.0536193847656,0.998326539993286,0.4941122829914093,0.4730622768402099,293.1632080078125,297.1499938964844,293.1499938964844,0.0153470756486058,-3801.101318359375,304.15008544921875,0.4475642442703247,0.0507183000445365,0.2403649091720581,291.0705261230469,291.1499938964844,269.7250366210937,267.2201232910156,282.6739807128906,293.2402648925781,291.0685729980469,1.0,0.3451381921768188,0.7788937091827393,0.7788937091827393,1.0,1.0,-1.6506104469299316,0.7417639493942261,0.9088464975357056,0.2345750778913498,0.0,0.0,0.5432570576667786,75.7982406616211,105.0,-64.47763061523438,-13895.02734375,468.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4818725585937,308.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.919921875,18000.0,0.0,0.0,0.2965474426746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51473468542099,0.5147403478622437,-5.639632036036346e-06,0.0,0.0003009579668287,0.0,0.0,31.26743698120117,0.0,0.0,0.0,0.3741524219512939,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1287880688905716,-2807.549072265625,304.1538391113281,0.7215429544448853,0.1944946050643921,0.1776746362447738,293.2671203613281,297.1499938964844,293.1499938964844,0.0587447844445705,-1621.7259521484375,304.1595764160156,0.5871672630310059,0.1047508344054222,0.1025854423642158,293.2283935546875,297.1499938964844,293.1499938964844,0.26034876704216,-3824.063232421875,304.1550598144531,0.8653638362884521,0.3434497714042663,0.2419817596673965,293.2776794433594,297.1499938964844,293.1499938964844,0.4009690880775451,-7309.04638671875,304.08428955078125,0.979517698287964,0.4863867461681366,0.4649944007396698,293.16424560546875,297.1499938964844,293.1499938964844,0.0152902696281671,-3792.338623046875,304.1501770019531,0.4345065653324127,0.0503520257771015,0.2400641292333603,291.0811767578125,291.1499938964844,269.7401733398437,267.23455810546875,282.6970520019531,293.2541809082031,291.08642578125,1.0,0.3499786853790283,0.7781684994697571,0.7781684994697571,1.0,1.0,-1.6365091800689695,0.7348012328147888,0.9017080068588256,0.2323485314846038,0.0,0.0,0.5470841526985168,82.44983673095703,108.0,-0.0660178512334823,-13887.4267578125,478.4028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3169860839844,308.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.552734375,18000.0,0.0,0.0,0.2956962287425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5260818600654602,0.5260875821113586,-5.712337951990776e-06,0.0,0.0003000941069331,0.0,0.0,32.529136657714844,0.0,0.0,0.0,0.3779771029949188,4.0,0.0,1.0
728820,293.21746826171875,297.1499938964844,293.1499938964844,0.1279881298542022,-2792.94482421875,304.15460205078125,0.7115363478660583,0.1936651468276977,0.1771630197763443,293.2669677734375,297.1499938964844,293.1499938964844,0.0575645118951797,-1600.049072265625,304.15997314453125,0.5753153562545776,0.1032961755990982,0.101452998816967,293.22869873046875,297.1499938964844,293.1499938964844,0.2589244544506073,-3806.729248046875,304.1567077636719,0.8533287644386292,0.3423926532268524,0.2414305508136749,293.2953186035156,297.1499938964844,293.1499938964844,0.3951332569122314,-7214.22900390625,304.106689453125,0.9631016254425048,0.4812902510166168,0.459282636642456,293.1654968261719,297.1499938964844,293.1499938964844,0.0151994107291102,-3775.949462890625,304.1492919921875,0.4251352846622467,0.050000000745058,0.2393423914909362,291.1132202148437,291.1499938964844,269.7552185058594,267.2489318847656,282.71636962890625,293.2626647949219,291.1163024902344,1.0,0.3539939522743225,0.7774433493614197,0.7774433493614197,1.0,1.0,-1.6249879598617554,0.7290807366371155,0.8959072828292847,0.2305436581373214,0.0,0.0,0.5462442636489868,87.9456787109375,108.0,31.817100524902344,-13797.701171875,486.7676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1537780761719,307.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.388671875,18000.0,0.0,0.0,0.2951608300209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5291685461997986,0.5291743278503418,-5.754133781010751e-06,0.0,0.0002995507093146,0.0,0.0,32.983089447021484,0.0,0.0,0.0,0.3792700171470642,4.0,0.0,1.0
