time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728880,293.2174377441406,297.1499938964844,293.1499938964844,0.1273523420095443,-2781.594482421875,304.1549072265625,0.7031845450401306,0.1928180307149887,0.17658331990242,293.2669677734375,297.1499938964844,293.1499938964844,0.0564387440681457,-1579.738525390625,304.16021728515625,0.5654305219650269,0.10181325674057,0.1002453565597534,293.2291259765625,297.1499938964844,293.1499938964844,0.2578731775283813,-3794.205810546875,304.1573791503906,0.8443018794059753,0.3413108885288238,0.2408209294080734,293.30450439453125,297.1499938964844,293.1499938964844,0.3914913833141327,-7154.94384765625,304.12109375,0.9497828483581544,0.4776405096054077,0.4553839564323425,293.1667785644531,297.1499938964844,293.1499938964844,0.0152197601273655,-3777.446044921875,304.1430053710937,0.4191978871822357,0.050000000745058,0.2395669668912887,291.1250305175781,291.1499938964844,269.7701721191406,267.26324462890625,282.7325744628906,293.2674255371094,291.125732421875,1.0,0.3574035167694092,0.7767181396484375,0.7767181396484375,1.0,1.0,-1.616879105567932,0.7249712944030762,0.8919078707695007,0.2294199615716934,0.0,0.0,0.5466325283050537,92.44632720947266,96.0,26.6862850189209,-13698.703125,494.3111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0071716308594,307.8200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.759765625,18000.0,0.0,0.0,0.2947687804698944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5294279456138611,0.5294336676597595,-5.766505182691617e-06,0.0,0.0002991528308484,0.0,0.0,33.06390380859375,0.0,0.0,0.0,0.3796033561229706,4.0,0.0,1.0
728940,293.2173156738281,297.1499938964844,293.1499938964844,0.126700073480606,-2770.034912109375,304.1552124023437,0.6988903880119324,0.1919869035482406,0.1759085357189178,293.2669982910156,297.1499938964844,293.1499938964844,0.0552455708384513,-1558.3909912109375,304.1605224609375,0.559224545955658,0.1003275737166404,0.0989236161112785,293.2294921875,297.1499938964844,293.1499938964844,0.256854236125946,-3782.15234375,304.15789794921875,0.8399480581283569,0.3402370512485504,0.2401325404644012,293.3091125488281,297.1499938964844,293.1499938964844,0.3887951076030731,-7111.32470703125,304.1311950683594,0.942696452140808,0.4747739732265472,0.4524220824241638,293.1681823730469,297.1499938964844,293.1499938964844,0.0151538699865341,-3772.1376953125,304.13641357421875,0.4169042110443115,0.050000000745058,0.2399321943521499,291.1296691894531,291.1499938964844,269.7850952148437,267.2774963378906,282.74761962890625,293.27001953125,291.13055419921875,1.0,0.358208954334259,0.7759929895401001,0.7759929895401001,1.0,1.0,-1.6098313331604004,0.7213318347930908,0.8884994983673096,0.2286236733198166,0.0,0.0,0.5475282669067383,94.47820281982422,96.0,22.08283042907715,-13623.451171875,495.6438598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759155273437,307.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.62109375,18000.0,0.0,0.0,0.2945007383823395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5308672189712524,0.5308730006217957,-5.776372745458502e-06,0.0,0.000298880826449,0.0,0.0,33.23070526123047,0.0,0.0,0.0,0.3801441490650177,4.0,0.0,1.0
729000,293.217041015625,297.1499938964844,293.1499938964844,0.1259908080101013,-2757.419677734375,304.1555480957031,0.6971354484558105,0.1911914199590683,0.1751972287893295,293.2669372558594,297.1499938964844,293.1499938964844,0.0539828576147556,-1535.8812255859375,304.160888671875,0.5552799701690674,0.0988573208451271,0.0975443795323371,293.229736328125,297.1499938964844,293.1499938964844,0.2557364404201507,-3768.889404296875,304.15850830078125,0.8383512496948242,0.3391871452331543,0.239408478140831,293.311279296875,297.1499938964844,293.1499938964844,0.3863890469074249,-7072.96240234375,304.13897705078125,0.939649760723114,0.4723347127437591,0.4499581456184387,293.1695251464844,297.1499938964844,293.1499938964844,0.0151329981163144,-3769.55224609375,304.1296081542969,0.4164019227027893,0.050000000745058,0.2400222867727279,291.1366271972656,291.1499938964844,269.79998779296875,267.291748046875,282.76251220703125,293.2713928222656,291.1376953125,1.0,0.3576752543449402,0.7752677798271179,0.7752677798271179,1.0,1.0,-1.6029107570648191,0.7177173495292664,0.885193407535553,0.2279849499464035,0.0,0.0,0.547731876373291,94.87689971923828,84.0,21.43113899230957,-13550.9765625,492.5758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7578125,307.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.560546875,18000.0,0.0,0.0,0.2943501472473144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5319870114326477,0.5319927930831909,-5.785361281596124e-06,0.0,0.0002987279731314,0.0,0.0,33.36714553833008,0.0,0.0,0.0,0.3805416226387024,4.0,0.0,1.0
729060,293.2165832519531,297.1499938964844,293.1499938964844,0.1252791583538055,-2744.771728515625,304.15582275390625,0.6972036957740784,0.1904320269823074,0.1744734048843383,293.26678466796875,297.1499938964844,293.1499938964844,0.0526924394071102,-1513.0064697265625,304.1612548828125,0.5529462695121765,0.0974072515964508,0.0961349532008171,293.22979736328125,297.1499938964844,293.1499938964844,0.2546108663082123,-3755.55810546875,304.15899658203125,0.8386971354484558,0.3381628096103668,0.2386668175458908,293.31207275390625,297.1499938964844,293.1499938964844,0.3841737508773803,-7038.173828125,304.1449890136719,0.9394720196723938,0.470133513212204,0.4477544128894806,293.1707763671875,297.1499938964844,293.1499938964844,0.0150884417816996,-3763.759765625,304.1229858398437,0.4171337187290191,0.050000000745058,0.2398899048566818,291.1430053710937,291.1499938964844,269.8149108886719,267.30596923828125,282.7768859863281,293.2720031738281,291.143798828125,1.0,0.3560219407081604,0.7748953700065613,0.7748953700065613,1.0,1.0,-1.595962405204773,0.7141076326370239,0.881854772567749,0.2275418043136596,0.0,0.0,0.547551691532135,94.08680725097656,84.0,19.203201293945312,-13474.8818359375,486.2785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,307.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.2942780554294586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5321496725082397,0.532155454158783,-5.789276656287257e-06,0.0,0.0002986548061016,0.0,0.0,33.39958190917969,0.0,0.0,0.0,0.3806343674659729,4.0,0.0,1.0
729120,293.2159729003906,297.1499938964844,293.1499938964844,0.1245742589235305,-2732.25244140625,304.15606689453125,0.6987819075584412,0.1897066086530685,0.1737450361251831,293.2665100097656,297.1499938964844,293.1499938964844,0.0513859279453754,-1489.9735107421875,304.1615905761719,0.5519341826438904,0.0959788337349891,0.0947074219584465,293.229736328125,297.1499938964844,293.1499938964844,0.2534918189048767,-3742.325927734375,304.1593933105469,0.840652585029602,0.3371639549732208,0.2379149198532104,293.31207275390625,297.1499938964844,293.1499938964844,0.3820610642433166,-7005.45849609375,304.14971923828125,0.9416047930717468,0.4680771231651306,0.4456924200057983,293.1718139648437,297.1499938964844,293.1499938964844,0.0150258997455239,-3755.52099609375,304.1165771484375,0.4189086258411407,0.050000000745058,0.239578291773796,291.1483154296875,291.1499938964844,269.829833984375,267.3202209472656,282.7915344238281,293.2721862792969,291.14910888671875,1.0,0.3534503877162933,0.7745229005813599,0.7745229005813599,1.0,1.0,-1.5889220237731934,0.7104195356369019,0.8785024881362915,0.2272291481494903,0.0,0.0,0.547131359577179,92.34224700927734,72.0,17.351367950439453,-13399.390625,477.39068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,307.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.294246107339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5317738652229309,0.5317796468734741,-5.789084752905183e-06,0.0,0.0002986224135383,0.0,0.0,33.36734390258789,0.0,0.0,0.0,0.3805321455001831,4.0,0.0,1.0
729180,293.2152404785156,297.1499938964844,293.1499938964844,0.1238668262958526,-2719.67431640625,304.15625,0.7016638517379761,0.1890127658843994,0.1730174571275711,293.26617431640625,297.1499938964844,293.1499938964844,0.050063632428646,-1466.7672119140625,304.1618957519531,0.552054762840271,0.0945725739002227,0.0932705178856849,293.22955322265625,297.1499938964844,293.1499938964844,0.2523577511310577,-3728.912353515625,304.1597595214844,0.8440197110176086,0.3361894488334656,0.2371581196784973,293.3116149902344,297.1499938964844,293.1499938964844,0.3799624741077423,-6973.3388671875,304.153564453125,0.945656955242157,0.4661137461662292,0.4437099695205688,293.1726989746094,297.1499938964844,293.1499938964844,0.0149478036910295,-3745.035888671875,304.1105041503906,0.4216409623622894,0.050000000745058,0.2391233891248703,291.1539306640625,291.1499938964844,269.84478759765625,267.3345031738281,282.80670166015625,293.2720642089844,291.15478515625,1.0,0.3501231372356415,0.7741504907608032,0.7741504907608032,1.0,1.0,-1.581779956817627,0.7066463828086853,0.8751335740089417,0.2270333617925644,0.0,0.0,0.546308159828186,89.8353042602539,72.0,16.816593170166016,-13324.076171875,466.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492431640625,307.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.2942220568656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5308139324188232,0.5308197140693665,-5.785245775768999e-06,0.0,0.0002985979663208,0.0,0.0,33.26897048950195,0.0,0.0,0.0,0.3802195489406585,4.0,0.0,1.0
729240,293.21441650390625,297.1499938964844,293.1499938964844,0.123161457479,-2707.12060546875,304.1563720703125,0.705707848072052,0.1883476227521896,0.1722940951585769,293.2657165527344,297.1499938964844,293.1499938964844,0.0487319491803646,-1443.4989013671875,304.1621398925781,0.5531831383705139,0.0931877270340919,0.091830238699913,293.2292785644531,297.1499938964844,293.1499938964844,0.2512164115905761,-3715.41015625,304.1600341796875,0.8486889600753784,0.3352372944355011,0.2363998144865036,293.31085205078125,297.1499938964844,293.1499938964844,0.3778651356697082,-6941.5380859375,304.15673828125,0.9513261318206788,0.4642165899276733,0.4417777955532074,293.1734313964844,297.1499938964844,293.1499938964844,0.0148580754175782,-3732.827880859375,304.104736328125,0.425316572189331,0.050000000745058,0.2385553121566772,291.1597900390625,291.1499938964844,269.8598327636719,267.34881591796875,282.8223876953125,293.271728515625,291.16064453125,1.0,0.3461754024028778,0.7737780213356018,0.7737780213356018,1.0,1.0,-1.5745543241500854,0.7028002142906189,0.8717541098594666,0.2269439697265625,0.0,0.0,0.5450713038444519,86.72667694091797,60.0,16.632150650024414,-13247.5322265625,453.9574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,307.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.03515625,18000.0,0.0,0.0,0.294174462556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5291275978088379,0.5291333794593811,-5.777085334557341e-06,0.0,0.000298549683066,0.0,0.0,33.08978271484375,0.0,0.0,0.0,0.3796574473381042,4.0,0.0,1.0
729300,293.2135314941406,297.1499938964844,293.1499938964844,0.1224625408649444,-2694.67236328125,304.156494140625,0.7108306884765625,0.1877094954252243,0.1715774089097976,293.26519775390625,297.1499938964844,293.1499938964844,0.0473959892988204,-1420.2550048828125,304.162353515625,0.5552862882614136,0.091823861002922,0.0903906002640724,293.2288818359375,297.1499938964844,293.1499938964844,0.2500755488872528,-3701.91357421875,304.1603088378906,0.8546727895736694,0.3343063592910766,0.2356423437595367,293.30987548828125,297.1499938964844,293.1499938964844,0.3757704496383667,-6910.025390625,304.1593017578125,0.9584125280380248,0.4623728394508362,0.439883142709732,293.1739807128906,297.1499938964844,293.1499938964844,0.0147594669833779,-3719.271728515625,304.09930419921875,0.4300145804882049,0.050000000745058,0.2378941178321838,291.1656494140625,291.1499938964844,269.8749694824219,267.3631896972656,282.83856201171875,293.271240234375,291.16650390625,1.0,0.3416920304298401,0.7734056115150452,0.7734056115150452,1.0,1.0,-1.5672661066055298,0.698895275592804,0.8683708906173706,0.2269479036331176,0.0,0.0,0.5434373021125793,83.12326049804688,60.0,16.512035369873047,-13169.8798828125,440.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921813964844,307.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94140625,18000.0,0.0,0.0,0.2940750420093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.526709794998169,0.5267155170440674,-5.764360594184836e-06,0.0,0.0002984487800858,0.0,0.0,32.828983306884766,0.0,0.0,0.0,0.3788429498672485,4.0,0.0,1.0
729360,293.2125549316406,297.1499938964844,293.1499938964844,0.1217720359563827,-2682.363525390625,304.15655517578125,0.7167315483093262,0.1870956122875213,0.1708691120147705,293.2646179199219,297.1499938964844,293.1499938964844,0.0460594147443771,-1397.089599609375,304.1625366210937,0.5583240389823914,0.0904794558882713,0.0889548063278198,293.2284545898437,297.1499938964844,293.1499938964844,0.2489386647939682,-3688.462890625,304.1604919433594,0.8619856834411621,0.3333946466445923,0.2348876297473907,293.3087463378906,297.1499938964844,293.1499938964844,0.3736791312694549,-6878.75,304.1614074707031,0.9666443467140198,0.4605721533298492,0.4380175769329071,293.17437744140625,297.1499938964844,293.1499938964844,0.0146545656025409,-3704.71337890625,304.0942077636719,0.4358268082141876,0.050000000745058,0.2371615171432495,291.1714782714844,291.1499938964844,269.89019775390625,267.3776550292969,282.85516357421875,293.2706298828125,291.1723327636719,1.0,0.3367694616317749,0.7730329632759094,0.7730329632759094,1.0,1.0,-1.5599421262741089,0.6949493885040283,0.8649927377700806,0.2270301133394241,0.0,0.0,0.5414190292358398,79.14068603515625,48.0,16.408349990844727,-13091.3154296875,425.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,307.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5546875,18000.0,0.0,0.0,0.2938967645168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5236008167266846,0.5236065983772278,-5.747278464696137e-06,0.0,0.0002982678415719,0.0,0.0,32.49201965332031,0.0,0.0,0.0,0.3777890503406524,4.0,0.0,1.0
729420,293.2115173339844,297.1499938964844,293.1499938964844,0.1210917234420776,-2670.227294921875,304.1566162109375,0.7234168648719788,0.1865045130252838,0.1701705455780029,293.26397705078125,297.1499938964844,293.1499938964844,0.044725202023983,-1374.04248046875,304.1626892089844,0.5623294115066528,0.0891536697745323,0.0875250101089477,293.2279357910156,297.1499938964844,293.1499938964844,0.247808963060379,-3675.095458984375,304.16064453125,0.8707379698753357,0.3325009644031524,0.2341369986534118,293.3074645996094,297.1499938964844,293.1499938964844,0.3715954124927521,-6847.7392578125,304.1631164550781,0.975794792175293,0.45880988240242,0.4361783266067505,293.17462158203125,297.1499938964844,293.1499938964844,0.0145450588315725,-3689.38134765625,304.0893859863281,0.4429214596748352,0.050000000745058,0.2363713085651397,291.17724609375,291.1499938964844,269.90557861328125,267.3921813964844,282.8721618652344,293.2698974609375,291.1781005859375,1.0,0.3314645886421203,0.7726603150367737,0.7726603150367737,1.0,1.0,-1.552603244781494,0.6909778118133545,0.8616254329681396,0.2271744757890701,0.0,0.0,0.539020836353302,74.85247802734375,48.0,16.198354721069336,-13011.7412109375,410.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,307.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.779296875,18000.0,0.0,0.0,0.2936161160469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5198084712028503,0.5198141932487488,-5.725951723434264e-06,0.0,0.000297983031487,0.0,0.0,32.08148193359375,0.0,0.0,0.0,0.3765007555484772,4.0,0.0,1.0
729480,293.21044921875,297.1499938964844,293.1499938964844,0.1204236522316932,-2658.30126953125,304.1566162109375,0.7310367822647095,0.1859340667724609,0.169482409954071,293.2632751464844,297.1499938964844,293.1499938964844,0.0433962941169738,-1351.149658203125,304.1628112792969,0.5673412084579468,0.0878449827432632,0.0861026495695114,293.2273864746094,297.1499938964844,293.1499938964844,0.2466906756162643,-3661.86181640625,304.1607360839844,0.8810480237007141,0.3316235840320587,0.2333912998437881,293.3061218261719,297.1499938964844,293.1499938964844,0.3695265650749206,-6817.0654296875,304.1644897460937,0.985576868057251,0.4570816457271576,0.434363305568695,293.1747741699219,297.1499938964844,293.1499938964844,0.0144326919689774,-3673.52294921875,304.0848388671875,0.4514818787574768,0.050000000745058,0.2355372756719589,291.18280029296875,291.1499938964844,269.9211120605469,267.4068298339844,282.88946533203125,293.26910400390625,291.1836242675781,1.0,0.3258371949195862,0.7722877264022827,0.7722877264022827,1.0,1.0,-1.545269250869751,0.6869955658912659,0.8582736253738403,0.2273633480072021,0.0,0.0,0.536277174949646,70.33194732666016,36.0,15.77645206451416,-12931.197265625,394.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,307.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.31640625,18000.0,0.0,0.0,0.2932142913341522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.515387237071991,0.5153928995132446,-5.700758720195154e-06,0.0,0.0002975752286147,0.0,0.0,31.605224609375,0.0,0.0,0.0,0.3749989867210388,4.0,0.0,1.0
729540,293.2093811035156,297.1499938964844,293.1499938964844,0.1197694763541221,-2646.617431640625,304.1566162109375,0.7399053573608398,0.1853835731744766,0.1688055098056793,293.2625732421875,297.1499938964844,293.1499938964844,0.0420751795172691,-1328.436767578125,304.1628723144531,0.5734750628471375,0.0865529254078865,0.0846888199448585,293.2267761230469,297.1499938964844,293.1499938964844,0.2455869019031524,-3648.80029296875,304.1607971191406,0.8931248784065247,0.330761969089508,0.2326512932777404,293.3046875,297.1499938964844,293.1499938964844,0.3674784004688263,-6786.7958984375,304.16558837890625,0.9957320094108582,0.4553860127925873,0.4325724244117737,293.1748046875,297.1499938964844,293.1499938964844,0.0143184112384915,-3657.27490234375,304.08056640625,0.4617692530155182,0.050000000745058,0.2346668094396591,291.1880798339844,291.1499938964844,269.9368591308594,267.4216003417969,282.9070129394531,293.26824951171875,291.1888122558594,1.0,0.3199133574962616,0.771915078163147,0.771915078163147,1.0,1.0,-1.5379527807235718,0.6830138564109802,0.8549389243125916,0.2275800257921219,0.0,0.0,0.5332070589065552,65.61802673339844,36.0,15.10996913909912,-12849.73046875,378.1958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,307.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.83984375,18000.0,0.0,0.0,0.2926742136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5103732347488403,0.510378897190094,-5.671961844200268e-06,0.0,0.0002970271161757,0.0,0.0,31.06917190551757,0.0,0.0,0.0,0.3732985854148865,4.0,0.0,1.0
729600,293.20819091796875,297.1499938964844,293.1499938964844,0.1191325262188911,-2635.187744140625,304.15655517578125,0.7481347322463989,0.1848641186952591,0.168178841471672,293.26171875,297.1499938964844,293.1499938964844,0.0407858118414878,-1306.2559814453125,304.1628723144531,0.5787097215652466,0.0852907001972198,0.0833252593874931,293.22607421875,297.1499938964844,293.1499938964844,0.2444744706153869,-3635.58447265625,304.1608581542969,0.9041885137557985,0.3299281001091003,0.2319476902484893,293.3009338378906,297.1499938964844,293.1499938964844,0.3584971129894256,-6649.314453125,304.17950439453125,0.9990000128746032,0.4541534781455993,0.423582524061203,293.1746520996094,297.1499938964844,293.1499938964844,0.0142186619341373,-3642.736083984375,304.0767517089844,0.4706453382968902,0.050000000745058,0.2339421361684799,291.1952819824219,291.1499938964844,269.9527893066406,267.4365234375,282.93133544921875,293.26629638671875,291.1975402832031,1.0,0.3134716749191284,0.7715424299240112,0.7715424299240112,1.0,1.0,-1.521430730819702,0.6744076609611511,0.8470231294631958,0.2270464748144149,0.0,0.0,0.529508113861084,61.56889724731445,25.0,24.194869995117188,-12729.23046875,359.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,307.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.2734375,18000.0,0.0,0.0,0.2919690012931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5047543048858643,0.5047599673271179,-5.640044946630951e-06,0.0,0.0002963114238809,0.0,0.0,30.476497650146484,0.0,0.0,0.0,0.3713931441307068,4.0,0.0,1.0
729660,293.20703125,297.1499938964844,293.1499938964844,0.1183409690856933,-2620.650390625,304.1568298339844,0.7560411691665649,0.1843532472848892,0.1675948053598404,293.2608642578125,297.1499938964844,293.1499938964844,0.0394473448395729,-1282.9671630859375,304.1629638671875,0.5833677649497986,0.0840424299240112,0.0820087864995002,293.2253723144531,297.1499938964844,293.1499938964844,0.2430042773485183,-3617.746826171875,304.1615600585937,0.9152924418449402,0.3291009366512298,0.2312756776809692,293.28759765625,297.1499938964844,293.1499938964844,0.3429629504680633,-6411.45166015625,304.2023620605469,0.9990000128746032,0.4548507630825043,0.4085581600666046,293.17431640625,297.1499938964844,293.1499938964844,0.0141052827239036,-3624.587158203125,304.07354736328125,0.4776230752468109,0.050000000745058,0.2333169877529144,291.2208251953125,291.1499938964844,269.96893310546875,267.4515991210937,282.9608154296875,293.2597045898437,291.225830078125,1.0,0.3065429329872131,0.7712252736091614,0.7712252736091614,1.0,1.0,-1.4971336126327517,0.6619521379470825,0.835181474685669,0.2257255762815475,0.0,0.0,0.5223238468170166,57.952392578125,25.0,51.92071914672852,-12555.92578125,338.0863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43670654296875,307.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.26953125,18000.0,0.0,0.0,0.2909726798534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4961978793144226,0.4962034821510315,-5.598634288617177e-06,0.0,0.0002953002986032,0.0,0.0,29.619234085083008,0.0,0.0,0.0,0.3685305714607239,4.0,0.0,1.0
729720,293.2059631347656,297.1499938964844,293.1499938964844,0.1175347119569778,-2605.823974609375,304.15704345703125,0.7652774453163147,0.1838413923978805,0.1670061647891998,293.2547912597656,297.1499938964844,293.1499938964844,0.0383688583970069,-1264.1448974609375,304.1625366210937,0.5897417068481445,0.0838203504681587,0.0809861123561859,293.2247314453125,297.1499938964844,293.1499938964844,0.241500124335289,-3599.499755859375,304.1622009277344,0.9286587834358216,0.3282699584960937,0.2305983155965805,293.2658386230469,297.1499938964844,293.1499938964844,0.3261904120445251,-6154.31689453125,304.2232971191406,0.9990000128746032,0.4573714435100555,0.392388641834259,293.1737670898437,297.1499938964844,293.1499938964844,0.0139908837154507,-3606.004638671875,304.071044921875,0.4846216142177582,0.050000000745058,0.2326694428920745,291.2493896484375,291.1499938964844,269.9853515625,267.46685791015625,282.9892578125,293.24835205078125,291.2532043457031,1.0,0.2992031276226043,0.7709081768989563,0.7709081768989563,1.0,1.0,-1.4716591835021973,0.6489344835281372,0.8227246403694153,0.2242216616868972,0.0,0.0,0.512798011302948,54.20344543457031,25.0,60.68620681762695,-12335.1513671875,316.62310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128479003906,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18199.521484375,18000.0,0.0,0.0,0.2895668745040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4824690222740173,0.4824745655059814,-5.53310655959649e-06,0.0,0.0002938735706266,0.0,0.0,28.277664184570312,0.0,0.0,0.0,0.3641188144683838,4.0,0.0,1.0
729780,293.2049865722656,297.1499938964844,293.1499938964844,0.1168498247861862,-2593.34716796875,304.1570129394531,0.7740544676780701,0.1833256334066391,0.166435033082962,293.23809814453125,297.1499938964844,293.1499938964844,0.0389471799135208,-1274.09130859375,304.1591796875,0.6003085374832153,0.0857617035508155,0.0817600935697555,293.22418212890625,297.1499938964844,293.1499938964844,0.2402278482913971,-3584.2265625,304.1622619628906,0.94112628698349,0.3274345397949219,0.2299332022666931,293.23797607421875,297.1499938964844,293.1499938964844,0.3113038539886474,-5926.45361328125,304.2369384765625,0.9990000128746032,0.4613719880580902,0.3779883980751037,293.1729431152344,297.1499938964844,293.1499938964844,0.0139033682644367,-3591.99609375,304.0692443847656,0.4907919764518738,0.050000000745058,0.2321147918701172,291.2680053710937,291.1499938964844,270.0020446777344,267.4822692871094,283.0111999511719,293.2322998046875,291.26971435546875,1.0,0.2932623028755188,0.7705910205841064,0.7705910205841064,1.0,1.0,-1.4510964155197144,0.6384188532829285,0.8126776218414307,0.2230020016431808,0.0,0.0,0.5029979944229126,51.00956726074219,25.0,50.06596755981445,-12122.9169921875,299.36053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197814941406,307.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18234.314453125,18000.0,0.0,0.0,0.2876693308353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666674733161926,0.4666729271411896,-5.45183320355136e-06,0.0,0.0002919477992691,0.0,0.0,26.75347900390625,0.0,0.0,0.0,0.3590535521507263,4.0,0.0,1.0
729840,293.2040405273437,297.1499938964844,293.1499938964844,0.1163028329610824,-2583.55029296875,304.1567077636719,0.7826260328292847,0.1828125864267349,0.1658745408058166,293.2168884277344,297.1499938964844,293.1499938964844,0.0409387461841106,-1308.53564453125,304.15386962890625,0.6140549778938293,0.0888072773814201,0.0840387046337127,293.2236328125,297.1499938964844,293.1499938964844,0.2392324209213256,-3572.486083984375,304.1618347167969,0.9527484178543092,0.3266039788722992,0.2292769998311996,293.206787109375,297.1499938964844,293.1499938964844,0.297822505235672,-5719.8515625,304.2455749511719,0.9990000128746032,0.4663793742656708,0.3647133409976959,293.17193603515625,297.1499938964844,293.1499938964844,0.0138416541740298,-3582.650634765625,304.0679931640625,0.4966874420642853,0.050000000745058,0.2316217869520187,291.2737731933594,291.1499938964844,270.0190124511719,267.4979248046875,283.029296875,293.21563720703125,291.2739562988281,1.0,0.2879569232463836,0.7702738642692566,0.7702738642692566,1.0,1.0,-1.434152603149414,0.6297430992126465,0.8044094443321228,0.2220027446746826,0.0,0.0,0.4941140413284302,48.18833160400391,43.0,30.722675323486328,-11935.732421875,284.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7496337890625,307.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18233.369140625,18000.0,0.0,0.0,0.285304456949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4513975977897644,0.4514029622077942,-5.368814527173527e-06,0.0,0.0002895477518904,0.0,0.0,25.30851173400879,0.0,0.0,0.0,0.3541394472122192,4.0,0.0,1.0
729900,293.2032165527344,297.1499938964844,293.1499938964844,0.1158844232559204,-2576.204833984375,304.15625,0.7866336703300476,0.1822878718376159,0.1653636693954467,293.19561767578125,297.1499938964844,293.1499938964844,0.0436458773910999,-1355.4046630859375,304.14825439453125,0.6247450113296509,0.0921372100710868,0.0870620980858802,293.22314453125,297.1499938964844,293.1499938964844,0.2384670823812484,-3563.649169921875,304.1610717773437,0.9579984545707704,0.3257648348808288,0.2286610007286071,293.175537109375,297.1499938964844,293.1499938964844,0.2908918857574463,-5616.79345703125,304.2405700683594,0.9990000128746032,0.4717990756034851,0.3582029044628143,293.17095947265625,297.1499938964844,293.1499938964844,0.0138178383931517,-3579.5751953125,304.066650390625,0.4997110068798065,0.050000000745058,0.2313864827156067,291.2712097167969,291.1499938964844,270.03631591796875,267.5137939453125,283.04022216796875,293.2024230957031,291.26922607421875,1.0,0.2861112356185913,0.7699567079544067,0.7699567079544067,1.0,1.0,-1.4276741743087769,0.6263013482093811,0.8013728260993958,0.2219067960977554,0.0,0.0,0.4862208068370819,46.86814880371094,43.0,5.379927635192871,-11807.0888671875,279.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89141845703125,307.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18214.244140625,18000.0,0.0,0.0,0.2825463116168976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4377189874649048,0.4377242922782898,-5.293106823955895e-06,0.0,0.0002867485745809,0.0,0.0,24.047822952270508,0.0,0.0,0.0,0.3497219085693359,4.0,0.0,1.0
729960,293.2025451660156,297.1499938964844,293.1499938964844,0.1156562343239784,-2572.549072265625,304.155517578125,0.7865288853645325,0.1817505955696106,0.1648805141448974,293.1783142089844,297.1499938964844,293.1499938964844,0.0463587753474712,-1402.7017822265625,304.1436462402344,0.6317475438117981,0.0949662327766418,0.0899892970919609,293.2227478027344,297.1499938964844,293.1499938964844,0.2380801439285278,-3559.617919921875,304.1597595214844,0.957980215549469,0.3249176740646362,0.2280692756175995,293.1500244140625,297.1499938964844,293.1499938964844,0.2897293269634247,-5604.88330078125,304.22613525390625,0.9990000128746032,0.4764931499958038,0.3572951853275299,293.1702575683594,297.1499938964844,293.1499938964844,0.0138363149017095,-3584.093017578125,304.06463623046875,0.5001410841941833,0.050000000745058,0.2313539683818817,291.2522277832031,291.1499938964844,270.0539855957031,267.5298767089844,283.0452880859375,293.192626953125,291.2479248046875,1.0,0.2863424718379974,0.7698345184326172,0.7698345184326172,1.0,1.0,-1.4288848638534546,0.6266949772834778,0.8021899461746216,0.2226330637931823,0.0,0.0,0.4812243282794952,46.7257080078125,61.0,-27.76142120361328,-11736.5712890625,279.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,307.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.947265625,18000.0,0.0,0.0,0.2795354723930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4270490407943725,0.4270542562007904,-5.229464932199335e-06,0.0,0.0002836929634213,0.0,0.0,23.072126388549805,0.0,0.0,0.0,0.3462607264518738,4.0,0.0,1.0
730020,293.2019348144531,297.1499938964844,293.1499938964844,0.1155194193124771,-2570.632080078125,304.15478515625,0.7829023599624634,0.181202620267868,0.1644215583801269,293.1661376953125,297.1499938964844,293.1499938964844,0.0485992692410945,-1442.0645751953125,304.1407775878906,0.6347417831420898,0.097001627087593,0.0923386812210083,293.222412109375,297.1499938964844,293.1499938964844,0.237871840596199,-3557.798095703125,304.1583557128906,0.9534565806388856,0.3240628838539123,0.2274990081787109,293.1333923339844,297.1499938964844,293.1499938964844,0.2933390736579895,-5668.10107421875,304.2056579589844,0.9990000128746032,0.4797703921794891,0.3611452281475067,293.1697692871094,297.1499938964844,293.1499938964844,0.0138811022043228,-3593.070556640625,304.0621032714844,0.4983314573764801,0.050000000745058,0.2314922362565994,291.22540283203125,291.1499938964844,270.0719909667969,267.5462341308594,283.0485534667969,293.1891784667969,291.2207336425781,1.0,0.2884406447410583,0.7697123289108276,0.7697123289108276,1.0,1.0,-1.4359583854675293,0.6299967765808105,0.805961549282074,0.2239567935466766,0.0,0.0,0.4788728952407837,47.567378997802734,61.0,-50.55986785888672,-11730.15625,284.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1515808105469,307.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.21484375,18000.0,0.0,0.0,0.276434987783432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4208130538463592,0.4208182394504547,-5.185451755096437e-06,0.0,0.0002805463736876,0.0,0.0,22.48650550842285,0.0,0.0,0.0,0.3441287577152252,4.0,0.0,1.0
730080,293.2014465332031,297.1499938964844,293.1499938964844,0.1154157891869545,-2569.31787109375,304.1540832519531,0.7762628793716431,0.1806434094905853,0.1639846116304397,293.1596984863281,297.1499938964844,293.1499938964844,0.0501459017395973,-1469.4423828125,304.1396484375,0.6336091160774231,0.0980682596564292,0.0938904732465744,293.2221374511719,297.1499938964844,293.1499938964844,0.2377214729785919,-3556.648681640625,304.1571350097656,0.9447612762451172,0.3231976926326751,0.2269472181797027,293.1274719238281,297.1499938964844,293.1499938964844,0.3012259602546692,-5797.8935546875,304.18115234375,0.9990000128746032,0.4811542928218841,0.3693048059940338,293.16949462890625,297.1499938964844,293.1499938964844,0.0139432782307267,-3604.755126953125,304.0590209960937,0.4946126341819763,0.050000000745058,0.2317902147769928,291.19708251953125,291.1499938964844,270.09039306640625,267.5628662109375,283.0484924316406,293.1878662109375,291.1922302246094,1.0,0.2921883463859558,0.7695900797843933,0.7695900797843933,1.0,1.0,-1.4479817152023315,0.6357585191726685,0.8122231960296631,0.225773811340332,0.0,0.0,0.4785586297512054,49.32358551025391,79.0,-64.90399932861328,-11772.6103515625,293.8268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2436218261719,307.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.419921875,18000.0,0.0,0.0,0.2734142541885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4181205630302429,0.418125718832016,-5.1601859922811855e-06,0.0,0.0002774806926026,0.0,0.0,22.212560653686523,0.0,0.0,0.0,0.3431090116500854,4.0,0.0,1.0
730140,293.2010192871094,297.1499938964844,293.1499938964844,0.1153493896126747,-2568.692626953125,304.1534729003906,0.7672780752182007,0.1800724864006042,0.1635679006576538,293.1592102050781,297.1499938964844,293.1499938964844,0.0508742034435272,-1482.503662109375,304.1402282714844,0.6285553574562073,0.0980473011732101,0.0944963991641998,293.2219543457031,297.1499938964844,293.1499938964844,0.2376366108655929,-3556.277587890625,304.1559753417969,0.9323901534080504,0.3223198354244232,0.2264110893011093,293.1332092285156,297.1499938964844,293.1499938964844,0.3130528032779693,-5987.93701171875,304.1539611816406,0.9990000128746032,0.4803211092948913,0.381314754486084,293.1695556640625,297.1499938964844,293.1499938964844,0.0140225067734718,-3619.149169921875,304.0551452636719,0.4893545508384704,0.050000000745058,0.2322409451007843,291.16680908203125,291.1499938964844,270.1092224121094,267.5798034667969,283.0447692871094,293.18670654296875,291.1617126464844,1.0,0.2973884642124176,0.7694678902626038,0.7694678902626038,1.0,1.0,-1.4641296863555908,0.6435835957527161,0.8205460906028748,0.2279695570468902,0.0,0.0,0.4804611504077911,51.94747543334961,79.0,-75.00950622558594,-11855.9013671875,307.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2978515625,307.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.2706238925457001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4186706840991974,0.418675810098648,-5.151430741534568e-06,0.0,0.0002746488316915,0.0,0.0,22.215560913085938,0.0,0.0,0.0,0.343122273683548,4.0,0.0,1.0
730200,293.2007141113281,297.1499938964844,293.1499938964844,0.1153048872947692,-2568.457275390625,304.1529235839844,0.7567331194877625,0.1794891953468322,0.1631696075201034,293.1644897460937,297.1499938964844,293.1499938964844,0.0507108569145202,-1479.85791015625,304.142333984375,0.6199330687522888,0.0968980863690376,0.0940856784582138,293.22186279296875,297.1499938964844,293.1499938964844,0.2375850081443786,-3556.275390625,304.1549987792969,0.9173930883407592,0.3214270770549774,0.2258880585432052,293.1507568359375,297.1499938964844,293.1499938964844,0.3283773958683014,-6230.0244140625,304.1253662109375,0.9990000128746032,0.4771016836166382,0.3966554999351501,293.1699523925781,297.1499938964844,293.1499938964844,0.014115915633738,-3635.7197265625,304.0502319335937,0.4827984869480133,0.050000000745058,0.2328377217054367,291.1357116699219,291.1499938964844,270.12847900390625,267.5970153808594,283.03887939453125,293.18701171875,291.1308288574219,1.0,0.3038380444049835,0.7693456411361694,0.7693456411361694,1.0,1.0,-1.48360013961792,0.6530887484550476,0.8305113315582275,0.2304229587316513,0.0,0.0,0.4845228195190429,55.393402099609375,97.0,-80.00607299804688,-11976.7060546875,325.1791381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3087158203125,307.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.38671875,18000.0,0.0,0.0,0.2682021260261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4225771129131317,0.4225822687149048,-5.15907504450297e-06,0.0,0.0002721910714171,0.0,0.0,22.502574920654297,0.0,0.0,0.0,0.3441866934299469,4.0,0.0,1.0
730260,293.2004699707031,297.1499938964844,293.1499938964844,0.1152548342943191,-2568.0751953125,304.1524963378906,0.7453565001487732,0.1788927763700485,0.1627880781888961,293.1752319335937,297.1499938964844,293.1499938964844,0.0496031120419502,-1460.595947265625,304.145751953125,0.6073107123374939,0.0946097373962402,0.0926286354660987,293.22186279296875,297.1499938964844,293.1499938964844,0.237508937716484,-3555.9072265625,304.1542358398437,0.9017292857170104,0.3205170929431915,0.2253757566213607,293.1798095703125,297.1499938964844,293.1499938964844,0.3467438817024231,-6515.69873046875,304.0964660644531,0.9990000128746032,0.4713979363441467,0.4148391783237457,293.17071533203125,297.1499938964844,293.1499938964844,0.0142197851091623,-3653.68603515625,304.0443420410156,0.4747872352600097,0.050000000745058,0.2335756123065948,291.1064758300781,291.1499938964844,270.148193359375,267.61456298828125,283.0350341796875,293.1933898925781,291.1021728515625,1.0,0.3113549649715423,0.7688347101211548,0.7688347101211548,1.0,1.0,-1.505690574645996,0.663876473903656,0.8418141603469849,0.2329645305871963,0.0,0.0,0.49036505818367,59.62657928466797,97.0,-79.03336334228516,-12126.2607421875,346.5165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723999023437,307.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.658203125,18000.0,0.0,0.0,0.2662770748138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4295989871025085,0.429604172706604,-5.1830984375556e-06,0.0,0.0002702373894862,0.0,0.0,23.063426971435547,0.0,0.0,0.0,0.3462430536746979,4.0,0.0,1.0
730320,293.2003173828125,297.1499938964844,293.1499938964844,0.1151801124215126,-2567.17431640625,304.15216064453125,0.7336953282356262,0.178283229470253,0.1624217182397842,293.1908874511719,297.1499938964844,293.1499938964844,0.0475322566926479,-1424.576416015625,304.1502990722656,0.5904509425163269,0.0912191718816757,0.0901377275586128,293.2219543457031,297.1499938964844,293.1499938964844,0.2373676896095276,-3554.66162109375,304.1537170410156,0.8862197399139404,0.3195888698101043,0.2248720377683639,293.2195129394531,297.1499938964844,293.1499938964844,0.3676874339580536,-6836.5439453125,304.0681457519531,0.9990000128746032,0.4632322788238525,0.4353706240653991,293.1717224121094,297.1499938964844,293.1499938964844,0.0143314944580197,-3672.493408203125,304.03765869140625,0.4645505249500274,0.050000000745058,0.2344485819339752,291.0809936523437,291.1499938964844,270.1683654785156,267.6324157714844,283.0361633300781,293.21142578125,291.07745361328125,1.0,0.3197576105594635,0.7683237195014954,0.7683237195014954,1.0,1.0,-1.5297445058822632,0.6756839752197266,0.8540604710578918,0.2355571985244751,0.0,0.0,0.4975315034389496,64.6067123413086,100.0,-73.26599884033203,-12293.388671875,371.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1886291503906,307.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.599609375,18000.0,0.0,0.0,0.2649474442005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4392045438289642,0.4392097592353821,-5.222338131716242e-06,0.0,0.0002688879612833,0.0,0.0,23.868480682373047,0.0,0.0,0.0,0.3491560518741607,4.0,0.0,1.0
730380,293.20001220703125,297.1499938964844,293.1499938964844,0.1150100380182266,-2564.26123046875,304.152099609375,0.7196686267852783,0.1777074784040451,0.1621316373348236,293.20587158203125,297.1499938964844,293.1499938964844,0.0447123646736145,-1375.6722412109375,304.1553649902344,0.5681989789009094,0.0877487510442733,0.0869533419609069,293.2218933105469,297.1499938964844,293.1499938964844,0.2369642853736877,-3549.943115234375,304.15380859375,0.8676643967628479,0.3186888992786407,0.2244241833686828,293.2593688964844,297.1499938964844,293.1499938964844,0.3688707053661346,-6846.1611328125,304.0818176269531,0.9843611121177672,0.4545093476772308,0.4351339638233185,293.17291259765625,297.1499938964844,293.1499938964844,0.0144570786505937,-3691.942138671875,304.0304260253906,0.4500614404678345,0.050000000745058,0.235667809844017,291.0694885253906,291.1499938964844,270.1890869140625,267.6506652832031,283.0618896484375,293.2329406738281,291.0727233886719,1.0,0.3258784115314483,0.7678127884864807,0.7678127884864807,1.0,1.0,-1.5259547233581543,0.673547625541687,0.8524070382118225,0.2356631606817245,0.0,0.0,0.5042612552642822,71.08319854736328,100.0,-28.04642677307129,-12357.9267578125,386.2245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653076171875,307.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17839.171875,18000.0,0.0,0.0,0.2642231583595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4505486190319061,0.4505538940429687,-5.27515976500581e-06,0.0,0.0002681529149413,0.0,0.0,24.86589431762696,0.0,0.0,0.0,0.3526671230792999,4.0,0.0,1.0
730440,293.1998596191406,297.1499938964844,293.1499938964844,0.1143593564629554,-2551.847900390625,304.15289306640625,0.7070858478546143,0.1771000772714615,0.1618368029594421,293.2105712890625,297.1499938964844,293.1499938964844,0.0425570420920848,-1337.9970703125,304.15826416015625,0.5506007075309753,0.0861139819025993,0.0848191455006599,293.2220458984375,297.1499938964844,293.1499938964844,0.2355569899082183,-3532.292236328125,304.1556701660156,0.852569580078125,0.3177482485771179,0.2239681333303451,293.2821350097656,297.1499938964844,293.1499938964844,0.3619880676269531,-6734.337890625,304.1065979003906,0.964137315750122,0.448637992143631,0.4285831451416015,293.1745300292969,297.1499938964844,293.1499938964844,0.0145018165931105,-3696.103759765625,304.0224609375,0.4387520849704742,0.050000000745058,0.2368236184120178,291.1081848144531,291.1499938964844,270.2102966308594,267.66925048828125,283.0915222167969,293.2470703125,291.1146240234375,1.0,0.3308810591697693,0.7673017978668213,0.7673017978668213,1.0,1.0,-1.5148049592971802,0.6678153276443481,0.846989631652832,0.2347926497459411,0.0,0.0,0.5033046007156372,77.11682891845703,103.0,37.016239166259766,-12319.7919921875,396.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93194580078125,307.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17909.666015625,18000.0,0.0,0.0,0.2638595402240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4560953378677368,0.4561006724834442,-5.320734089764301e-06,0.0,0.0002677839074749,0.0,0.0,25.44375801086425,0.0,0.0,0.0,0.3545003235340118,4.0,0.0,1.0
730500,293.1998596191406,297.1499938964844,293.1499938964844,0.1138199865818023,-2541.768310546875,304.1533508300781,0.6970211267471313,0.1764681488275528,0.1614678055047989,293.2095642089844,297.1499938964844,293.1499938964844,0.0416901260614395,-1322.8798828125,304.1582946777344,0.5397665500640869,0.0855390504002571,0.0840061083436012,293.2223815917969,297.1499938964844,293.1499938964844,0.2344228476285934,-3518.31494140625,304.1566772460937,0.8415647745132446,0.3167704939842224,0.2234463393688202,293.29412841796875,297.1499938964844,293.1499938964844,0.3575086295604706,-6661.484375,304.1224975585937,0.947539746761322,0.4446032047271728,0.4241666197776794,293.1764221191406,297.1499938964844,293.1499938964844,0.0145461494103074,-3701.74462890625,304.01336669921875,0.4309776425361633,0.050000000745058,0.2377674877643585,291.1327819824219,291.1499938964844,270.2320861816406,267.688232421875,283.11395263671875,293.2549743652344,291.13409423828125,1.0,0.3351793885231018,0.7667908668518066,0.7667908668518066,1.0,1.0,-1.5078805685043335,0.6642214059829712,0.8436592221260071,0.2342237830162048,0.0,0.0,0.5018118023872375,82.07103729248047,103.0,37.01375198364258,-12218.630859375,405.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8103332519531,307.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.322265625,18000.0,0.0,0.0,0.2636369168758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4543817341327667,0.4543870687484741,-5.329773557605222e-06,0.0,0.0002675579744391,0.0,0.0,25.3596420288086,0.0,0.0,0.0,0.3542838394641876,4.0,0.0,1.0
730560,293.1998596191406,297.1499938964844,293.1499938964844,0.1134333610534668,-2534.76025390625,304.1534423828125,0.6889461278915405,0.1758420020341873,0.1610624641180038,293.2064514160156,297.1499938964844,293.1499938964844,0.041514441370964,-1319.916015625,304.1571044921875,0.5326956510543823,0.0853924229741096,0.0838475301861763,293.22271728515625,297.1499938964844,293.1499938964844,0.2336231768131256,-3508.703857421875,304.15692138671875,0.8329761028289795,0.315788984298706,0.2228886485099792,293.3002319335937,297.1499938964844,293.1499938964844,0.3546893298625946,-6615.66552734375,304.132568359375,0.9340475797653198,0.4415753781795501,0.4210347235202789,293.1783752441406,297.1499938964844,293.1499938964844,0.0146007454022765,-3710.3583984375,304.0035705566406,0.4252566993236542,0.050000000745058,0.2385653853416443,291.1365966796875,291.1499938964844,270.2544250488281,267.7076110839844,283.13232421875,293.25946044921875,291.1369934082031,1.0,0.3389138579368591,0.7662996649742126,0.7662996649742126,1.0,1.0,-1.5032634735107422,0.6617991924285889,0.8414642810821533,0.2338180392980575,0.0,0.0,0.5022879838943481,86.2743148803711,91.0,24.458477020263672,-12148.9609375,413.5056762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059020996094,307.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.2634683847427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453944444656372,0.4539497792720794,-5.329021405486856e-06,0.0,0.0002673869021236,0.0,0.0,25.325590133666992,0.0,0.0,0.0,0.3542445600032806,4.0,0.0,1.0
