time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730620,293.1996765136719,297.1499938964844,293.1499938964844,0.1129730269312858,-2526.37841796875,304.1536560058594,0.6849011182785034,0.1752422153949737,0.1605856120586395,293.2027893066406,297.1499938964844,293.1499938964844,0.0414906628429889,-1319.5283203125,304.1558532714844,0.5298019647598267,0.0853962451219558,0.0838612467050552,293.2229309082031,297.1499938964844,293.1499938964844,0.2327183336019516,-3497.774658203125,304.1573181152344,0.8287529945373535,0.3148227632045746,0.2222685366868972,293.3031311035156,297.1499938964844,293.1499938964844,0.3523305654525757,-6577.7109375,304.1399841308594,0.9269823431968688,0.4390974044799804,0.4185350239276886,293.18023681640625,297.1499938964844,293.1499938964844,0.0146071249619126,-3711.99951171875,303.9938049316406,0.4228065013885498,0.050000000745058,0.2389394491910934,291.1410827636719,291.1499938964844,270.2773742675781,267.7274169921875,283.1492919921875,293.2621765136719,291.1421203613281,1.0,0.3400397598743438,0.7658085227012634,0.7658085227012634,1.0,1.0,-1.4989808797836304,0.6595628261566162,0.8394180536270142,0.233379453420639,0.0,0.0,0.5024556517601013,88.2178955078125,91.0,21.192880630493164,-12097.2802734375,416.1911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,307.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.2633831202983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4545343220233917,0.4545396566390991,-5.331361990101868e-06,0.0,0.0002673003764357,0.0,0.0,25.376991271972656,0.0,0.0,0.0,0.354410320520401,4.0,0.0,1.0
730680,293.1993103027344,297.1499938964844,293.1499938964844,0.112478382885456,-2517.353515625,304.1539001464844,0.6834122538566589,0.174684926867485,0.160082921385765,293.1990661621094,297.1499938964844,293.1499938964844,0.0414991006255149,-1319.664794921875,304.15478515625,0.5293020606040955,0.0854624584317207,0.0839153304696083,293.2230224609375,297.1499938964844,293.1499938964844,0.2317501008510589,-3486.060302734375,304.1577453613281,0.8272351026535034,0.3138846457004547,0.2216190248727798,293.3042907714844,297.1499938964844,293.1499938964844,0.3501835763454437,-6543.59423828125,304.14569091796875,0.9240445494651794,0.4369312226772308,0.4163756668567657,293.181884765625,297.1499938964844,293.1499938964844,0.0145806251093745,-3708.843505859375,303.9842834472656,0.4222782254219055,0.050000000745058,0.2390230000019073,291.147216796875,291.1499938964844,270.3009338378906,267.7476501464844,283.1656188964844,293.2638854980469,291.14801025390625,1.0,0.3398173749446869,0.7653173208236694,0.7653173208236694,1.0,1.0,-1.4947471618652344,0.6573732495307922,0.8373739123344421,0.2328680157661438,0.0,0.0,0.5020264387130737,88.60932922363281,79.0,18.60188102722168,-12041.3447265625,414.9352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,307.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.2633695602416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45435231924057,0.4543576538562774,-5.332130513124866e-06,0.0,0.0002672866103239,0.0,0.0,25.367265701293945,0.0,0.0,0.0,0.3543640971183777,4.0,0.0,1.0
730740,293.1987609863281,297.1499938964844,293.1499938964844,0.111998826265335,-2508.632568359375,304.154052734375,0.6837717294692993,0.1741717606782913,0.1595763266086578,293.195556640625,297.1499938964844,293.1499938964844,0.0415041856467723,-1319.754638671875,304.1539001464844,0.5303952097892761,0.0855293124914169,0.0839526876807212,293.2229309082031,297.1499938964844,293.1499938964844,0.230802834033966,-3474.6357421875,304.1580505371094,0.8276599645614624,0.312976598739624,0.2209566086530685,293.3044128417969,297.1499938964844,293.1499938964844,0.3482139110565185,-6512.67919921875,304.1500244140625,0.924005925655365,0.4349490106105804,0.414400964975357,293.183349609375,297.1499938964844,293.1499938964844,0.0145346457138657,-3703.017822265625,303.9750671386719,0.4231047332286834,0.050000000745058,0.238893061876297,291.15142822265625,291.1499938964844,270.3251342773437,267.768310546875,283.1816711425781,293.2650451660156,291.1519775390625,1.0,0.338457852602005,0.7648261785507202,0.7648261785507202,1.0,1.0,-1.4904323816299438,0.6551653742790222,0.8352670073509216,0.2322729080915451,0.0,0.0,0.5015032291412354,87.85814666748047,79.0,14.987655639648438,-11984.236328125,410.7414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590759277344,307.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0703125,18000.0,0.0,0.0,0.2633918523788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536633789539337,0.4536687135696411,-5.329942268872401e-06,0.0,0.000267309253104,0.0,0.0,25.309494018554688,0.0,0.0,0.0,0.3541668951511383,4.0,0.0,1.0
730800,293.197998046875,297.1499938964844,293.1499938964844,0.1115280613303184,-2500.0751953125,304.1541748046875,0.6856630444526672,0.1737028658390045,0.1590752750635147,293.1924743652344,297.1499938964844,293.1499938964844,0.0414647497236728,-1319.070556640625,304.1532592773437,0.5327112674713135,0.0855586901307106,0.0839365795254707,293.2226867675781,297.1499938964844,293.1499938964844,0.2298555523157119,-3463.218017578125,304.1583251953125,0.829685628414154,0.3120974600315094,0.2202880978584289,293.303955078125,297.1499938964844,293.1499938964844,0.3463136255741119,-6483.1611328125,304.1534729003906,0.9263032674789428,0.433083713054657,0.4125302731990814,293.1845703125,297.1499938964844,293.1499938964844,0.0144721660763025,-3694.793212890625,303.9662170410156,0.4250759184360504,0.050000000745058,0.2385927885770797,291.15509033203125,291.1499938964844,270.3500061035156,267.7894592285156,283.1976318359375,293.265869140625,291.1556701660156,1.0,0.3361691832542419,0.7643349766731262,0.7643349766731262,1.0,1.0,-1.4859585762023926,0.6529009342193604,0.833057701587677,0.2315852046012878,0.0,0.0,0.5007991194725037,86.19375610351562,67.0,12.966081619262695,-11928.8427734375,404.1754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,307.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.736328125,18000.0,0.0,0.0,0.2634245455265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.452750951051712,0.4527562856674194,-5.32612511960906e-06,0.0,0.0002673424023669,0.0,0.0,25.229320526123047,0.0,0.0,0.0,0.3538863360881805,4.0,0.0,1.0
730860,293.19708251953125,297.1499938964844,293.1499938964844,0.111062966287136,-2491.61279296875,304.1542663574219,0.6889289021492004,0.1732729077339172,0.1585839688777923,293.1898803710937,297.1499938964844,293.1499938964844,0.0413570664823055,-1317.1968994140625,304.1528625488281,0.5360665321350098,0.085527665913105,0.0838450938463211,293.22235107421875,297.1499938964844,293.1499938964844,0.2288992553949356,-3451.685302734375,304.1585388183594,0.8331454396247864,0.3112453520298004,0.219617411494255,293.3031005859375,297.1499938964844,293.1499938964844,0.3444341421127319,-6454.21142578125,304.15625,0.9306602478027344,0.4313018321990967,0.4107258915901184,293.185546875,297.1499938964844,293.1499938964844,0.0143954791128635,-3684.423095703125,303.9577331542969,0.4281343221664428,0.050000000745058,0.2381523996591568,291.1590270996094,291.1499938964844,270.3758239746094,267.8113098144531,283.21337890625,293.2663879394531,291.15966796875,1.0,0.3330904245376587,0.7639895677566528,0.7639895677566528,1.0,1.0,-1.4812971353530884,0.6505863666534424,0.8307108283042908,0.2308372557163238,0.0,0.0,0.499802678823471,83.77743530273438,67.0,12.174989700317385,-11873.412109375,395.6520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,307.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.357421875,18000.0,0.0,0.0,0.2634477615356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451468676328659,0.4514740109443664,-5.320567652233876e-06,0.0,0.0002673659764695,0.0,0.0,25.116107940673828,0.0,0.0,0.0,0.3534861803054809,4.0,0.0,1.0
730920,293.1960754394531,297.1499938964844,293.1499938964844,0.1106051430106163,-2483.276611328125,304.1543273925781,0.6934292316436768,0.1728750765323639,0.15810227394104,293.18780517578125,297.1499938964844,293.1499938964844,0.041172981262207,-1313.9986572265625,304.1526794433594,0.540327250957489,0.0854288712143898,0.0836687088012695,293.2218933105469,297.1499938964844,293.1499938964844,0.2279409319162368,-3440.124755859375,304.1587219238281,0.8379152417182922,0.3104174435138702,0.2189472913742065,293.302001953125,297.1499938964844,293.1499938964844,0.3425652980804443,-6425.6162109375,304.15850830078125,0.9368211030960084,0.4295800626277923,0.4089638590812683,293.1863708496094,297.1499938964844,293.1499938964844,0.0143084209412336,-3672.440185546875,303.9496154785156,0.4322644770145416,0.050000000745058,0.2376020103693008,291.1631164550781,291.1499938964844,270.40289306640625,267.8341064453125,283.2294311523437,293.2666931152344,291.1637878417969,1.0,0.3293623030185699,0.7636441588401794,0.7636441588401794,1.0,1.0,-1.4764468669891355,0.6481947302818298,0.8282521367073059,0.2300224006175995,0.0,0.0,0.4985187351703644,80.7703857421875,55.0,11.843884468078612,-11816.67578125,385.5974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,307.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.94140625,18000.0,0.0,0.0,0.2634376585483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4497294425964355,0.4497347474098205,-5.312831945047947e-06,0.0,0.0002673557319212,0.0,0.0,24.962207794189453,0.0,0.0,0.0,0.3529438972473144,4.0,0.0,1.0
730980,293.1949768066406,297.1499938964844,293.1499938964844,0.1101545840501785,-2475.06640625,304.15435791015625,0.6991258859634399,0.1725053787231445,0.1576299220323562,293.1862487792969,297.1499938964844,293.1499938964844,0.0409122928977012,-1309.47509765625,304.1526794433594,0.545474648475647,0.0852589979767799,0.0834074318408966,293.22137451171875,297.1499938964844,293.1499938964844,0.226983293890953,-3428.568115234375,304.15887451171875,0.8440093994140625,0.3096117377281189,0.218279480934143,293.3007202148437,297.1499938964844,293.1499938964844,0.3407038748264313,-6397.28564453125,304.16033935546875,0.9446372985839844,0.4279079735279083,0.4072350263595581,293.1869812011719,297.1499938964844,293.1499938964844,0.0142132211476564,-3659.149658203125,303.9418640136719,0.4375526905059814,0.050000000745058,0.2369614690542221,291.1673278808594,291.1499938964844,270.43115234375,267.8578186035156,283.245849609375,293.26678466796875,291.1679992675781,1.0,0.3250722885131836,0.763298749923706,0.763298749923706,1.0,1.0,-1.4714235067367554,0.6457318663597107,0.8256916403770447,0.2291425317525863,0.0,0.0,0.4969417750835418,77.27879333496094,55.0,11.83681297302246,-11758.6875,374.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,307.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.751953125,18000.0,0.0,0.0,0.2633727192878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4475343227386474,0.4475396275520324,-5.302790668793023e-06,0.0,0.0002672898408491,0.0,0.0,24.767614364624023,0.0,0.0,0.0,0.3522573411464691,4.0,0.0,1.0
731040,293.19384765625,297.1499938964844,293.1499938964844,0.1097110658884048,-2466.977294921875,304.15435791015625,0.7059629559516907,0.1721594184637069,0.1571665704250335,293.1851501464844,297.1499938964844,293.1499938964844,0.0405764132738113,-1303.6524658203125,304.1528015136719,0.5514802932739258,0.0850138887763023,0.0830630809068679,293.22076416015625,297.1499938964844,293.1499938964844,0.2260279953479766,-3417.0341796875,304.15899658203125,0.8514624834060669,0.3088253140449524,0.2176151126623153,293.2992858886719,297.1499938964844,293.1499938964844,0.3388491570949554,-6369.16845703125,304.1618347167969,0.95386403799057,0.4262766242027282,0.405533105134964,293.1874084472656,297.1499938964844,293.1499938964844,0.0141122043132781,-3644.87353515625,303.9344482421875,0.4440933465957641,0.050000000745058,0.2362519204616546,291.171630859375,291.1499938964844,270.4605407714844,267.8824157714844,283.2625732421875,293.26666259765625,291.1723327636719,1.0,0.3203185200691223,0.7629532814025879,0.7629532814025879,1.0,1.0,-1.4662505388259888,0.6432089805603027,0.823041558265686,0.2282021790742874,0.0,0.0,0.4950679540634155,73.41603088378906,43.0,11.951326370239258,-11699.2724609375,362.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,306.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.689453125,18000.0,0.0,0.0,0.2632332742214203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444885104894638,0.4448903799057007,-5.29047247255221e-06,0.0,0.0002671483089216,0.0,0.0,24.53311538696289,0.0,0.0,0.0,0.3514271974563598,4.0,0.0,1.0
731100,293.1926574707031,297.1499938964844,293.1499938964844,0.1092756986618042,-2459.031494140625,304.15435791015625,0.7138203978538513,0.1718351542949676,0.1567125916481018,293.1845397949219,297.1499938964844,293.1499938964844,0.0401625670492649,-1296.4852294921875,304.1530456542969,0.5583850741386414,0.0846875309944152,0.0826322436332702,293.2201232910156,297.1499938964844,293.1499938964844,0.2250778824090957,-3405.558349609375,304.1590881347656,0.8604426383972168,0.3080566823482513,0.2169550210237503,293.2977905273437,297.1499938964844,293.1499938964844,0.3370050191879272,-6341.30322265625,304.1630249023437,0.9643027186393738,0.424682468175888,0.4038563966751098,293.1877136230469,297.1499938964844,293.1499938964844,0.0140068093314766,-3629.81689453125,303.9273376464844,0.4520753026008606,0.050000000745058,0.2354853600263595,291.1759948730469,291.1499938964844,270.49102783203125,267.9078063964844,283.2795715332031,293.2663269042969,291.1766662597656,1.0,0.3151488900184631,0.7626078724861145,0.7626078724861145,1.0,1.0,-1.4609382152557373,0.6406307816505432,0.8203074336051941,0.2272042781114578,0.0,0.0,0.492897629737854,69.24620819091797,43.0,12.006512641906738,-11638.23828125,349.1141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,306.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.580078125,18000.0,0.0,0.0,0.2630017101764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4417738616466522,0.4417791366577148,-5.275849161989754e-06,0.0,0.0002669132954906,0.0,0.0,24.25871658325196,0.0,0.0,0.0,0.3504520654678345,4.0,0.0,1.0
731160,293.19146728515625,297.1499938964844,293.1499938964844,0.1088498458266258,-2451.255126953125,304.15435791015625,0.7223702669143677,0.1715299636125564,0.1562678962945938,293.1844177246094,297.1499938964844,293.1499938964844,0.0396704897284507,-1287.97021484375,304.15338134765625,0.5662235021591187,0.0842761546373367,0.0821138769388198,293.21942138671875,297.1499938964844,293.1499938964844,0.2241365015506744,-3394.184814453125,304.1591491699219,0.8711313009262085,0.3073036968708038,0.2162995934486389,293.29620361328125,297.1499938964844,293.1499938964844,0.3351771831512451,-6313.75439453125,304.1639709472656,0.9756408929824828,0.4231212735176086,0.4022029638290405,293.1878967285156,297.1499938964844,293.1499938964844,0.0138985523954033,-3614.208984375,303.9205017089844,0.4616890847682953,0.050000000745058,0.2346749901771545,291.18023681640625,291.1499938964844,270.5225524902344,267.9340209960937,283.29638671875,293.2651062011719,291.1808776855469,1.0,0.3096217513084411,0.7622846961021423,0.7622846961021423,1.0,1.0,-1.455500841140747,0.638007640838623,0.817493200302124,0.2261557132005691,0.0,0.0,0.4904543459415436,64.84021759033203,31.0,11.795403480529783,-11575.7958984375,335.59014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,306.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.123046875,18000.0,0.0,0.0,0.2626630663871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4382298588752746,0.4382351040840149,-5.259061708784429e-06,0.0,0.0002665696374606,0.0,0.0,23.947772979736328,0.0,0.0,0.0,0.3493418395519256,4.0,0.0,1.0
731220,293.19024658203125,297.1499938964844,293.1499938964844,0.1084357053041458,-2443.692138671875,304.154296875,0.7319856286048889,0.171242207288742,0.155832752585411,293.18475341796875,297.1499938964844,293.1499938964844,0.0390982069075107,-1278.07470703125,304.15380859375,0.5750745534896851,0.0837745070457458,0.081504575908184,293.2187194824219,297.1499938964844,293.1499938964844,0.2232086509466171,-3382.97412109375,304.1591796875,0.8837903738021851,0.3065649569034576,0.2156492173671722,293.2945556640625,297.1499938964844,293.1499938964844,0.3333737254142761,-6286.6298828125,304.1647033691406,0.9875452518463136,0.4215907454490661,0.4005722999572754,293.18798828125,297.1499938964844,293.1499938964844,0.0137885613366961,-3598.23046875,303.9138488769531,0.4719553589820862,0.050000000745058,0.2338295876979828,291.1841735839844,291.1499938964844,270.5551147460937,267.9610290527344,283.3132629394531,293.2632751464844,291.1847839355469,1.0,0.3037715256214142,0.7619615197181702,0.7619615197181702,1.0,1.0,-1.4499455690383911,0.6353393793106079,0.8146061301231384,0.2250554710626602,0.0,0.0,0.4877762198448181,60.244850158691406,31.0,11.29255485534668,-11512.0009765625,321.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,306.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.89453125,18000.0,0.0,0.0,0.2622030675411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4343003034591675,0.4343055486679077,-5.240319751464995e-06,0.0,0.0002661027829162,0.0,0.0,23.60516357421875,0.0,0.0,0.0,0.3481118977069855,4.0,0.0,1.0
731280,293.1890563964844,297.1499938964844,293.1499938964844,0.1080310568213462,-2436.295166015625,304.1542663574219,0.7430394291877747,0.1709684878587722,0.1554087400436401,293.1854858398437,297.1499938964844,293.1499938964844,0.0384493246674537,-1266.8514404296875,304.154296875,0.5848695635795593,0.0831920132040977,0.0808102339506149,293.2179870605469,297.1499938964844,293.1499938964844,0.2222894430160522,-3371.85986328125,304.1591796875,0.8984534740447998,0.3058390915393829,0.2150058448314666,293.292724609375,297.1499938964844,293.1499938964844,0.3310796916484833,-6253.35546875,304.1662292480469,0.9990000128746032,0.4201185703277588,0.398636519908905,293.18798828125,297.1499938964844,293.1499938964844,0.0136785916984081,-3582.107421875,303.90740966796875,0.4813778102397918,0.050000000745058,0.2329705357551574,291.1881103515625,291.1499938964844,270.5885925292969,267.9887390136719,283.3309326171875,293.2613830566406,291.18878173828125,1.0,0.2976201474666595,0.761638343334198,0.761638343334198,1.0,1.0,-1.4435954093933103,0.6322882175445557,0.8113071918487549,0.2238438874483108,0.0,0.0,0.4848444163799286,55.56638717651367,25.0,11.500258445739746,-11444.265625,307.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.173828125,18000.0,0.0,0.0,0.2616147994995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4300341308116913,0.4300393462181091,-5.219995728111826e-06,0.0,0.0002655057469382,0.0,0.0,23.236459732055664,0.0,0.0,0.0,0.3467779159545898,4.0,0.0,1.0
731340,293.1878356933594,297.1499938964844,293.1499938964844,0.1076225936412811,-2428.700439453125,304.1542358398437,0.7508873343467712,0.1707114428281784,0.1550640761852264,293.18426513671875,297.1499938964844,293.1499938964844,0.0378887057304382,-1257.0545654296875,304.154541015625,0.5913639664649963,0.0829780623316764,0.0802569761872291,293.2171630859375,297.1499938964844,293.1499938964844,0.2213010936975479,-3359.770263671875,304.1593017578125,0.9087772369384766,0.3051353096961975,0.2144253104925155,293.2857971191406,297.1499938964844,293.1499938964844,0.318924218416214,-6062.09814453125,304.1854858398437,0.9990000128746032,0.4196619391441345,0.3860923945903778,293.1878356933594,297.1499938964844,293.1499938964844,0.0135926464572548,-3568.83349609375,303.9014892578125,0.4873076379299164,0.050000000745058,0.2324252128601074,291.1985168457031,291.1499938964844,270.6230163574219,268.0171203613281,283.3567810058594,293.2549743652344,291.2020874023437,1.0,0.2917027175426483,0.7613151669502258,0.7613151669502258,1.0,1.0,-1.424455165863037,0.6229361891746521,0.8015189170837402,0.221255823969841,0.0,0.0,0.480663388967514,52.4033432006836,25.0,29.715465545654297,-11325.3603515625,291.0500793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,306.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.701171875,18000.0,0.0,0.0,0.2608506679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4250355660915375,0.4250407814979553,-5.197716745897196e-06,0.0,0.0002647302753757,0.0,0.0,22.81454086303711,0.0,0.0,0.0,0.3452143371105194,4.0,0.0,1.0
731400,293.1868591308594,297.1499938964844,293.1499938964844,0.1070926338434219,-2418.660888671875,304.1544189453125,0.7591177821159363,0.1704239547252655,0.1547175347805023,293.179443359375,297.1499938964844,293.1499938964844,0.037801768630743,-1255.2802734375,304.1538391113281,0.5995556712150574,0.0834884122014045,0.0803032293915748,293.2165222167969,297.1499938964844,293.1499938964844,0.2200684398412704,-3344.4716796875,304.15985107421875,0.920240044593811,0.3044142723083496,0.2138500362634658,293.27001953125,297.1499938964844,293.1499938964844,0.3051668703556061,-5846.76953125,304.2039794921875,0.9990000128746032,0.4210333228111267,0.3725102543830871,293.1876525878906,297.1499938964844,293.1499938964844,0.0134933730587363,-3552.41162109375,303.8959350585937,0.4931893050670624,0.050000000745058,0.2319101244211197,291.22314453125,291.1499938964844,270.6583251953125,268.04620361328125,283.3794860839844,293.2406005859375,291.22705078125,1.0,0.285753846168518,0.7609919905662537,0.7609919905662537,1.0,1.0,-1.4046308994293213,0.6133092641830444,0.7913216352462769,0.218426838517189,0.0,0.0,0.4733338356018066,49.39135360717773,25.0,46.53146743774414,-11172.9794921875,275.2993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,307.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.30859375,18000.0,0.0,0.0,0.2598078846931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4166604876518249,0.416665643453598,-5.16621594215394e-06,0.0,0.0002636720018927,0.0,0.0,22.13932228088379,0.0,0.0,0.0,0.3426836133003235,4.0,0.0,1.0
731460,293.1861267089844,297.1499938964844,293.1499938964844,0.1066344007849693,-2410.079833984375,304.1544494628906,0.7667436599731445,0.1701049655675888,0.1543578952550888,293.17291259765625,297.1499938964844,293.1499938964844,0.0382512509822845,-1262.8973388671875,304.1523132324219,0.6083446741104126,0.0843948572874069,0.0808999016880989,293.2159729003906,297.1499938964844,293.1499938964844,0.219005599617958,-3331.411865234375,304.1600036621094,0.9309765696525574,0.3036761581897735,0.213274747133255,293.24835205078125,297.1499938964844,293.1499938964844,0.2929544150829315,-5657.31591796875,304.2162475585937,0.9990000128746032,0.4237648248672485,0.3605951964855194,293.1874694824219,297.1499938964844,293.1499938964844,0.013414098881185,-3539.671142578125,303.8902587890625,0.4985886514186859,0.050000000745058,0.2314734756946563,291.2401123046875,291.1499938964844,270.6944274902344,268.07586669921875,283.398193359375,293.22320556640625,291.24169921875,1.0,0.280750423669815,0.7607712745666504,0.7607712745666504,1.0,1.0,-1.3875778913497925,0.6050915122032166,0.7824863195419312,0.2158563882112503,0.0,0.0,0.4655519127845764,46.833595275878906,25.0,40.02004623413086,-11006.5654296875,262.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,307.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18149.517578125,18000.0,0.0,0.0,0.2584098577499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4055851697921753,0.405590295791626,-5.12113456352381e-06,0.0,0.0002622531319502,0.0,0.0,21.25092124938965,0.0,0.0,0.0,0.3393981456756592,4.0,0.0,1.0
731520,293.1854858398437,297.1499938964844,293.1499938964844,0.1062633320689201,-2403.254638671875,304.1543273925781,0.773943305015564,0.1697722226381302,0.1539885997772216,293.16650390625,297.1499938964844,293.1499938964844,0.0389517731964588,-1274.96044921875,304.150634765625,0.6168369650840759,0.0853636711835861,0.0817182883620262,293.21551513671875,297.1499938964844,293.1499938964844,0.2181403040885925,-3320.930908203125,304.1597595214844,0.9409081935882568,0.3029305338859558,0.2126992642879486,293.2235107421875,297.1499938964844,293.1499938964844,0.2821878492832184,-5489.798828125,304.2237243652344,0.9990000128746032,0.4273897111415863,0.349869966506958,293.18731689453125,297.1499938964844,293.1499938964844,0.0133540099486708,-3530.629150390625,303.8843688964844,0.5037488341331482,0.050000000745058,0.2310925722122192,291.2462158203125,291.1499938964844,270.7313232421875,268.10614013671875,283.4162292480469,293.2075500488281,291.2468566894531,1.0,0.2762479484081268,0.7605504989624023,0.7605504989624023,1.0,1.0,-1.3725990056991575,0.5979121327400208,0.774686872959137,0.2134852856397628,0.0,0.0,0.4584915935993194,44.60031127929688,28.0,27.58031463623047,-10856.1865234375,250.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966186523437,307.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18152.912109375,18000.0,0.0,0.0,0.2566439509391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3948833346366882,0.3948884010314941,-5.072706244391156e-06,0.0,0.0002604610053822,0.0,0.0,20.393962860107425,0.0,0.0,0.0,0.3361620306968689,4.0,0.0,1.0
731580,293.1849060058594,297.1499938964844,293.1499938964844,0.1059215366840362,-2396.99560546875,304.1541442871094,0.7799834609031677,0.1694349944591522,0.1536279916763305,293.161376953125,297.1499938964844,293.1499938964844,0.0396389663219451,-1286.7890625,304.1492614746094,0.6237655878067017,0.0861628502607345,0.0825051590800285,293.2151184082031,297.1499938964844,293.1499938964844,0.2173320949077606,-3311.169921875,304.1594543457031,0.9489315748214722,0.3021795153617859,0.2121322005987167,293.1971740722656,297.1499938964844,293.1499938964844,0.2733491063117981,-5352.6318359375,304.226318359375,0.9990000128746032,0.4316304624080658,0.3411509692668915,293.18719482421875,297.1499938964844,293.1499938964844,0.0133047131821513,-3523.407470703125,303.8782958984375,0.5082069635391235,0.050000000745058,0.2307914197444915,291.24969482421875,291.1499938964844,270.7689819335937,268.136962890625,283.434814453125,293.1965026855469,291.25,1.0,0.2726756334304809,0.7603297829627991,0.7603297829627991,1.0,1.0,-1.3603808879852295,0.5920994877815247,0.7682814002037048,0.211401492357254,0.0,0.0,0.4514882266521454,42.82741928100586,28.0,18.149991989135746,-10724.677734375,242.0076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706298828125,307.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.96875,18000.0,0.0,0.0,0.2545451819896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3848520815372467,0.3848571181297302,-5.026912276662188e-06,0.0,0.0002583310124464,0.0,0.0,19.606788635253903,0.0,0.0,0.0,0.3330971300601959,4.0,0.0,1.0
731640,293.18438720703125,297.1499938964844,293.1499938964844,0.1056187748908996,-2391.49853515625,304.1539611816406,0.7848950028419495,0.1690971851348877,0.1532780081033706,293.1582946777344,297.1499938964844,293.1499938964844,0.0401388928294181,-1295.40185546875,304.14849853515625,0.6291406154632568,0.086624264717102,0.0830614194273948,293.2147521972656,297.1499938964844,293.1499938964844,0.2165958434343338,-3302.328857421875,304.1590576171875,0.955188810825348,0.3014248311519623,0.2115718573331833,293.1709899902344,297.1499938964844,293.1499938964844,0.2662424743175506,-5242.7353515625,304.2253112792969,0.9990000128746032,0.4361778795719147,0.3341759443283081,293.1871337890625,297.1499938964844,293.1499938964844,0.0132658947259187,-3518.046142578125,303.8719787597656,0.5119673013687134,0.050000000745058,0.2305559962987899,291.2500915527344,291.1499938964844,270.80731201171875,268.1683044433594,283.4549865722656,293.19122314453125,291.249755859375,1.0,0.2697596848011017,0.760109007358551,0.760109007358551,1.0,1.0,-1.3502928018569946,0.5873345136642456,0.7629583477973938,0.2095580697059631,0.0,0.0,0.4447538256645202,41.43231201171875,46.0,8.27499771118164,-10603.392578125,234.91159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82244873046875,307.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18141.013671875,18000.0,0.0,0.0,0.2521558105945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3751717507839203,0.375176727771759,-4.983533926861128e-06,0.0,0.0002559060812927,0.0,0.0,18.86582374572754,0.0,0.0,0.0,0.3301752507686615,4.0,0.0,1.0
731700,293.1839599609375,297.1499938964844,293.1499938964844,0.1054008677601814,-2387.654052734375,304.15362548828125,0.7847723364830017,0.1687438488006591,0.1529659181833267,293.158447265625,297.1499938964844,293.1499938964844,0.0403468869626522,-1299.0377197265625,304.1484069824219,0.6299129724502563,0.0864969864487648,0.0832561925053596,293.2145080566406,297.1499938964844,293.1499938964844,0.2160052210092544,-3295.365234375,304.1584777832031,0.9548666477203368,0.3006539940834045,0.2110393196344375,293.1484375,297.1499938964844,293.1499938964844,0.2652471959590912,-5231.69189453125,304.2132568359375,0.9990000128746032,0.4403448700904846,0.3336478173732757,293.1871337890625,297.1499938964844,293.1499938964844,0.0132552767172455,-3517.52880859375,303.8653564453125,0.5122595429420471,0.050000000745058,0.2305385023355484,291.24517822265625,291.1499938964844,270.8462829589844,268.2001037597656,283.4712219238281,293.19073486328125,291.242919921875,1.0,0.2698527872562408,0.759888231754303,0.759888231754303,1.0,1.0,-1.348688006401062,0.586716890335083,0.761971116065979,0.2086729854345321,0.0,0.0,0.4388493299484253,41.30245971679688,46.0,-9.04831886291504,-10518.833984375,234.0047302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9391784667969,307.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.259765625,18000.0,0.0,0.0,0.2495260238647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3663080930709839,0.3663130402565002,-4.943486601405311e-06,0.0,0.0002532372018322,0.0,0.0,18.199682235717773,0.0,0.0,0.0,0.3275332152843475,4.0,0.0,1.0
731760,293.18365478515625,297.1499938964844,293.1499938964844,0.1053233742713928,-2386.605224609375,304.1531066894531,0.7804824709892273,0.1683739572763443,0.1526730805635452,293.1636657714844,297.1499938964844,293.1499938964844,0.0399664640426635,-1292.686767578125,304.1494140625,0.6258577704429626,0.0853728353977203,0.0827154815196991,293.21435546875,297.1499938964844,293.1499938964844,0.2156939506530761,-3292.04248046875,304.1575012207031,0.9491061568260192,0.2998704612255096,0.2105230540037155,293.134765625,297.1499938964844,293.1499938964844,0.2695678472518921,-5306.1064453125,304.19384765625,0.9990000128746032,0.4430572390556335,0.3383949995040893,293.18719482421875,297.1499938964844,293.1499938964844,0.0132786985486745,-3523.3935546875,303.85821533203125,0.5096713304519653,0.050000000745058,0.2306981384754181,291.2266540527344,291.1499938964844,270.8858642578125,268.2323608398437,283.482421875,293.1916198730469,291.22235107421875,1.0,0.271793782711029,0.7597155570983887,0.7597155570983887,1.0,1.0,-1.3534255027770996,0.5891976952552795,0.7642278075218201,0.2085332572460174,0.0,0.0,0.4355321824550628,42.194801330566406,64.0,-34.29817199707031,-10479.7314453125,237.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0465393066406,307.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.26171875,18000.0,0.0,0.0,0.2467637509107589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3597319424152374,0.359736829996109,-4.909813924314221e-06,0.0,0.0002504338335711,0.0,0.0,17.700759887695312,0.0,0.0,0.0,0.3255581855773926,4.0,0.0,1.0
731820,293.1834411621094,297.1499938964844,293.1499938964844,0.1053162962198257,-2386.93603515625,304.1525573730469,0.772982656955719,0.1679921448230743,0.1523984670639038,293.17431640625,297.1499938964844,293.1499938964844,0.0387389212846756,-1271.7928466796875,304.1517639160156,0.6169087886810303,0.0831129029393196,0.0812009200453758,293.2142333984375,297.1499938964844,293.1499938964844,0.2155200392007827,-3290.472900390625,304.1564636230469,0.938766062259674,0.2990768551826477,0.2100232094526291,293.1319580078125,297.1499938964844,293.1499938964844,0.2782743275165558,-5450.07470703125,304.1700134277344,0.9990000128746032,0.4438149034976959,0.3475317358970642,293.1874084472656,297.1499938964844,293.1499938964844,0.0133236739784479,-3533.118408203125,303.8504943847656,0.5049197673797607,0.050000000745058,0.231011614203453,291.2012939453125,291.1499938964844,270.926025390625,268.2650146484375,283.4887084960937,293.1914367675781,291.1966247558594,1.0,0.2753871977329254,0.7595428228378296,0.7595428228378296,1.0,1.0,-1.362968921661377,0.5940492749214172,0.7689196467399597,0.2088595926761627,0.0,0.0,0.4346406757831573,43.96450805664063,64.0,-52.25851058959961,-10494.0673828125,245.65524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13385009765625,307.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87890625,18000.0,0.0,0.0,0.24400594830513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3565676510334015,0.356572538614273,-4.887723207502859e-06,0.0,0.0002476350346114,0.0,0.0,17.44430160522461,0.0,0.0,0.0,0.3245165050029754,4.0,0.0,1.0
731880,293.1832580566406,297.1499938964844,293.1499938964844,0.105335958302021,-2387.76416015625,304.15203857421875,0.7630965709686279,0.1676024347543716,0.1521444767713546,293.1904602050781,297.1499938964844,293.1499938964844,0.0365385822951793,-1234.0382080078125,304.15545654296875,0.6020538210868835,0.0796363875269889,0.0786047279834747,293.2142028808594,297.1499938964844,293.1499938964844,0.2153871953487396,-3289.391357421875,304.155517578125,0.9246290922164916,0.2982713580131531,0.2095386385917663,293.1408996582031,297.1499938964844,293.1499938964844,0.2908694446086883,-5654.306640625,304.1434326171875,0.9990000128746032,0.442297875881195,0.3605547845363617,293.1878967285156,297.1499938964844,293.1499938964844,0.0133825968950986,-3545.14697265625,303.8419494628906,0.4986079633235931,0.050000000745058,0.231472834944725,291.1747436523437,291.1499938964844,270.9666748046875,268.2980651855469,283.4911193847656,293.1908264160156,291.1700439453125,1.0,0.2804335951805115,0.7593700885772705,0.7593700885772705,1.0,1.0,-1.3764971494674685,0.6008882522583008,0.7756088972091675,0.2095022499561309,0.0,0.0,0.4356422424316406,46.56844329833984,82.0,-62.936431884765625,-10549.3623046875,257.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914367675781,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.05859375,18000.0,0.0,0.0,0.241399809718132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3562265038490295,0.3562313914299011,-4.877579158346634e-06,0.0,0.0002449901076033,0.0,0.0,17.39171028137207,0.0,0.0,0.0,0.32428178191185,4.0,0.0,1.0
731940,293.1831359863281,297.1499938964844,293.1499938964844,0.10537800937891,-2389.001708984375,304.151611328125,0.751706063747406,0.1672045588493347,0.1519125252962112,293.2120056152344,297.1499938964844,293.1499938964844,0.0333226658403873,-1178.17919921875,304.16033935546875,0.5809004306793213,0.0749031156301498,0.0748614370822906,293.2142333984375,297.1499938964844,293.1499938964844,0.215281143784523,-3288.6162109375,304.1547241210937,0.9083186388015748,0.2974517345428467,0.2090674340724945,293.1618957519531,297.1499938964844,293.1499938964844,0.3069656193256378,-5911.17626953125,304.1153564453125,0.9990000128746032,0.438303679227829,0.376965194940567,293.188720703125,297.1499938964844,293.1499938964844,0.013454102911055,-3559.22216796875,303.8323974609375,0.4912378191947937,0.050000000745058,0.2320781946182251,291.1477355957031,291.1499938964844,271.0078125,268.3314208984375,283.492431640625,293.1933898925781,291.14312744140625,1.0,0.2867486774921417,0.7591974139213562,0.7591974139213562,1.0,1.0,-1.393251657485962,0.6093553304672241,0.7838963270187378,0.2103411704301834,0.0,0.0,0.4384982883930206,49.9781379699707,82.0,-68.64842987060547,-10636.5615234375,271.9755249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130126953125,307.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.298828125,18000.0,0.0,0.0,0.2390737831592559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3583860993385315,0.3583909571170807,-4.878157596976962e-06,0.0,0.000242629495915,0.0,0.0,17.519113540649414,0.0,0.0,0.0,0.3247793316841125,4.0,0.0,1.0
732000,293.18310546875,297.1499938964844,293.1499938964844,0.1054217964410781,-2390.23828125,304.1512451171875,0.7396183609962463,0.1667910516262054,0.1516980975866317,293.2381286621094,297.1499938964844,293.1499938964844,0.0291706081479787,-1103.865966796875,304.166015625,0.5537710189819336,0.0689908638596534,0.0699917674064636,293.2143249511719,297.1499938964844,293.1499938964844,0.215163841843605,-3287.652099609375,304.1540832519531,0.8920601010322571,0.2966171503067016,0.2086075693368911,293.1945495605469,297.1499938964844,293.1499938964844,0.3260848820209503,-6211.630859375,304.0869140625,0.9990000128746032,0.4317514300346374,0.3962147533893585,293.1898803710937,297.1499938964844,293.1499938964844,0.013535444624722,-3574.755615234375,303.8218078613281,0.482989102602005,0.050000000745058,0.2328226268291473,291.1220092773437,291.1499938964844,271.04937744140625,268.3651123046875,283.49713134765625,293.20574951171875,291.11798095703125,1.0,0.2941406071186065,0.7590246796607971,0.7590246796607971,1.0,1.0,-1.4125136137008667,0.6191011071205139,0.7934125661849976,0.2112910449504852,0.0,0.0,0.4429516494274139,54.15866088867188,85.0,-68.48888397216797,-10748.8876953125,290.1202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1953125,307.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.611328125,18000.0,0.0,0.0,0.2371364533901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3629078865051269,0.3629127740859985,-4.888884632237023e-06,0.0,0.0002406633575446,0.0,0.0,17.818439483642578,0.0,0.0,0.0,0.3259715437889099,4.0,0.0,1.0
732060,293.1830749511719,297.1499938964844,293.1499938964844,0.1054017320275306,-2390.152099609375,304.15106201171875,0.7273414731025696,0.1663807481527328,0.1514986604452133,293.26611328125,297.1499938964844,293.1499938964844,0.0244680270552635,-1013.9934692382812,304.1716003417969,0.5229317545890808,0.0623781122267246,0.0641642361879348,293.21435546875,297.1499938964844,293.1499938964844,0.2149102538824081,-3284.8447265625,304.15380859375,0.875483512878418,0.2957992851734161,0.2081642895936966,293.2348327636719,297.1499938964844,293.1499938964844,0.335849791765213,-6361.12646484375,304.0816345214844,0.9927303194999696,0.4232766330242157,0.4054597914218902,293.19110107421875,297.1499938964844,293.1499938964844,0.0136193269863724,-3589.947265625,303.8109741210937,0.4734571874141693,0.050000000745058,0.2336980402469635,291.1036376953125,291.1499938964844,271.0913391113281,268.3990478515625,283.52325439453125,293.2349548339844,291.10284423828125,1.0,0.2998144030570984,0.75853031873703,0.75853031873703,1.0,1.0,-1.4170857667922974,0.6215057969093323,0.7955800294876099,0.2108684778213501,0.0,0.0,0.4479735791683197,58.867286682128906,85.0,-46.5600471496582,-10818.6083984375,303.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.138916015625,307.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.81640625,18000.0,0.0,0.0,0.2356605678796768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3692432940006256,0.3692481815814972,-4.908988557872362e-06,0.0,0.0002391655143583,0.0,0.0,18.259008407592773,0.0,0.0,0.0,0.3277187645435333,4.0,0.0,1.0
732120,293.18310546875,297.1499938964844,293.1499938964844,0.1050133183598518,-2382.541748046875,304.1515808105469,0.7138621807098389,0.1659534275531768,0.1513466238975525,293.2854919433594,297.1499938964844,293.1499938964844,0.0203335899859666,-925.4702758789062,304.1751403808594,0.4949154853820801,0.0570918805897235,0.0586806386709213,293.21435546875,297.1499938964844,293.1499938964844,0.21387480199337,-3271.64013671875,304.155029296875,0.8581132292747498,0.2949812710285187,0.2077697813510894,293.2625427246094,297.1499938964844,293.1499938964844,0.3294206261634826,-6252.12109375,304.105712890625,0.9712262153625488,0.4167447388172149,0.3984854221343994,293.1924743652344,297.1499938964844,293.1499938964844,0.0136629063636064,-3595.37744140625,303.8008117675781,0.4604488611221313,0.050000000745058,0.2347757965326309,291.12847900390625,291.1499938964844,271.13360595703125,268.4332275390625,283.56646728515625,293.2606811523437,291.1365661621094,1.0,0.3043252825736999,0.7580358982086182,0.7580358982086182,1.0,1.0,-1.401612401008606,0.6140602231025696,0.7875521779060364,0.2083292454481125,0.0,0.0,0.4472305476665497,64.41117095947266,88.0,28.83918571472168,-10782.1474609375,309.8615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06378173828125,307.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.03515625,18000.0,0.0,0.0,0.2345083206892013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.373222678899765,0.373227596282959,-4.931855073664337e-06,0.0,0.0002379961370024,0.0,0.0,18.573204040527344,0.0,0.0,0.0,0.3288534283638,4.0,0.0,1.0
732180,293.1833801269531,297.1499938964844,293.1499938964844,0.1045006588101387,-2372.54833984375,304.1522216796875,0.7027370929718018,0.1654828786849975,0.1511223316192627,293.2970886230469,297.1499938964844,293.1499938964844,0.0175205487757921,-857.3540649414062,304.1756591796875,0.4732581973075866,0.0530916303396225,0.0545126795768737,293.214599609375,297.1499938964844,293.1499938964844,0.2126424610614776,-3255.94482421875,304.1563415527344,0.8454146385192871,0.2941219508647918,0.2073256075382232,293.2778015136719,297.1499938964844,293.1499938964844,0.3240933716297149,-6165.36865234375,304.123291015625,0.9525799751281738,0.4123142063617706,0.3935717344284057,293.1942138671875,297.1499938964844,293.1499938964844,0.0136752948164939,-3595.67333984375,303.7898254394531,0.4500060081481933,0.050000000745058,0.2356777191162109,291.16632080078125,291.1499938964844,271.1761779785156,268.4676208496094,283.5997314453125,293.2738037109375,291.1700134277344,1.0,0.3081768155097961,0.7575415372848511,0.7575415372848511,1.0,1.0,-1.3896815776824951,0.6083838939666748,0.7812976837158203,0.206091359257698,0.0,0.0,0.4422224164009094,69.05863189697266,88.0,48.7500228881836,-10655.333984375,315.6138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930419921875,307.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1953125,18000.0,0.0,0.0,0.2334616333246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3692034184932709,0.3692083358764648,-4.933106083626626e-06,0.0,0.0002369338762946,0.0,0.0,18.337352752685547,0.0,0.0,0.0,0.3279298543930053,4.0,0.0,1.0
732240,293.18365478515625,297.1499938964844,293.1499938964844,0.1041882112622261,-2366.683349609375,304.1523742675781,0.6937761902809143,0.1650031805038452,0.1508473753929138,293.30474853515625,297.1499938964844,293.1499938964844,0.015596218407154,-805.664306640625,304.170654296875,0.4490407109260559,0.050000000745058,0.0512234717607498,293.2148742675781,297.1499938964844,293.1499938964844,0.2118576616048813,-3246.23583984375,304.1565856933594,0.8356870412826538,0.2932495474815368,0.2068409770727157,293.285888671875,297.1499938964844,293.1499938964844,0.3208795487880707,-6112.75830078125,304.1339111328125,0.937292754650116,0.4090999662876129,0.390159010887146,293.1961364746094,297.1499938964844,293.1499938964844,0.0137069150805473,-3601.150634765625,303.7772827148437,0.4423189163208008,0.050000000745058,0.2364396601915359,291.17657470703125,291.1499938964844,271.218994140625,268.50213623046875,283.62744140625,293.2816772460937,291.1769714355469,1.0,0.3115273714065552,0.7570471167564392,0.7570471167564392,1.0,1.0,-1.380738377571106,0.6041896343231201,0.7765487432479858,0.2041321247816085,0.0,0.0,0.4393063187599182,72.99504089355469,76.0,32.49347686767578,-10531.80078125,320.8899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395446777344,307.0270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.728515625,18000.0,0.0,0.0,0.2323665767908096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3641000390052795,0.3641049563884735,-4.91753871756373e-06,0.0,0.0002358225319767,0.0,0.0,17.983007431030273,0.0,0.0,0.0,0.3266156315803528,4.0,0.0,1.0
732300,293.1838684082031,297.1499938964844,293.1499938964844,0.1038597151637077,-2360.605712890625,304.1525573730469,0.689724862575531,0.1645380407571792,0.1504874676465988,293.3113708496094,297.1499938964844,293.1499938964844,0.0146865341812372,-781.45361328125,304.1233215332031,0.4396753311157226,0.050000000745058,0.0499920696020126,293.215087890625,297.1499938964844,293.1499938964844,0.2111007869243621,-3236.9443359375,304.1567687988281,0.8313381671905518,0.2923837602138519,0.2062864452600479,293.2900085449219,297.1499938964844,293.1499938964844,0.3184852004051208,-6073.841796875,304.14117431640625,0.9297659397125244,0.4065683782100677,0.38753741979599,293.1980895996094,297.1499938964844,293.1499938964844,0.0137025695294141,-3601.6650390625,303.7642517089844,0.439303457736969,0.050000000745058,0.236766904592514,291.1791687011719,291.1499938964844,271.26202392578125,268.53680419921875,283.6511535644531,293.2870178222656,291.1796264648437,1.0,0.3123384714126587,0.7565527558326721,0.7565527558326721,1.0,1.0,-1.3748106956481934,0.601490318775177,0.7733203172683716,0.2024448961019516,0.0,0.0,0.4371079802513122,74.64647674560547,76.0,21.759252548217773,-10447.498046875,322.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.898681640625,306.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.169921875,18000.0,0.0,0.0,0.2312384992837906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3608142733573913,0.3608191907405853,-4.902645741822198e-06,0.0,0.0002346776891499,0.0,0.0,17.740793228149414,0.0,0.0,0.0,0.3256520330905914,4.0,0.0,1.0
