time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732360,293.183837890625,297.1499938964844,293.1499938964844,0.1035127565264701,-2354.2060546875,304.1527099609375,0.6886829733848572,0.164109319448471,0.1500935107469558,293.32012939453125,297.1499938964844,293.1499938964844,0.0144853042438626,-776.822265625,304.0683898925781,0.4389668405056,0.050000000745058,0.0499226190149784,293.2151794433594,297.1499938964844,293.1499938964844,0.2103232145309448,-3227.410888671875,304.1569519042969,0.8301817178726196,0.2915418446063995,0.2056978791952133,293.2918701171875,297.1499938964844,293.1499938964844,0.3164686858654022,-6041.396484375,304.1464233398437,0.9271356463432312,0.4044281840324402,0.3853541314601898,293.1999206542969,297.1499938964844,293.1499938964844,0.0136708468198776,-3598.109130859375,303.75115966796875,0.4389608502388,0.050000000745058,0.2368053793907165,291.1808166503906,291.1499938964844,271.3052062988281,268.5715637207031,283.6726379394531,293.2921447753906,291.1807861328125,1.0,0.3118655681610107,0.756297767162323,0.756297767162323,1.0,1.0,-1.3705463409423828,0.5996510982513428,0.77089524269104,0.2009593397378921,0.0,0.0,0.4348756968975067,74.7763671875,64.0,12.532893180847168,-10374.4453125,320.4947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8640441894531,306.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.580078125,18000.0,0.0,0.0,0.2301229685544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357774019241333,0.3577789068222046,-4.889554020337528e-06,0.0,0.0002335455501452,0.0,0.0,17.520456314086914,0.0,0.0,0.0,0.3247594833374023,4.0,0.0,1.0
732420,293.18365478515625,297.1499938964844,293.1499938964844,0.1031795814633369,-2348.092529296875,304.15283203125,0.689665675163269,0.1637187749147415,0.149694487452507,293.3310546875,297.1499938964844,293.1499938964844,0.0142931956797838,-772.5210571289062,304.0068054199219,0.4403768479824066,0.050000000745058,0.0498883128166198,293.2151184082031,297.1499938964844,293.1499938964844,0.2095677852630615,-3218.18017578125,304.1570739746094,0.8311467170715332,0.2907266318798065,0.2050969153642654,293.2924499511719,297.1499938964844,293.1499938964844,0.3146958351135254,-6013.17626953125,304.1502685546875,0.9277260303497314,0.4025191366672516,0.3834207653999328,293.2015991210937,297.1499938964844,293.1499938964844,0.0136227142065763,-3592.188232421875,303.7380676269531,0.4403769969940185,0.050000000745058,0.236648827791214,291.1802673339844,291.1499938964844,271.3485107421875,268.6063842773437,283.6941833496094,293.2978820800781,291.1800842285156,1.0,0.3102810084819793,0.7560427784919739,0.7560427784919739,1.0,1.0,-1.3663809299468994,0.5978667736053467,0.768514096736908,0.1994794756174087,0.0,0.0,0.4329099357128143,73.86654663085938,64.0,5.8092851638793945,-10306.60546875,316.5207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83416748046875,306.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.560546875,18000.0,0.0,0.0,0.2290246039628982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3549830913543701,0.3549879491329193,-4.877480932918843e-06,0.0,0.0002324308588868,0.0,0.0,17.31928253173828,0.0,0.0,0.0,0.3239484429359436,4.0,0.0,1.0
732480,293.1833190917969,297.1499938964844,293.1499938964844,0.1028453409671783,-2341.954833984375,304.1529235839844,0.6923508644104004,0.1633615493774414,0.149296149611473,293.3417358398437,297.1499938964844,293.1499938964844,0.0140928225591778,-767.8140869140625,303.9444580078125,0.4433148205280304,0.050000000745058,0.0498224236071109,293.2149658203125,297.1499938964844,293.1499938964844,0.208800807595253,-3208.797607421875,304.1571655273437,0.8338950872421265,0.289934903383255,0.2044890075922012,293.2922668457031,297.1499938964844,293.1499938964844,0.3130139410495758,-5986.64013671875,304.1532897949219,0.9309401512145996,0.4007492959499359,0.3816258609294891,293.2031555175781,297.1499938964844,293.1499938964844,0.0135595761239528,-3583.902099609375,303.72509765625,0.4433148801326751,0.050000000745058,0.2363361865282058,291.17974853515625,291.1499938964844,271.3918762207031,268.6412353515625,283.7157897949219,293.3035888671875,291.1796875,1.0,0.3077749609947204,0.7557877898216248,0.7557877898216248,1.0,1.0,-1.3621429204940796,0.5960497856140137,0.7660930752754211,0.1979881525039672,0.0,0.0,0.4309815764427185,72.12290954589844,52.0,2.713917732238769,-10242.9072265625,310.6029663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080444335937,306.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34375,18000.0,0.0,0.0,0.2279437333345413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3524177670478821,0.3524226546287536,-4.866582457907498e-06,0.0,0.0002313339209649,0.0,0.0,17.136077880859375,0.0,0.0,0.0,0.3232042491436004,4.0,0.0,1.0
732540,293.1828308105469,297.1499938964844,293.1499938964844,0.102508470416069,-2335.7587890625,304.1529846191406,0.6965948939323425,0.163033589720726,0.1489003002643585,293.3513488769531,297.1499938964844,293.1499938964844,0.0138858407735824,-762.739990234375,303.8835754394531,0.447733998298645,0.050000000745058,0.0497292801737785,293.2146911621094,297.1499938964844,293.1499938964844,0.208018496632576,-3199.2119140625,304.15728759765625,0.8382973670959473,0.2891635000705719,0.2038764059543609,293.2916259765625,297.1499938964844,293.1499938964844,0.3113693296909332,-5960.880859375,304.1556701660156,0.9364921450614928,0.3990725576877594,0.3799147009849548,293.2045288085937,297.1499938964844,293.1499938964844,0.0134838568046689,-3573.565185546875,303.7123413085937,0.447733998298645,0.050000000745058,0.2358942925930023,291.1797790527344,291.1499938964844,271.4352722167969,268.6760559082031,283.7371826171875,293.308837890625,291.1797790527344,1.0,0.3044782876968384,0.7555328011512756,0.7555328011512756,1.0,1.0,-1.357805848121643,0.5941840410232544,0.7636217474937439,0.1964930891990661,0.0,0.0,0.4289955496788025,69.68856811523438,52.0,1.527683973312378,-10180.41015625,303.0798645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853088378906,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2109375,18000.0,0.0,0.0,0.2268783301115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3498722910881042,0.3498771488666534,-4.856320174440043e-06,0.0,0.0002302526700077,0.0,0.0,16.9570369720459,0.0,0.0,0.0,0.3224762976169586,4.0,0.0,1.0
732600,293.1822509765625,297.1499938964844,293.1499938964844,0.1021731793880462,-2329.58740234375,304.153076171875,0.7022764086723328,0.1627306938171386,0.1485080868005752,293.3599853515625,297.1499938964844,293.1499938964844,0.013676181435585,-757.4176635742188,303.82403564453125,0.45363849401474,0.050000000745058,0.0496145598590374,293.21435546875,297.1499938964844,293.1499938964844,0.2072294056415558,-3189.53564453125,304.15740966796875,0.844283401966095,0.2884090840816498,0.2032606899738311,293.29071044921875,297.1499938964844,293.1499938964844,0.3097456395626068,-5935.59619140625,304.1575927734375,0.9440957307815552,0.397458016872406,0.3782524764537811,293.20574951171875,297.1499938964844,293.1499938964844,0.0133991008624434,-3561.71728515625,303.69976806640625,0.45363849401474,0.050000000745058,0.2353501170873642,291.17999267578125,291.1499938964844,271.4786376953125,268.7108459472656,283.7585144042969,293.3136901855469,291.17999267578125,1.0,0.3005249202251434,0.7552778720855713,0.7552778720855713,1.0,1.0,-1.3533705472946167,0.5922649502754211,0.7611055374145508,0.1950113773345947,0.0,0.0,0.4269751012325287,66.70806121826172,40.0,1.0223697423934937,-10118.2333984375,294.3016967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76580810546875,306.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.013671875,18000.0,0.0,0.0,0.2258219569921493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3472872376441955,0.3472920954227447,-4.846201136388117e-06,0.0,0.0002291805867571,0.0,0.0,16.77716064453125,0.0,0.0,0.0,0.3217468559741974,4.0,0.0,1.0
732660,293.1816101074219,297.1499938964844,293.1499938964844,0.101840391755104,-2323.4580078125,304.1531066894531,0.7093887329101562,0.1624502837657928,0.1481204777956009,293.3677673339844,297.1499938964844,293.1499938964844,0.0134651083499193,-751.8893432617188,303.7655639648437,0.4611647427082062,0.050000000745058,0.0494818650186061,293.2139892578125,297.1499938964844,293.1499938964844,0.2064350992441177,-3179.78759765625,304.1575012207031,0.8519635200500488,0.2876694798469543,0.2026429623365402,293.28961181640625,297.1499938964844,293.1499938964844,0.3081346154212951,-5910.62548828125,304.1591491699219,0.9535712003707886,0.3958926200866699,0.376626044511795,293.206787109375,297.1499938964844,293.1499938964844,0.0133071495220065,-3548.62158203125,303.6874389648437,0.4611647427082062,0.050000000745058,0.2347206622362136,291.1803283691406,291.1499938964844,271.5219421386719,268.7455444335937,283.7798767089844,293.3181457519531,291.1803894042969,1.0,0.2959916591644287,0.7550052404403687,0.7550052404403687,1.0,1.0,-1.348849177360535,0.5902913808822632,0.7585577368736267,0.1935552209615707,0.0,0.0,0.4249173998832702,63.2725715637207,40.0,1.0589191913604736,-10056.544921875,284.4973449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7496032714844,306.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.083984375,18000.0,0.0,0.0,0.2247691005468368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3446758389472961,0.3446806669235229,-4.836128937313333e-06,0.0,0.0002281120541738,0.0,0.0,16.596912384033203,0.0,0.0,0.0,0.3210157454013824,4.0,0.0,1.0
732720,293.1808776855469,297.1499938964844,293.1499938964844,0.1015097126364708,-2317.36083984375,304.15313720703125,0.7175313234329224,0.162189170718193,0.1477380841970443,293.3748474121094,297.1499938964844,293.1499938964844,0.0132539775222539,-746.1991577148438,303.7079162597656,0.4697502255439758,0.050000000745058,0.0493352301418781,293.21356201171875,297.1499938964844,293.1499938964844,0.2056348323822021,-3169.956787109375,304.1575927734375,0.8614754676818848,0.286942183971405,0.2020241767168045,293.28839111328125,297.1499938964844,293.1499938964844,0.3065277934074402,-5885.80126953125,304.160400390625,0.9645873308181764,0.394364982843399,0.3750250935554504,293.2076721191406,297.1499938964844,293.1499938964844,0.0132098840549588,-3534.542236328125,303.6753845214844,0.4697502255439758,0.050000000745058,0.234025090932846,291.1809387207031,291.1499938964844,271.5651550292969,268.7801208496094,283.80126953125,293.32232666015625,291.1810607910156,1.0,0.2909714877605438,0.7547326683998108,0.7547326683998108,1.0,1.0,-1.3442609310150146,0.5882726907730103,0.7559882998466492,0.1921389698982238,0.0,0.0,0.422791987657547,59.48479080200195,28.0,1.4498872756958008,-9995.08984375,273.9220886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7365417480469,306.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.408203125,18000.0,0.0,0.0,0.2237133532762527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3420196175575256,0.3420244455337524,-4.826032181881601e-06,0.0,0.0002270406112074,0.0,0.0,16.4150447845459,0.0,0.0,0.0,0.3202768862247467,4.0,0.0,1.0
732780,293.1801452636719,297.1499938964844,293.1499938964844,0.1011819466948509,-2311.311279296875,304.1531677246094,0.7267488837242126,0.1619457155466079,0.1473615169525146,293.3812561035156,297.1499938964844,293.1499938964844,0.0130435917526483,-740.3757934570312,303.6509704589844,0.4781492054462433,0.050000000745058,0.0491768717765808,293.2131042480469,297.1499938964844,293.1499938964844,0.204830139875412,-3160.061767578125,304.1576843261719,0.8731315732002258,0.2862258553504944,0.2014050632715225,293.2870483398437,297.1499938964844,293.1499938964844,0.3049256503582001,-5861.1142578125,304.1614074707031,0.9768372178077698,0.3928709030151367,0.3734467625617981,293.2084045410156,297.1499938964844,293.1499938964844,0.013108474202454,-3519.650390625,303.6635437011719,0.4781492054462433,0.050000000745058,0.233273908495903,291.18182373046875,291.1499938964844,271.60821533203125,268.8145751953125,283.8227233886719,293.326171875,291.18194580078125,1.0,0.2855068445205688,0.7544600963592529,0.7544600963592529,1.0,1.0,-1.3396209478378296,0.5862142443656921,0.7534067630767822,0.1907708346843719,0.0,0.0,0.4205854833126068,55.40118789672852,28.0,1.9335249662399288,-9933.517578125,262.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,306.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.05078125,18000.0,0.0,0.0,0.2226498275995254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.339291363954544,0.3392961919307709,-4.815827196580358e-06,0.0,0.000225961281103,0.0,0.0,16.229808807373047,0.0,0.0,0.0,0.3195237219333648,4.0,0.0,1.0
732840,293.1793518066406,297.1499938964844,293.1499938964844,0.1008584126830101,-2305.335693359375,304.1531677246094,0.7375128269195557,0.1617170423269271,0.1469908058643341,293.3871765136719,297.1499938964844,293.1499938964844,0.0128350984305143,-734.4639282226562,303.594482421875,0.4867284595966339,0.050000000745058,0.0490098223090171,293.212646484375,297.1499938964844,293.1499938964844,0.2040243446826934,-3150.146240234375,304.1577453613281,0.8872234225273132,0.2855185866355896,0.2007862329483032,293.2856750488281,297.1499938964844,293.1499938964844,0.3033317327499389,-5836.59912109375,304.1622314453125,0.9898073673248292,0.3914048969745636,0.3718876242637634,293.2090148925781,297.1499938964844,293.1499938964844,0.0130045115947723,-3504.1982421875,303.6519775390625,0.4867284595966339,0.050000000745058,0.2324814945459365,291.1827697753906,291.1499938964844,271.65106201171875,268.8488464355469,283.8442077636719,293.32977294921875,291.18292236328125,1.0,0.279668390750885,0.7541875243186951,0.7541875243186951,1.0,1.0,-1.3349487781524658,0.584124743938446,0.7508240342140198,0.189456045627594,0.0,0.0,0.4183040857315063,51.09884643554688,25.0,2.3033998012542725,-9871.724609375,251.0838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7197570800781,306.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7890625,18000.0,0.0,0.0,0.2215721011161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3364855349063873,0.3364903330802917,-4.805450771527831e-06,0.0,0.0002248675154987,0.0,0.0,16.040767669677734,0.0,0.0,0.0,0.318754643201828,4.0,0.0,1.0
732900,293.1785888671875,297.1499938964844,293.1499938964844,0.1005684286355972,-2299.985107421875,304.15313720703125,0.7475398778915405,0.1614985018968582,0.1466604173183441,293.3926086425781,297.1499938964844,293.1499938964844,0.0126449558883905,-729.0401611328125,303.538330078125,0.4941675364971161,0.050000000745058,0.0488727837800979,293.212158203125,297.1499938964844,293.1499938964844,0.2032521516084671,-3140.651611328125,304.1577453613281,0.9002044796943665,0.2848169207572937,0.2001949548721313,293.2841796875,297.1499938964844,293.1499938964844,0.3011761605739593,-5802.619140625,304.1640014648437,0.9990000128746032,0.3899805545806885,0.3696577548980713,293.20947265625,297.1499938964844,293.1499938964844,0.0129152303561568,-3490.96044921875,303.6405639648437,0.4941675364971161,0.050000000745058,0.2318314313888549,291.1837158203125,291.1499938964844,271.69366455078125,268.88287353515625,283.8659973144531,293.3331604003906,291.183837890625,1.0,0.2748048901557922,0.7539149522781372,0.7539149522781372,1.0,1.0,-1.3297805786132812,0.5817677974700928,0.7480127811431885,0.188180387020111,0.0,0.0,0.415962666273117,47.553184509277344,25.0,2.469231128692627,-9808.2568359375,241.03463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157897949219,306.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.4296875,18000.0,0.0,0.0,0.2204768061637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3336118757724762,0.3336166739463806,-4.794901997229317e-06,0.0,0.0002237559383502,0.0,0.0,15.848540306091309,0.0,0.0,0.0,0.317972183227539,4.0,0.0,1.0
732960,293.1777648925781,297.1499938964844,293.1499938964844,0.1002709418535232,-2294.382568359375,304.1531066894531,0.7544030547142029,0.1612940579652786,0.146390676498413,293.3976135253906,297.1499938964844,293.1499938964844,0.0124744670465588,-724.05419921875,303.4827880859375,0.4992171227931976,0.050000000745058,0.0487877838313579,293.2117004394531,297.1499938964844,293.1499938964844,0.202415257692337,-3130.233642578125,304.1578674316406,0.9089874029159546,0.2841230928897857,0.1996478736400604,293.2779235839844,297.1499938964844,293.1499938964844,0.2909828424453735,-5641.8984375,304.17999267578125,0.9990000128746032,0.3895032703876495,0.3592575490474701,293.2098083496094,297.1499938964844,293.1499938964844,0.0128428218886256,-3479.744140625,303.629638671875,0.4992171227931976,0.050000000745058,0.231428250670433,291.1902770996094,291.1499938964844,271.7359924316406,268.91668701171875,283.89703369140625,293.3360595703125,291.19317626953125,1.0,0.269985020160675,0.753664493560791,0.753664493560791,1.0,1.0,-1.313981294631958,0.5741511583328247,0.7398301959037781,0.1861016601324081,0.0,0.0,0.4127001762390136,45.21290969848633,25.0,19.392120361328125,-9708.076171875,229.85647583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171630859375,306.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.822265625,18000.0,0.0,0.0,0.2193313241004943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3304211497306824,0.3304259181022644,-4.784146767633501e-06,0.0,0.0002225934149464,0.0,0.0,15.63931655883789,0.0,0.0,0.0,0.3171063363552093,4.0,0.0,1.0
733020,293.1770324707031,297.1499938964844,293.1499938964844,0.0998921915888786,-2287.09375,304.1532287597656,0.7607445120811462,0.1610899567604065,0.1461380124092102,293.40234375,297.1499938964844,293.1499938964844,0.0123000238090753,-718.6317749023438,303.4278869628906,0.503899872303009,0.050000000745058,0.0487154237926006,293.2113342285156,297.1499938964844,293.1499938964844,0.2013876885175705,-3117.259521484375,304.1582946777344,0.9174472093582152,0.2834092378616333,0.1991048008203506,293.2651062011719,297.1499938964844,293.1499938964844,0.2812723219394684,-5487.5,304.192138671875,0.9990000128746032,0.3903930783271789,0.3495708703994751,293.2100830078125,297.1499938964844,293.1499938964844,0.0127635356038808,-3466.437744140625,303.619384765625,0.503899872303009,0.050000000745058,0.2310850024223327,291.20904541015625,291.1499938964844,271.7779846191406,268.9501953125,283.9276428222656,293.3385925292969,291.21221923828125,1.0,0.2657961845397949,0.7534140348434448,0.7534140348434448,1.0,1.0,-1.299571514129639,0.5672155618667603,0.7323560118675232,0.1841823905706405,0.0,0.0,0.4068925380706787,43.20995330810547,25.0,33.35087585449219,-9585.0234375,220.10720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,306.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.43359375,18000.0,0.0,0.0,0.218063473701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3249983191490173,0.3250030875205993,-4.769589850184275e-06,0.0,0.0002213067054981,0.0,0.0,15.297802925109863,0.0,0.0,0.0,0.3157057166099548,4.0,0.0,1.0
733080,293.17626953125,297.1499938964844,293.1499938964844,0.0995884016156196,-2281.31787109375,304.1531982421875,0.7666955590248108,0.160896435379982,0.1458993703126907,293.4068603515625,297.1499938964844,293.1499938964844,0.0121401995420455,-713.7590942382812,303.37261962890625,0.5083418488502502,0.050000000745058,0.0486523285508155,293.2110900878906,297.1499938964844,293.1499938964844,0.2004824429750442,-3105.936767578125,304.1584167480469,0.9254295825958252,0.2826814651489258,0.1985564529895782,293.24853515625,297.1499938964844,293.1499938964844,0.2725676894187927,-5349.908203125,304.20025634765625,0.9990000128746032,0.3921875059604645,0.3408992886543274,293.2102355957031,297.1499938964844,293.1499938964844,0.0126977255567908,-3455.83837890625,303.60906982421875,0.5083418488502502,0.050000000745058,0.2307856976985931,291.22149658203125,291.1499938964844,271.8196105957031,268.9833984375,283.958251953125,293.3429260253906,291.2227783203125,1.0,0.2619996070861816,0.7531636357307434,0.7531636357307434,1.0,1.0,-1.2864755392074585,0.5609087944030762,0.7255667448043823,0.182456836104393,0.0,0.0,0.4008259773254394,41.45903015136719,25.0,28.878803253173828,-9445.6875,211.58331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562866210937,306.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.615234375,18000.0,0.0,0.0,0.2166121900081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31789630651474,0.3179010450839996,-4.748276296595577e-06,0.0,0.0002198338333982,0.0,0.0,14.849367141723633,0.0,0.0,0.0,0.3139136731624603,4.0,0.0,1.0
733140,293.1755065917969,297.1499938964844,293.1499938964844,0.0993520766496658,-2276.88818359375,304.1530456542969,0.7723352909088135,0.1607155799865722,0.1456785798072815,293.4112243652344,297.1499938964844,293.1499938964844,0.0119923138990998,-709.3330078125,303.3167419433594,0.512603223323822,0.050000000745058,0.0485964640974998,293.2109069824219,297.1499938964844,293.1499938964844,0.199682667851448,-3096.018310546875,304.1583557128906,0.9328714609146118,0.2819462418556213,0.198006197810173,293.2297058105469,297.1499938964844,293.1499938964844,0.2647388279438019,-5226.283203125,304.205322265625,0.9990000128746032,0.394637793302536,0.3330332934856415,293.2103271484375,297.1499938964844,293.1499938964844,0.0126429554075002,-3447.461669921875,303.5986633300781,0.512603223323822,0.050000000745058,0.2305207103490829,291.2271423339844,291.1499938964844,271.8608093261719,269.0162353515625,283.9882507324219,293.3480529785156,291.2281188964844,1.0,0.2585588097572326,0.7529131770133972,0.7529131770133972,1.0,1.0,-1.2745304107666016,0.5551579594612122,0.7193724513053894,0.1808820068836212,0.0,0.0,0.3951036036014557,39.90595626831055,25.0,22.952402114868164,-9325.7666015625,204.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7970886230469,306.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.50390625,18000.0,0.0,0.0,0.2149519473314285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3110474050045013,0.311052143573761,-4.724999598693103e-06,0.0,0.0002181489107897,0.0,0.0,14.415145874023438,0.0,0.0,0.0,0.3121544122695923,4.0,0.0,1.0
733200,293.1747436523437,297.1499938964844,293.1499938964844,0.0991181060671806,-2272.4755859375,304.1529235839844,0.7776623964309692,0.1605417430400848,0.1454727053642273,293.4154663085937,297.1499938964844,293.1499938964844,0.0118469791486859,-704.9009399414062,303.2605895996094,0.5166856050491333,0.050000000745058,0.0485468097031116,293.21075439453125,297.1499938964844,293.1499938964844,0.1988633275032043,-3085.8203125,304.1583251953125,0.9397093653678894,0.2812058925628662,0.1974561810493469,293.20947265625,297.1499938964844,293.1499938964844,0.2575468122959137,-5112.57763671875,304.20831298828125,0.9990000128746032,0.3975943326950073,0.3258818089962005,293.2104797363281,297.1499938964844,293.1499938964844,0.0125891668722033,-3439.123046875,303.588134765625,0.5166856050491333,0.050000000745058,0.2302851527929306,291.2337341308594,291.1499938964844,271.90155029296875,269.0487060546875,284.014892578125,293.3486633300781,291.23504638671875,1.0,0.2554318904876709,0.752662718296051,0.752662718296051,1.0,1.0,-1.263605713844299,0.5499019622802734,0.7137038111686707,0.1794325560331344,0.0,0.0,0.388872355222702,38.52272415161133,28.0,21.555084228515625,-9217.333984375,197.3259429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8458557128906,306.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2421875,18000.0,0.0,0.0,0.2131221443414688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042067587375641,0.3042114377021789,-4.702068054029951e-06,0.0,0.0002162918826797,0.0,0.0,13.988381385803224,0.0,0.0,0.0,0.3104023039340973,4.0,0.0,1.0
733260,293.1740417480469,297.1499938964844,293.1499938964844,0.0989364087581634,-2269.113525390625,304.1527099609375,0.7818493843078613,0.1603614687919616,0.1452793776988983,293.41961669921875,297.1499938964844,293.1499938964844,0.0117129338905215,-700.897705078125,303.2037048339844,0.5199808478355408,0.050000000745058,0.0485092103481292,293.21063232421875,297.1499938964844,293.1499938964844,0.1981350183486938,-3076.837890625,304.1581115722656,0.9448365569114684,0.2804590165615082,0.1969110816717147,293.18914794921875,297.1499938964844,293.1499938964844,0.2519711554050445,-5024.9990234375,304.2077941894531,0.9990000128746032,0.4008336663246155,0.3203600347042084,293.210693359375,297.1499938964844,293.1499938964844,0.0125459590926766,-3432.905029296875,303.5772705078125,0.5199808478355408,0.050000000745058,0.2301068156957626,291.2366638183594,291.1499938964844,271.9417724609375,269.0807800292969,284.0408020019531,293.352294921875,291.2354431152344,1.0,0.2530759871006012,0.752557635307312,0.752557635307312,1.0,1.0,-1.2549681663513184,0.5457943081855774,0.7091737985610962,0.1782054901123047,0.0,0.0,0.3827315270900726,37.469539642333984,28.0,6.144318580627441,-9078.3984375,192.1789093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90191650390625,306.60418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.091796875,18000.0,0.0,0.0,0.211115226149559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2970451116561889,0.2970497906208038,-4.678687218984123e-06,0.0,0.0002142551093129,0.0,0.0,13.54965114593506,0.0,0.0,0.0,0.3086132407188415,4.0,0.0,1.0
733320,293.1735534667969,297.1499938964844,293.1499938964844,0.0988544002175331,-2267.78955078125,304.1523742675781,0.7849993109703064,0.1601551175117492,0.1450810730457306,293.4237670898437,297.1499938964844,293.1499938964844,0.0115948570892214,-697.6489868164062,303.145263671875,0.5225597620010376,0.050000000745058,0.0484811924397945,293.2105407714844,297.1499938964844,293.1499938964844,0.1976215094327926,-3070.7216796875,304.1575927734375,0.9485071301460266,0.2797082662582397,0.1963691562414169,293.1702575683594,297.1499938964844,293.1499938964844,0.2479237914085388,-4962.21533203125,304.2046203613281,0.9990000128746032,0.4040479958057403,0.3161822557449341,293.2108459472656,297.1499938964844,293.1499938964844,0.01252081990242,-3430.6240234375,303.5658264160156,0.5225597620010376,0.050000000745058,0.2299739122390747,291.22674560546875,291.1499938964844,271.9814453125,269.11236572265625,284.06561279296875,293.3578186035156,291.224853515625,1.0,0.2512431740760803,0.752452552318573,0.752452552318573,1.0,1.0,-1.248194456100464,0.5426013469696045,0.7055930495262146,0.1771506071090698,0.0,0.0,0.3785801827907562,36.67912673950195,31.0,-9.150794982910156,-8983.2900390625,188.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9656066894531,306.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.033203125,18000.0,0.0,0.0,0.2089113742113113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2912823855876922,0.2912870347499847,-4.65698576590512e-06,0.0,0.0002120184799423,0.0,0.0,13.193613052368164,0.0,0.0,0.0,0.3071582913398742,4.0,0.0,1.0
733380,293.1735534667969,297.1499938964844,293.1499938964844,0.0987045988440513,-2265.1142578125,304.1522216796875,0.7871437668800354,0.15985968708992,0.1448472738265991,293.4278564453125,297.1499938964844,293.1499938964844,0.0114766592159867,-694.25048828125,303.08648681640625,0.5244670510292053,0.050000000745058,0.0484612137079238,293.2104797363281,297.1499938964844,293.1499938964844,0.1970347166061401,-3063.587158203125,304.15728759765625,0.9509020447731018,0.2789537608623504,0.1958307325839996,293.1536560058594,297.1499938964844,293.1499938964844,0.2448776811361313,-4915.390625,304.2001953125,0.9990000128746032,0.4070558249950409,0.3131681680679321,293.2109680175781,297.1499938964844,293.1499938964844,0.0124945538118481,-3427.735107421875,303.5546875,0.5244670510292053,0.050000000745058,0.2298791259527206,291.2206115722656,291.1499938964844,272.0205078125,269.1434936523437,284.0853271484375,293.35791015625,291.2197570800781,1.0,0.2498885989189148,0.7523475289344788,0.7523475289344788,1.0,1.0,-1.24299156665802,0.5401779413223267,0.7028135657310486,0.1762364357709884,0.0,0.0,0.3745142817497253,36.108924865722656,31.0,-11.127761840820312,-8913.6484375,185.3570098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,306.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.59375,18000.0,0.0,0.0,0.2066048085689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2867949903011322,0.2867996096611023,-4.6400214159803e-06,0.0,0.0002096776152029,0.0,0.0,12.919230461120604,0.0,0.0,0.0,0.3059999942779541,4.0,0.0,1.0
733440,293.17449951171875,297.1499938964844,293.1499938964844,0.098451629281044,-2260.51220703125,304.1522827148437,0.7881216406822205,0.1593758463859558,0.1444821208715438,293.4319152832031,297.1499938964844,293.1499938964844,0.0113619063049554,-690.9424438476562,303.0270690917969,0.5257019400596619,0.050000000745058,0.048448596149683,293.21044921875,297.1499938964844,293.1499938964844,0.1964606493711471,-3056.614013671875,304.156982421875,0.9520878791809082,0.2781949341297149,0.1952947378158569,293.1399841308594,297.1499938964844,293.1499938964844,0.242883488535881,-4885.5322265625,304.1947021484375,0.9990000128746032,0.4096988439559936,0.311249315738678,293.2110595703125,297.1499938964844,293.1499938964844,0.0124720260500907,-3425.50439453125,303.5436096191406,0.5257019400596619,0.050000000745058,0.2298192828893661,291.2147521972656,291.1499938964844,272.0589294433594,269.174072265625,284.1005859375,293.352294921875,291.2131042480469,1.0,0.2489642053842544,0.7522424459457397,0.7522424459457397,1.0,1.0,-1.2391334772109983,0.5384118556976318,0.7007216811180115,0.1754453778266906,0.0,0.0,0.3707624077796936,35.73947525024414,49.0,-16.31587791442871,-8848.0263671875,183.32945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814514160156,306.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.484375,18000.0,0.0,0.0,0.2042496800422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2824539542198181,0.2824585735797882,-4.625174369721208e-06,0.0,0.0002072874631267,0.0,0.0,12.660313606262209,0.0,0.0,0.0,0.3049266338348388,4.0,0.0,1.0
733500,293.1756591796875,297.1499938964844,293.1499938964844,0.0981813669204711,-2255.67578125,304.15234375,0.7838778495788574,0.1588364094495773,0.1440395265817642,293.4360046386719,297.1499938964844,293.1499938964844,0.0112658627331256,-688.4224853515625,302.96630859375,0.5231602787971497,0.050000000745058,0.0484748855233192,293.2104797363281,297.1499938964844,293.1499938964844,0.1960099190473556,-3051.2744140625,304.1565246582031,0.9467095136642456,0.2774202823638916,0.1947811692953109,293.1315002441406,297.1499938964844,293.1499938964844,0.2464072853326797,-4946.68701171875,304.1800231933594,0.9990000128746032,0.4114972949028015,0.3152267634868622,293.2112121582031,297.1499938964844,293.1499938964844,0.012471386231482,-3427.402099609375,303.5321044921875,0.5231602787971497,0.050000000745058,0.2299439907073974,291.2036437988281,291.1499938964844,272.0966796875,269.2041320800781,284.11090087890625,293.3512268066406,291.20025634765625,1.0,0.2508712112903595,0.7521373629570007,0.7521373629570007,1.0,1.0,-1.2433536052703855,0.5406298041343689,0.7027238607406616,0.17525215446949,0.0,0.0,0.3682505488395691,36.435943603515625,49.0,-29.81433486938477,-8815.3271484375,186.16815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268005371094,306.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.48046875,18000.0,0.0,0.0,0.2018859088420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2789762914180755,0.2789809107780456,-4.6122822823235765e-06,0.0,0.0002048885362455,0.0,0.0,12.452048301696776,0.0,0.0,0.0,0.3040661811828613,4.0,0.0,1.0
733560,293.17626953125,297.1499938964844,293.1499938964844,0.0980484262108802,-2253.5888671875,304.15216064453125,0.7760599255561829,0.1583938747644424,0.1436471045017242,293.4401550292969,297.1499938964844,293.1499938964844,0.0111906407400965,-686.89794921875,302.90350341796875,0.517941415309906,0.050000000745058,0.0485323257744312,293.2106018066406,297.1499938964844,293.1499938964844,0.1957713365554809,-3048.765380859375,304.1557922363281,0.9362223148345948,0.276630699634552,0.1942788213491439,293.1322326660156,297.1499938964844,293.1499938964844,0.2544856071472168,-5081.75,304.1598205566406,0.9990000128746032,0.4116010069847107,0.3237527012825012,293.2115173339844,297.1499938964844,293.1499938964844,0.0124955112114548,-3434.41796875,303.51953125,0.517941415309906,0.050000000745058,0.2302164584398269,291.1810302734375,291.1499938964844,272.1336975097656,269.2336120605469,284.1183776855469,293.3563232421875,291.1758117675781,1.0,0.2544846832752228,0.751945436000824,0.751945436000824,1.0,1.0,-1.2539634704589844,0.5459560751914978,0.7080073356628418,0.175609216094017,0.0,0.0,0.368397980928421,37.98799133300781,67.0,-50.04747009277344,-8825.560546875,192.95510864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556701660156,306.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.154296875,18000.0,0.0,0.0,0.1996112912893295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2774946093559265,0.2774991989135742,-4.603198703989619e-06,0.0,0.0002025800786213,0.0,0.0,12.354754447937012,0.0,0.0,0.0,0.3036563992500305,4.0,0.0,1.0
733620,293.1758728027344,297.1499938964844,293.1499938964844,0.0980758890509605,-2254.569091796875,304.1517028808594,0.7660974860191345,0.1581326574087143,0.1434060335159301,293.4443359375,297.1499938964844,293.1499938964844,0.0111277792602777,-685.9210205078125,302.8390808105469,0.5110465884208679,0.050000000745058,0.0486165061593055,293.2107849121094,297.1499938964844,293.1499938964844,0.1956211626529693,-3047.406494140625,304.1549987792969,0.9220460653305054,0.2758276760578155,0.19378662109375,293.1430053710937,297.1499938964844,293.1499938964844,0.2661613821983337,-5273.72314453125,304.13677978515625,0.9990000128746032,0.4097164273262024,0.3358578979969024,293.21209716796875,297.1499938964844,293.1499938964844,0.01253401953727,-3444.25146484375,303.5058288574219,0.5110465884208679,0.050000000745058,0.2306157648563385,291.1532287597656,291.1499938964844,272.169921875,269.262451171875,284.1247863769531,293.3676452636719,291.14794921875,1.0,0.2596445083618164,0.751753568649292,0.751753568649292,1.0,1.0,-1.269765853881836,0.5538092255592346,0.7159566283226013,0.1764624416828155,0.0,0.0,0.3709635138511657,40.27321243286133,67.0,-62.947227478027344,-8884.7890625,203.1995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1598815917969,306.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1975492537021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2787348628044128,0.2787394821643829,-4.600826741807396e-06,0.0,0.0002004873822443,0.0,0.0,12.410966873168944,0.0,0.0,0.0,0.3038532435894012,4.0,0.0,1.0
733680,293.1746826171875,297.1499938964844,293.1499938964844,0.0982638150453567,-2258.54541015625,304.15106201171875,0.754940927028656,0.1580400019884109,0.1433601826429367,293.4486694335937,297.1499938964844,293.1499938964844,0.0110714733600616,-685.2000732421875,302.7734069824219,0.5031681656837463,0.050000000745058,0.0487265065312385,293.2110290527344,297.1499938964844,293.1499938964844,0.1954813450574875,-3046.149658203125,304.15435791015625,0.9059719443321228,0.2750100493431091,0.1933035999536514,293.1641845703125,297.1499938964844,293.1499938964844,0.2809701263904571,-5513.6162109375,304.1122436523437,0.9990000128746032,0.4056566953659057,0.3510483205318451,293.2130126953125,297.1499938964844,293.1499938964844,0.0125808175653219,-3455.551513671875,303.49102783203125,0.5031681656837463,0.050000000745058,0.2311375588178634,291.12548828125,291.1499938964844,272.205322265625,269.2906494140625,284.1258239746094,293.3764343261719,291.12030029296875,1.0,0.2661786377429962,0.7515616416931152,0.7515616416931152,1.0,1.0,-1.2901527881622314,0.563876748085022,0.7262760400772095,0.1778261810541153,0.0,0.0,0.3753718137741089,43.2650260925293,70.0,-70.23115539550781,-8983.27734375,216.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1321105957031,306.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.400390625,18000.0,0.0,0.0,0.1958299130201339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282198965549469,0.2822035551071167,-4.605601134244353e-06,0.0,0.0001987424620892,0.0,0.0,12.597338676452637,0.0,0.0,0.0,0.3045831024646759,4.0,0.0,1.0
733740,293.1739501953125,297.1499938964844,293.1499938964844,0.0984767377376556,-2262.9609375,304.1504821777344,0.7460386753082275,0.1578735709190368,0.1433472484350204,293.4530639648437,297.1499938964844,293.1499938964844,0.0110106170177459,-684.2662353515625,302.7065734863281,0.4969059824943542,0.050000000745058,0.0488259904086589,293.2112731933594,297.1499938964844,293.1499938964844,0.1953161209821701,-3044.539306640625,304.15386962890625,0.8937047719955444,0.2741900682449341,0.1928060799837112,293.19403076171875,297.1499938964844,293.1499938964844,0.294274240732193,-5725.47705078125,304.0950622558594,0.9990000128746032,0.3996233344078064,0.3642430305480957,293.2142639160156,297.1499938964844,293.1499938964844,0.0126210264861583,-3465.77880859375,303.47528076171875,0.4969059824943542,0.050000000745058,0.2316094785928726,291.097900390625,291.1499938964844,272.2398681640625,269.31817626953125,284.12469482421875,293.37603759765625,291.0936889648437,1.0,0.2715175747871399,0.7513697147369385,0.7513697147369385,1.0,1.0,-1.307831048965454,0.5725616216659546,0.7352694272994995,0.1791540086269378,0.0,0.0,0.3816219270229339,45.96910858154297,70.0,-69.03954315185547,-9096.49609375,229.25148010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06854248046875,306.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.216796875,18000.0,0.0,0.0,0.1945593953132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2877421081066131,0.2877467274665832,-4.617122158379061e-06,0.0,0.0001974530605366,0.0,0.0,12.907856941223145,0.0,0.0,0.0,0.3058326542377472,4.0,0.0,1.0
733800,293.1739501953125,297.1499938964844,293.1499938964844,0.0985094234347343,-2263.811279296875,304.1503295898437,0.7378498315811157,0.1575707197189331,0.1432317048311233,293.45751953125,297.1499938964844,293.1499938964844,0.010938050225377,-682.6383056640625,302.6397399902344,0.4912286400794983,0.050000000745058,0.0489256046712398,293.21148681640625,297.1499938964844,293.1499938964844,0.1949564963579177,-3040.2861328125,304.15380859375,0.8824561238288879,0.2733694612979889,0.1923081278800964,293.22833251953125,297.1499938964844,293.1499938964844,0.3056216835975647,-5902.97509765625,304.0845947265625,0.9989922046661376,0.3923350870609283,0.3753648102283478,293.21563720703125,297.1499938964844,293.1499938964844,0.0126474648714065,-3472.819091796875,303.45947265625,0.4912286400794983,0.050000000745058,0.2320820093154907,291.0811767578125,291.1499938964844,272.2735290527344,269.3450012207031,284.1300964355469,293.3817138671875,291.0794372558594,1.0,0.2765896022319793,0.7511777877807617,0.7511777877807617,1.0,1.0,-1.3226200342178345,0.5797896385192871,0.7428304553031921,0.1803777664899826,0.0,0.0,0.3879558742046356,48.65069580078125,73.0,-51.79720687866211,-9209.64453125,240.7974090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,306.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.830078125,18000.0,0.0,0.0,0.1937923580408096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2946244478225708,0.2946290969848633,-4.6350683078344446e-06,0.0,0.0001966746058315,0.0,0.0,13.307414054870604,0.0,0.0,0.0,0.307442307472229,4.0,0.0,1.0
733860,293.1744079589844,297.1499938964844,293.1499938964844,0.0983295813202858,-2260.342041015625,304.1506042480469,0.7255191802978516,0.1571771502494812,0.1430810093879699,293.46197509765625,297.1499938964844,293.1499938964844,0.0108707044273614,-680.7958374023438,302.5745544433594,0.4823474287986755,0.050000000745058,0.0490950234234333,293.2116394042969,297.1499938964844,293.1499938964844,0.1943005919456482,-3031.959228515625,304.1543273925781,0.8659863471984863,0.2725651860237121,0.1918702572584152,293.25592041015625,297.1499938964844,293.1499938964844,0.3001522123813629,-5810.755859375,304.1064147949219,0.9804251194000244,0.3859133720397949,0.3690511882305145,293.21697998046875,297.1499938964844,293.1499938964844,0.0126788914203643,-3478.876220703125,303.444580078125,0.4823474287986755,0.050000000745058,0.2328856587409973,291.0849609375,291.1499938964844,272.3061828613281,269.3710632324219,284.1510925292969,293.3832397460937,291.0893859863281,1.0,0.2807975709438324,0.7506945729255676,0.7506945729255676,1.0,1.0,-1.3147127628326416,0.5758774876594543,0.7388352155685425,0.1794393062591552,0.0,0.0,0.3921011686325073,52.85171890258789,73.0,-3.163660764694214,-9239.51953125,247.1987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8489074707031,306.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.6796875,18000.0,0.0,0.0,0.1934896558523178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3008630871772766,0.3008677661418915,-4.655805241782218e-06,0.0,0.0001963674003491,0.0,0.0,13.686351776123049,0.0,0.0,0.0,0.3089709281921386,4.0,0.0,1.0
733920,293.1752014160156,297.1499938964844,293.1499938964844,0.0978888273239135,-2251.6728515625,304.1513061523437,0.7154423594474792,0.1567102968692779,0.142831951379776,293.46661376953125,297.1499938964844,293.1499938964844,0.0107759349048137,-677.4195556640625,302.5111694335937,0.4747132658958435,0.050000000745058,0.0492433458566665,293.2119140625,297.1499938964844,293.1499938964844,0.1932539641857147,-3018.394287109375,304.15545654296875,0.8532623052597046,0.2717272639274597,0.1914072781801223,293.271728515625,297.1499938964844,293.1499938964844,0.295200377702713,-5728.28173828125,304.12322998046875,0.96303528547287,0.3814549446105957,0.3641355335712433,293.2186279296875,297.1499938964844,293.1499938964844,0.0126741640269756,-3477.31787109375,303.4300537109375,0.4747132658958435,0.050000000745058,0.233589231967926,291.1128234863281,291.1499938964844,272.337890625,269.3963317871094,284.1724853515625,293.38604736328125,291.11737060546875,1.0,0.2845377624034881,0.7502114176750183,0.7502114176750183,1.0,1.0,-1.308336853981018,0.5727287530899048,0.7356080412864685,0.1785861551761627,0.0,0.0,0.3918133676052093,56.53350067138672,76.0,31.451967239379883,-9210.060546875,252.9548492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72198486328125,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.228515625,18000.0,0.0,0.0,0.1934885829687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3031104207038879,0.3031150996685028,-4.67127802039613e-06,0.0,0.0001963663089554,0.0,0.0,13.846040725708008,0.0,0.0,0.0,0.3096303939819336,4.0,0.0,1.0
733980,293.1760559082031,297.1499938964844,293.1499938964844,0.0975072756409645,-2244.318359375,304.1517639160156,0.7065508961677551,0.1562271267175674,0.1425282955169677,293.471435546875,297.1499938964844,293.1499938964844,0.0106822429224848,-674.3001708984375,302.4453430175781,0.4675902426242828,0.050000000745058,0.0493740029633045,293.2122802734375,297.1499938964844,293.1499938964844,0.1923782229423523,-3007.20458984375,304.1560363769531,0.8431165814399719,0.2708717286586761,0.1909137368202209,293.28045654296875,297.1499938964844,293.1499938964844,0.2917824685573578,-5671.58935546875,304.1342468261719,0.9478822350502014,0.378197431564331,0.3606570363044739,293.22039794921875,297.1499938964844,293.1499938964844,0.0126739023253321,-3477.625244140625,303.414306640625,0.4675902426242828,0.050000000745058,0.2342090159654617,291.1294860839844,291.1499938964844,272.3684997558594,269.4208068847656,284.193115234375,293.3906555175781,291.13116455078125,1.0,0.2879036962985992,0.7497282028198242,0.7497282028198242,1.0,1.0,-1.3036295175552368,0.5703898668289185,0.7332395911216736,0.1779085844755172,0.0,0.0,0.3914251625537872,59.78684616088867,76.0,31.24283027648925,-9149.9384765625,258.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,306.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1936415582895279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3027791380882263,0.3027838170528412,-4.676191565522458e-06,0.0,0.000196521563339,0.0,0.0,13.842185020446776,0.0,0.0,0.0,0.3096815943717956,4.0,0.0,1.0
734040,293.1767883300781,297.1499938964844,293.1499938964844,0.0971846655011177,-2238.20263671875,304.15203857421875,0.6987219452857971,0.1557520925998687,0.1422094404697418,293.4763488769531,297.1499938964844,293.1499938964844,0.0105911847203969,-671.4016723632812,302.3772277832031,0.4606106281280517,0.050000000745058,0.0494915731251239,293.212646484375,297.1499938964844,293.1499938964844,0.1916252672672271,-2997.698974609375,304.15631103515625,0.8346818089485168,0.2700119316577911,0.1904032677412033,293.2850646972656,297.1499938964844,293.1499938964844,0.2893056869506836,-5630.76171875,304.1415710449219,0.9347824454307556,0.3756336271762848,0.3580444455146789,293.22216796875,297.1499938964844,293.1499938964844,0.0126774031668901,-3479.276123046875,303.3977355957031,0.4606106281280517,0.050000000745058,0.2347667068243026,291.1364440917969,291.1499938964844,272.3980712890625,269.4444274902344,284.2127685546875,293.3957824707031,291.1375732421875,1.0,0.2909626960754394,0.7492450475692749,0.7492450475692749,1.0,1.0,-1.299934983253479,0.5685408115386963,0.7313941717147827,0.1773425638675689,0.0,0.0,0.3916181325912475,62.72040557861328,64.0,25.6765251159668,-9102.201171875,263.39910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,306.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1938831806182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3027994930744171,0.302804172039032,-4.677455763157923e-06,0.0,0.0001967667776625,0.0,0.0,13.846720695495604,0.0,0.0,0.0,0.3097270727157593,4.0,0.0,1.0
