time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734100,293.1773681640625,297.1499938964844,293.1499938964844,0.096816249191761,-2231.224853515625,304.1523132324219,0.6952695250511169,0.1552991867065429,0.1418365389108657,293.4813232421875,297.1499938964844,293.1499938964844,0.0104777896776795,-667.4968872070312,302.3082275390625,0.4578599035739898,0.050000000745058,0.0495388694107532,293.21295166015625,297.1499938964844,293.1499938964844,0.1908087879419326,-2987.3759765625,304.1566467285156,0.8309792280197144,0.2691594362258911,0.1898413002490997,293.2873229980469,297.1499938964844,293.1499938964844,0.2871840894222259,-5596.06689453125,304.1469421386719,0.9284865856170654,0.3734782040119171,0.3558785319328308,293.2238464355469,297.1499938964844,293.1499938964844,0.012651128694415,-3475.968017578125,303.381103515625,0.4578599035739898,0.050000000745058,0.2349910736083984,291.1431579589844,291.1499938964844,272.4264831542969,269.4671630859375,284.23211669921875,293.4010925292969,291.1445007324219,1.0,0.2915454804897308,0.7487618923187256,0.7487618923187256,1.0,1.0,-1.2961606979370115,0.5666487812995911,0.7295119166374207,0.1767842173576355,0.0,0.0,0.3914114832878113,63.874324798583984,64.0,23.54780578613281,-9058.5380859375,264.45831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,306.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.1942034363746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302854984998703,0.3028596639633178,-4.678261575463694e-06,0.0,0.0001970917946891,0.0,0.0,13.85184097290039,0.0,0.0,0.0,0.3097471296787262,4.0,0.0,1.0
734160,293.177734375,297.1499938964844,293.1499938964844,0.0964298695325851,-2223.9150390625,304.1526184082031,0.694701075553894,0.1548797488212585,0.1414429992437362,293.4862365722656,297.1499938964844,293.1499938964844,0.0103494031354784,-662.8770141601562,302.2386474609375,0.457975685596466,0.050000000745058,0.0495368652045726,293.213134765625,297.1499938964844,293.1499938964844,0.1899588853120803,-2976.62890625,304.156982421875,0.8303011059761047,0.2683257460594177,0.1892526596784591,293.2882080078125,297.1499938964844,293.1499938964844,0.2852552235126495,-5564.7900390625,304.1509704589844,0.9267119765281676,0.3715671598911285,0.3539662659168243,293.22540283203125,297.1499938964844,293.1499938964844,0.0126043753698468,-3469.22021484375,303.3646240234375,0.457975685596466,0.050000000745058,0.2349815666675567,291.15008544921875,291.1499938964844,272.4537048339844,269.489013671875,284.2504577636719,293.406494140625,291.1512451171875,1.0,0.2908582091331482,0.7485425472259521,0.7485425472259521,1.0,1.0,-1.292285442352295,0.5647509694099426,0.7275345325469971,0.1762681752443313,0.0,0.0,0.3907028138637543,63.77906036376953,52.0,20.97454261779785,-9010.69921875,262.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,306.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1945734471082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302359938621521,0.3023646175861358,-4.6778536670899484e-06,0.0,0.0001974673068616,0.0,0.0,13.824790954589844,0.0,0.0,0.0,0.3096395134925842,4.0,0.0,1.0
734220,293.17791748046875,297.1499938964844,293.1499938964844,0.0960524752736091,-2216.802734375,304.1528015136719,0.6963003277778625,0.154491975903511,0.1410437524318695,293.4910583496094,297.1499938964844,293.1499938964844,0.0102123925462365,-657.8251953125,302.16827392578125,0.4602330029010772,0.050000000745058,0.0494980216026306,293.21319580078125,297.1499938964844,293.1499938964844,0.1891205161809921,-2966.052978515625,304.1572265625,0.8318791389465332,0.2675128281116485,0.1886506080627441,293.2882385253906,297.1499938964844,293.1499938964844,0.2834761440753937,-5536.18212890625,304.1540222167969,0.9282661080360411,0.3698095679283142,0.3522032499313354,293.2267761230469,297.1499938964844,293.1499938964844,0.0125448936596512,-3460.424560546875,303.3482971191406,0.4602330029010772,0.050000000745058,0.2347973138093948,291.1553955078125,291.1499938964844,272.479736328125,269.5099182128906,284.2683410644531,293.41192626953125,291.1562194824219,1.0,0.2890743613243103,0.7483232021331787,0.7483232021331787,1.0,1.0,-1.288303017616272,0.5628017783164978,0.7255012392997742,0.1757546663284301,0.0,0.0,0.3898072838783264,62.75022506713867,52.0,17.45201873779297,-8961.5771484375,258.9054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26031494140625,306.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1949568837881088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3014839291572571,0.3014886081218719,-4.675971013057279e-06,0.0,0.0001978564541786,0.0,0.0,13.773797988891602,0.0,0.0,0.0,0.309437483549118,4.0,0.0,1.0
734280,293.1779479980469,297.1499938964844,293.1499938964844,0.0956800803542137,-2209.798583984375,304.1529846191406,0.6997905969619751,0.1541324406862259,0.1406426280736923,293.4957580566406,297.1499938964844,293.1499938964844,0.0100691467523574,-652.41162109375,302.0972900390625,0.4643839001655578,0.050000000745058,0.0494290553033351,293.2131652832031,297.1499938964844,293.1499938964844,0.188286080956459,-2955.5361328125,304.1574401855469,0.8354388475418091,0.2667205333709717,0.1880406588315963,293.2877502441406,297.1499938964844,293.1499938964844,0.28177610039711,-5509.02490234375,304.1563720703125,0.9326721429824828,0.3681526482105255,0.3505280315876007,293.2279663085937,297.1499938964844,293.1499938964844,0.0124749280512332,-3449.847412109375,303.3321533203125,0.4643839001655578,0.050000000745058,0.2344701588153839,291.15972900390625,291.1499938964844,272.5044860839844,269.5298156738281,284.28582763671875,293.4173889160156,291.1604919433594,1.0,0.2863717079162597,0.7481038570404053,0.7481038570404053,1.0,1.0,-1.2841949462890625,0.5607890486717224,0.7234059572219849,0.1752395033836364,0.0,0.0,0.3887231349945068,60.95757293701172,40.0,14.880356788635254,-8913.5888671875,253.39205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,306.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.96484375,18000.0,0.0,0.0,0.1953254640102386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3004007935523987,0.3004054725170135,-4.673118382925168e-06,0.0,0.0001982305257115,0.0,0.0,13.709431648254396,0.0,0.0,0.0,0.3091772496700287,4.0,0.0,1.0
734340,293.1778564453125,297.1499938964844,293.1499938964844,0.0953092649579048,-2202.82763671875,304.1531066894531,0.7050763964653015,0.1537984907627105,0.1402418762445449,293.50030517578125,297.1499938964844,293.1499938964844,0.009920067153871,-646.6380004882812,302.02587890625,0.4698074460029602,0.050000000745058,0.0493346564471721,293.2130126953125,297.1499938964844,293.1499938964844,0.1874491721391677,-2944.986328125,304.1575927734375,0.8409320712089539,0.2659481167793274,0.1874262243509292,293.28692626953125,297.1499938964844,293.1499938964844,0.2801169157028198,-5482.65625,304.1582336425781,0.9397263526916504,0.3665698766708374,0.348911315202713,293.2289733886719,297.1499938964844,293.1499938964844,0.0123957013711333,-3437.622314453125,303.3162841796875,0.4698074460029602,0.050000000745058,0.2340223789215088,291.16387939453125,291.1499938964844,272.5279235839844,269.5487365722656,284.3028869628906,293.4228515625,291.1646423339844,1.0,0.2828646898269653,0.7478845119476318,0.7478845119476318,1.0,1.0,-1.2799655199050903,0.5587143898010254,0.7212511897087097,0.1747245341539383,0.0,0.0,0.3873790800571441,58.52017211914063,40.0,13.293123245239258,-8865.9716796875,246.46083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0546875,18000.0,0.0,0.0,0.1956575959920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2990657985210418,0.2990704774856567,-4.669437203119742e-06,0.0,0.0001985675917239,0.0,0.0,13.629834175109863,0.0,0.0,0.0,0.3088526427745819,4.0,0.0,1.0
734400,293.1776428222656,297.1499938964844,293.1499938964844,0.0949414744973182,-2195.917724609375,304.1532287597656,0.7119722366333008,0.1534856408834457,0.1398427635431289,293.5047302246094,297.1499938964844,293.1499938964844,0.0097682094201445,-640.6237182617188,301.9541015625,0.4759280383586883,0.050000000745058,0.0492202900350093,293.2127990722656,297.1499938964844,293.1499938964844,0.1866135150194168,-2934.450927734375,304.1577453613281,0.8483527898788452,0.2651927173137665,0.1868097186088562,293.285888671875,297.1499938964844,293.1499938964844,0.2784851789474487,-5456.82177734375,304.1596984863281,0.949113130569458,0.3650404810905456,0.3473323583602905,293.2298278808594,297.1499938964844,293.1499938964844,0.0123099060729146,-3424.175537109375,303.3007202148437,0.4759280383586883,0.050000000745058,0.2334798723459243,291.1678466796875,291.1499938964844,272.54998779296875,269.5666198730469,284.31951904296875,293.42828369140625,291.1685485839844,1.0,0.2786910235881805,0.7476651668548584,0.7476651668548584,1.0,1.0,-1.275633692741394,0.5565863847732544,0.7190473675727844,0.1742138117551803,0.0,0.0,0.3857931494712829,55.576446533203125,28.0,12.01803493499756,-8818.0146484375,238.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,306.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.255859375,18000.0,0.0,0.0,0.1959310173988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.297454297542572,0.2974589765071869,-4.664902462536702e-06,0.0,0.0001988450676435,0.0,0.0,13.53377628326416,0.0,0.0,0.0,0.3084610402584076,4.0,0.0,1.0
734460,293.17431640625,297.1499938964844,293.1499938964844,0.0948172509670257,-2193.61865234375,304.15283203125,0.7208372950553894,0.1537915468215942,0.1397338956594467,293.505615234375,297.1499938964844,293.1499938964844,0.00963229034096,-635.0930786132812,301.8909606933594,0.4828410148620605,0.050000000745058,0.0490856133401393,293.20947265625,297.1499938964844,293.1499938964844,0.1860522329807281,-2927.462646484375,304.1573486328125,0.858581006526947,0.2650516927242279,0.1864149570465088,293.2816162109375,297.1499938964844,293.1499938964844,0.2771689891815185,-5436.18359375,304.1603088378906,0.9612520337104796,0.3641562461853027,0.3460848033428192,293.2271728515625,297.1499938964844,293.1499938964844,0.0122432140633463,-3412.896484375,303.29425048828125,0.4828410148620605,0.050000000745058,0.2328410148620605,291.17108154296875,291.1499938964844,272.57135009765625,269.5840148925781,284.3330993652344,293.43023681640625,291.1714172363281,1.0,0.2739461064338684,0.7474462389945984,0.7474462389945984,1.0,1.0,-1.2722699642181396,0.5549272298812866,0.717342734336853,0.1738035380840301,0.0,0.0,0.3840565085411072,52.12907028198242,28.0,9.271071434020996,-8773.8984375,229.7247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,306.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.1961295902729034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2956079244613647,0.2956126034259796,-4.659531896322733e-06,0.0,0.0001990466116694,0.0,0.0,13.423620223999023,0.0,0.0,0.0,0.308012455701828,4.0,0.0,1.0
734520,293.1722106933594,297.1499938964844,293.1499938964844,0.094828151166439,-2193.87548828125,304.1523132324219,0.7314659953117371,0.1538995206356048,0.1397613435983657,293.5067749023437,297.1499938964844,293.1499938964844,0.0094906939193606,-629.291748046875,301.8264465332031,0.4906417727470398,0.050000000745058,0.0489366389811039,293.20733642578125,297.1499938964844,293.1499938964844,0.185663491487503,-2922.69287109375,304.1567077636719,0.8716771006584167,0.2647204995155334,0.186127483844757,293.2784118652344,297.1499938964844,293.1499938964844,0.2760765552520752,-5419.19287109375,304.1604309082031,0.9752539992332458,0.3631200194358825,0.3450140655040741,293.2249755859375,297.1499938964844,293.1499938964844,0.0121658239513635,-3400.262939453125,303.28692626953125,0.4906417727470398,0.050000000745058,0.2321343421936035,291.1718139648437,291.1499938964844,272.5926513671875,269.6015319824219,284.3456420898437,293.43096923828125,291.1717834472656,1.0,0.2687157392501831,0.7472272515296936,0.7472272515296936,1.0,1.0,-1.2693599462509155,0.5534819960594177,0.7158780097961426,0.1734592467546463,0.0,0.0,0.3825135231018066,48.32526016235352,25.0,5.070113182067871,-8734.47265625,220.4503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,306.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2109375,18000.0,0.0,0.0,0.1962463110685348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293776273727417,0.2937809228897095,-4.653686119127087e-06,0.0,0.0001991650642594,0.0,0.0,13.313356399536133,0.0,0.0,0.0,0.307563841342926,4.0,0.0,1.0
734580,293.1708984375,297.1499938964844,293.1499938964844,0.0947485491633415,-2192.416748046875,304.15203857421875,0.7411424517631531,0.1538737714290619,0.1396773010492324,293.5082092285156,297.1499938964844,293.1499938964844,0.0093570025637745,-623.7694702148438,301.7609558105469,0.4977445602416992,0.050000000745058,0.0488122031092643,293.2059936523437,297.1499938964844,293.1499938964844,0.1851788312196731,-2916.66455078125,304.1563720703125,0.883888840675354,0.2642547190189361,0.1857564151287078,293.2759094238281,297.1499938964844,293.1499938964844,0.2749107778072357,-5401.00732421875,304.16064453125,0.9867010116577148,0.3619836866855621,0.3438653945922851,293.22314453125,297.1499938964844,293.1499938964844,0.0120974043384194,-3389.15478515625,303.2789001464844,0.4977445602416992,0.050000000745058,0.2315440773963928,291.1723327636719,291.1499938964844,272.6138610839844,269.619140625,284.35821533203125,293.431396484375,291.17254638671875,1.0,0.2643882930278778,0.7470082640647888,0.7470082640647888,1.0,1.0,-1.2662725448608398,0.5519477128982544,0.7143248319625854,0.1731083840131759,0.0,0.0,0.3809809684753418,45.14118194580078,25.0,4.054965496063232,-8699.4599609375,212.49087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,306.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.26171875,18000.0,0.0,0.0,0.196278840303421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292106956243515,0.2921116054058075,-4.6481300159939565e-06,0.0,0.000199198082555,0.0,0.0,13.212617874145508,0.0,0.0,0.0,0.3071469962596893,4.0,0.0,1.0
734640,293.1700744628906,297.1499938964844,293.1499938964844,0.0945962965488433,-2189.568603515625,304.1519470214844,0.7506409883499146,0.1537719666957855,0.1395146399736404,293.5099182128906,297.1499938964844,293.1499938964844,0.0092272832989692,-618.3320922851562,301.69464111328125,0.5048220753669739,0.050000000745058,0.0487021617591381,293.2052001953125,297.1499938964844,293.1499938964844,0.1846031546592712,-2909.436279296875,304.1562805175781,0.8957939743995667,0.2637059390544891,0.1853213161230087,293.2738647460937,297.1499938964844,293.1499938964844,0.2736647725105285,-5381.505859375,304.1609802246094,0.9964979887008668,0.3607914447784424,0.342659056186676,293.2216796875,297.1499938964844,293.1499938964844,0.0120327239856123,-3378.59765625,303.27032470703125,0.5048220753669739,0.050000000745058,0.2310220897197723,291.1739501953125,291.1499938964844,272.6350402832031,269.6368713378906,284.3710327148437,293.4319152832031,291.17431640625,1.0,0.2603287994861603,0.7467893362045288,0.7467893362045288,1.0,1.0,-1.263027906417847,0.5503333210945129,0.7126945853233337,0.1727559566497802,0.0,0.0,0.3792243003845215,42.32020950317383,25.0,4.548214435577393,-8664.2314453125,205.2953643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.119140625,18000.0,0.0,0.0,0.1962255984544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2903125286102295,0.290317177772522,-4.642619387595914e-06,0.0,0.0001991440367419,0.0,0.0,13.105929374694824,0.0,0.0,0.0,0.3067061007022857,4.0,0.0,1.0
734700,293.16949462890625,297.1499938964844,293.1499938964844,0.0944172218441963,-2186.1904296875,304.15191650390625,0.7575629949569702,0.1536316573619842,0.1393346488475799,293.5118713378906,297.1499938964844,293.1499938964844,0.009107856079936,-613.2761840820312,301.627685546875,0.5101129412651062,0.050000000745058,0.0486287884414196,293.2038879394531,297.1499938964844,293.1499938964844,0.1840119659900665,-2901.982177734375,304.1561889648437,0.9042577147483826,0.2632595896720886,0.1848940551280975,293.2708435058594,297.1499938964844,293.1499938964844,0.2688226699829101,-5303.44873046875,304.1679992675781,0.9990000128746032,0.3598122000694275,0.3375793993473053,293.220458984375,297.1499938964844,293.1499938964844,0.0119807142764329,-3370.088134765625,303.2613525390625,0.5101129412651062,0.050000000745058,0.2306740432977676,291.1769104003906,291.1499938964844,272.6561279296875,269.6546936035156,284.3883972167969,293.43389892578125,291.1780700683594,1.0,0.2568418979644775,0.746570348739624,0.746570348739624,1.0,1.0,-1.2548836469650269,0.5463237762451172,0.7085598707199097,0.171991765499115,0.0,0.0,0.377153992652893,40.377403259277344,25.0,9.922003746032717,-8613.3505859375,198.36268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,306.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2890625,18000.0,0.0,0.0,0.1960749328136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2882869839668274,0.2882916331291199,-4.636716312234057e-06,0.0,0.0001989911397686,0.0,0.0,12.986788749694824,0.0,0.0,0.0,0.3062160611152649,4.0,0.0,1.0
734760,293.1690673828125,297.1499938964844,293.1499938964844,0.094157800078392,-2181.158203125,304.15203857421875,0.7628568410873413,0.1534683406352996,0.1391485035419464,293.5140991210937,297.1499938964844,293.1499938964844,0.0089885164052248,-607.9828491210938,301.5615234375,0.5142709612846375,0.050000000745058,0.0485759414732456,293.2001953125,297.1499938964844,293.1499938964844,0.1835678070783615,-2896.30029296875,304.1558837890625,0.9113479852676392,0.263301283121109,0.1847176551818847,293.2629089355469,297.1499938964844,293.1499938964844,0.2614455223083496,-5184.41552734375,304.1781005859375,0.9990000128746032,0.3598350286483764,0.3300696015357971,293.2194519042969,297.1499938964844,293.1499938964844,0.0119272228330373,-3360.51513671875,303.2527160644531,0.5142709612846375,0.050000000745058,0.2304233610630035,291.188720703125,291.1499938964844,272.6771850585937,269.6725769042969,284.4114990234375,293.4407958984375,291.1917724609375,1.0,0.2536268532276153,0.7463651895523071,0.7463651895523071,1.0,1.0,-1.2439895868301392,0.5409907102584839,0.7029988169670105,0.1709501594305038,0.0,0.0,0.3734441101551056,38.92512130737305,25.0,25.019983291625977,-8543.5166015625,191.6432342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,306.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.74609375,18000.0,0.0,0.0,0.1957817375659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2853573560714721,0.2853619754314422,-4.629692739399616e-06,0.0,0.000198693582206,0.0,0.0,12.81922721862793,0.0,0.0,0.0,0.3055214583873749,4.0,0.0,1.0
734820,293.168701171875,297.1499938964844,293.1499938964844,0.0938812419772148,-2175.792236328125,304.15216064453125,0.767903208732605,0.1532976180315017,0.138952687382698,293.5165405273437,297.1499938964844,293.1499938964844,0.0088701583445072,-602.64599609375,301.49493408203125,0.5183046460151672,0.050000000745058,0.0485282577574253,293.1952514648437,297.1499938964844,293.1499938964844,0.1834363639354705,-2894.624267578125,304.155029296875,0.9189165830612184,0.2636347711086273,0.184819608926773,293.2513122558594,297.1499938964844,293.1499938964844,0.2545364201068878,-5073.08349609375,304.1855163574219,0.9990000128746032,0.3606817126274109,0.3231433928012848,293.2185363769531,297.1499938964844,293.1499938964844,0.0118746552616357,-3350.98388671875,303.2441711425781,0.5183046460151672,0.050000000745058,0.2301971614360809,291.20294189453125,291.1499938964844,272.6981506347656,269.6905822753906,284.43658447265625,293.45263671875,291.2051086425781,1.0,0.2507140040397644,0.7461600303649902,0.7461600303649902,1.0,1.0,-1.2342634201049805,0.5362205505371094,0.6980428695678711,0.1700436472892761,0.0,0.0,0.3684645891189575,37.61698913574219,25.0,28.69314193725586,-8454.3623046875,185.70909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,306.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8984375,18000.0,0.0,0.0,0.1952990740537643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2807174026966095,0.2807220220565796,-4.618811999534955e-06,0.0,0.0001982037356356,0.0,0.0,12.556314468383787,0.0,0.0,0.0,0.3044626712799072,4.0,0.0,1.0
734880,293.1683349609375,297.1499938964844,293.1499938964844,0.0936523154377937,-2171.406982421875,304.1521911621094,0.7727012038230896,0.1531308144330978,0.1387601345777511,293.5191955566406,297.1499938964844,293.1499938964844,0.0087565993890166,-597.5762939453125,301.4263916015625,0.5221917033195496,0.050000000745058,0.0484852865338325,293.1900329589844,297.1499938964844,293.1499938964844,0.1835679411888122,-2896.37939453125,304.15386962890625,0.9265260100364684,0.2640889585018158,0.1850651800632476,293.2373962402344,297.1499938964844,293.1499938964844,0.2482405006885528,-4971.7900390625,304.1904602050781,0.9990000128746032,0.3621258437633514,0.3167722225189209,293.2176208496094,297.1499938964844,293.1499938964844,0.0118299424648284,-3343.25439453125,303.2353515625,0.5221917033195496,0.050000000745058,0.2299933284521103,291.2116394042969,291.1499938964844,272.7190856933594,269.70867919921875,284.46173095703125,293.4661865234375,291.2128295898437,1.0,0.2480700463056564,0.7459549307823181,0.7459549307823181,1.0,1.0,-1.2255094051361084,0.5319188833236694,0.693590521812439,0.1692476868629455,0.0,0.0,0.3634563684463501,36.4393310546875,25.0,24.130172729492188,-8362.8115234375,180.43858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,306.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.375,18000.0,0.0,0.0,0.1945913285017013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2755127847194671,0.2755174040794372,-4.604749847203493e-06,0.0,0.0001974854530999,0.0,0.0,12.259425163269045,0.0,0.0,0.0,0.3032677769660949,4.0,0.0,1.0
734940,293.16796875,297.1499938964844,293.1499938964844,0.0934647619724273,-2167.86083984375,304.1521301269531,0.7772331833839417,0.1529704481363296,0.1385768353939056,293.52197265625,297.1499938964844,293.1499938964844,0.0086473198607563,-592.7236938476562,301.3561706542969,0.5259039402008057,0.050000000745058,0.0484466925263404,293.1849670410156,297.1499938964844,293.1499938964844,0.1838368028402328,-2899.91650390625,304.1526794433594,0.9338406920433044,0.2645735144615173,0.1853652149438858,293.2220458984375,297.1499938964844,293.1499938964844,0.2425200790166854,-4879.83984375,304.1934814453125,0.9990000128746032,0.36403289437294,0.3109387457370758,293.2168884277344,297.1499938964844,293.1499938964844,0.0117905167862772,-3336.807861328125,303.2259216308594,0.5259039402008057,0.050000000745058,0.2298102527856826,291.2160339355469,291.1499938964844,272.73992919921875,269.7268371582031,284.4804382324219,293.4693298339844,291.2164611816406,1.0,0.245670884847641,0.7457497715950012,0.7457497715950012,1.0,1.0,-1.2175908088684082,0.5280196666717529,0.6895711421966553,0.1685461550951004,0.0,0.0,0.3585928380489349,35.38195037841797,25.0,16.64580726623535,-8278.9658203125,175.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.33203125,18000.0,0.0,0.0,0.1936519294977188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2704219222068786,0.2704265117645263,-4.589855052472558e-06,0.0,0.0001965320843737,0.0,0.0,11.969085693359377,0.0,0.0,0.0,0.3020843863487243,4.0,0.0,1.0
735000,293.167724609375,297.1499938964844,293.1499938964844,0.0933019518852233,-2164.815185546875,304.15203857421875,0.7814873456954956,0.1527930349111557,0.1383982747793197,293.5248718261719,297.1499938964844,293.1499938964844,0.0085411705076694,-588.0052490234375,301.2846069335937,0.5294317007064819,0.050000000745058,0.0484120063483715,293.1803283691406,297.1499938964844,293.1499938964844,0.1841629296541214,-2904.182373046875,304.151611328125,0.9406903386116028,0.2650450468063354,0.1856735795736313,293.2059936523437,297.1499938964844,293.1499938964844,0.2373092323541641,-4796.091796875,304.1950378417969,0.9990000128746032,0.3662720322608948,0.3056006729602813,293.2163391113281,297.1499938964844,293.1499938964844,0.0117548340931534,-3331.230224609375,303.21600341796875,0.5294317007064819,0.050000000745058,0.2296457141637802,291.2177124023437,291.1499938964844,272.7607421875,269.7450866699219,284.4980163574219,293.4715576171875,291.2178039550781,1.0,0.2434879541397094,0.7455446124076843,0.7455446124076843,1.0,1.0,-1.21038019657135,0.5244610905647278,0.6859191656112671,0.1679249554872512,0.0,0.0,0.3539075553417206,34.43144989013672,28.0,10.140091896057127,-8202.2841796875,171.54434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,306.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3984375,18000.0,0.0,0.0,0.1925004422664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2655680775642395,0.2655726671218872,-4.5752813093713485e-06,0.0,0.0001953634782694,0.0,0.0,11.694071769714355,0.0,0.0,0.0,0.3009561598300934,4.0,0.0,1.0
735060,293.16925048828125,297.1499938964844,293.1499938964844,0.0930557250976562,-2160.239013671875,304.1521301269531,0.7842501401901245,0.1522738486528396,0.138084203004837,293.5279235839844,297.1499938964844,293.1499938964844,0.0084392195567488,-583.4991455078125,301.2115478515625,0.5320380926132202,0.050000000745058,0.0483875162899494,293.17626953125,297.1499938964844,293.1499938964844,0.1845296919345855,-2908.981201171875,304.1506652832031,0.9457539916038512,0.2654537856578827,0.1859668642282486,293.1902770996094,297.1499938964844,293.1499938964844,0.2335420250892639,-4736.16064453125,304.19366455078125,0.9990000128746032,0.3686523139476776,0.3017744719982147,293.21588134765625,297.1499938964844,293.1499938964844,0.0117258578538894,-3327.12451171875,303.2055969238281,0.5320380926132202,0.050000000745058,0.2295295447111129,291.21636962890625,291.1499938964844,272.781494140625,269.7633972167969,284.5023498535156,293.4537658691406,291.21533203125,1.0,0.2419898360967636,0.7454286217689514,0.7454286217689514,1.0,1.0,-1.205061435699463,0.5218353271484375,0.6832261681556702,0.1674946099519729,0.0,0.0,0.3495818376541137,33.758731842041016,28.0,-0.2961814403533935,-8137.97265625,168.5327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792175292969,306.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.080078125,18000.0,0.0,0.0,0.191158041357994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2609857320785522,0.2609902918338775,-4.561424248095136e-06,0.0,0.0001940011134138,0.0,0.0,11.436636924743652,0.0,0.0,0.0,0.299899011850357,4.0,0.0,1.0
735120,293.1721496582031,297.1499938964844,293.1499938964844,0.0925942584872245,-2151.683837890625,304.152587890625,0.7852687835693359,0.1514615565538406,0.1374586969614029,293.5310363769531,297.1499938964844,293.1499938964844,0.008342576213181,-579.2932739257812,301.136474609375,0.5337793231010437,0.050000000745058,0.0483716540038585,293.1731262207031,297.1499938964844,293.1499938964844,0.1849112212657928,-2914.001708984375,304.1498413085937,0.949138343334198,0.2657442092895508,0.1861997246742248,293.17626953125,297.1499938964844,293.1499938964844,0.2310992032289505,-4698.0556640625,304.19012451171875,0.9990000128746032,0.370894581079483,0.2992701828479767,293.2155456542969,297.1499938964844,293.1499938964844,0.0117049776017665,-3324.87353515625,303.19464111328125,0.5337793231010437,0.050000000745058,0.2294543087482452,291.20977783203125,291.1499938964844,272.8021850585937,269.78179931640625,284.5083923339844,293.4405212402344,291.2082214355469,1.0,0.2409334182739257,0.7453126311302185,0.7453126311302185,1.0,1.0,-1.2010763883590698,0.5198535919189453,0.6812227964401245,0.1672008484601974,0.0,0.0,0.3462410569190979,33.31858444213867,31.0,-9.81057071685791,-8087.21484375,166.4224395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55535888671875,306.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.505859375,18000.0,0.0,0.0,0.1896619647741317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2571630179882049,0.2571675479412079,-4.548952801997075e-06,0.0,0.0001924827811308,0.0,0.0,11.221548080444336,0.0,0.0,0.0,0.2990118861198425,4.0,0.0,1.0
735180,293.1747741699219,297.1499938964844,293.1499938964844,0.0920222252607345,-2141.057373046875,304.15313720703125,0.7850731015205383,0.1506624221801757,0.1367028653621673,293.5342102050781,297.1499938964844,293.1499938964844,0.0082478448748588,-575.1231079101562,301.0605163574219,0.5347853302955627,0.050000000745058,0.0483626686036586,293.17095947265625,297.1499938964844,293.1499938964844,0.1851917505264282,-2917.688720703125,304.1493530273437,0.951086163520813,0.2658744156360626,0.1863448917865753,293.16485595703125,297.1499938964844,293.1499938964844,0.2296575903892517,-4676.345703125,304.1854553222656,0.9990000128746032,0.3728066384792328,0.2978413701057434,293.2152709960937,297.1499938964844,293.1499938964844,0.011686423793435,-3323.020751953125,303.1834716796875,0.5347853302955627,0.050000000745058,0.2294116765260696,291.20294189453125,291.1499938964844,272.82281494140625,269.8002319335937,284.5161437988281,293.43212890625,291.2016906738281,1.0,0.2402815967798233,0.7451967000961304,0.7451967000961304,1.0,1.0,-1.1982871294021606,0.5184494853019714,0.6798375844955444,0.1670240610837936,0.0,0.0,0.3433999419212341,33.06485366821289,31.0,-13.590886116027832,-8049.55322265625,165.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62744140625,306.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.703125,18000.0,0.0,0.0,0.188057005405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2541338801383972,0.2541384100914001,-4.538775556284236e-06,0.0,0.0001908539561554,0.0,0.0,11.051627159118652,0.0,0.0,0.0,0.2982994019985199,4.0,0.0,1.0
735240,293.1759338378906,297.1499938964844,293.1499938964844,0.0915690958499908,-2132.6787109375,304.15338134765625,0.7843849658966064,0.1501218974590301,0.1361021995544433,293.5374755859375,297.1499938964844,293.1499938964844,0.0081543298438191,-570.945556640625,300.9840087890625,0.5351734161376953,0.050000000745058,0.0483592376112937,293.16973876953125,297.1499938964844,293.1499938964844,0.1853301078081131,-2919.520751953125,304.14923095703125,0.9517863988876344,0.2658497393131256,0.1863764226436615,293.1568603515625,297.1499938964844,293.1499938964844,0.2290349304676056,-4667.99951171875,304.1801147460937,0.9990000128746032,0.3741916716098785,0.2972935438156128,293.215087890625,297.1499938964844,293.1499938964844,0.0116689857095479,-3321.31982421875,303.1722106933594,0.5351734161376953,0.050000000745058,0.2293953895568847,291.1969299316406,291.1499938964844,272.8434143066406,269.8187561035156,284.52490234375,293.427490234375,291.1956481933594,1.0,0.2400001436471939,0.7450807094573975,0.7450807094573975,1.0,1.0,-1.1967703104019165,0.5176603198051453,0.679110050201416,0.1669698655605316,0.0,0.0,0.3408742249011993,32.96485900878906,49.0,-15.57702922821045,-8018.53466796875,164.4044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924133300781,306.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2734375,18000.0,0.0,0.0,0.1863864660263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2515037655830383,0.2515082955360412,-4.530322712525958e-06,0.0,0.0001891585707198,0.0,0.0,10.905831336975098,0.0,0.0,0.0,0.2976903319358825,4.0,0.0,1.0
735300,293.1764221191406,297.1499938964844,293.1499938964844,0.0913078337907791,-2127.966796875,304.1532592773437,0.7789903283119202,0.149695485830307,0.1357067227363586,293.54083251953125,297.1499938964844,293.1499938964844,0.0080697443336248,-567.2526245117188,300.9058837890625,0.5315501689910889,0.050000000745058,0.0483920611441135,293.1700134277344,297.1499938964844,293.1499938964844,0.1854037791490554,-2920.557861328125,304.14923095703125,0.9455744028091432,0.2655520737171173,0.1863096207380294,293.1539001464844,297.1499938964844,293.1499938964844,0.2336768805980682,-4747.50146484375,304.16607666015625,0.9990000128746032,0.3746911287307739,0.3024836778640747,293.215087890625,297.1499938964844,293.1499938964844,0.0116671314463019,-3322.7236328125,303.1603088378906,0.5315501689910889,0.050000000745058,0.2295511066913604,291.1884155273437,291.1499938964844,272.86395263671875,269.8373107910156,284.5306091308594,293.42919921875,291.185546875,1.0,0.2425089627504348,0.7449647188186646,0.7449647188186646,1.0,1.0,-1.2033166885375977,0.5207974314689636,0.682519257068634,0.1675966531038284,0.0,0.0,0.3391245007514953,33.86320495605469,49.0,-25.781299591064453,-8012.1025390625,168.21734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,306.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5546875,18000.0,0.0,0.0,0.1846925616264343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2493395954370498,0.2493441104888916,-4.5231399781187065e-06,0.0,0.0001874394802143,0.0,0.0,10.78593635559082,0.0,0.0,0.0,0.2971934676170349,4.0,0.0,1.0
735360,293.1767272949219,297.1499938964844,293.1499938964844,0.0912060812115669,-2126.41796875,304.15283203125,0.7700738906860352,0.1492975056171417,0.1353981047868728,293.5443115234375,297.1499938964844,293.1499938964844,0.0079964753240346,-564.3268432617188,300.823974609375,0.52506422996521,0.050000000745058,0.0484552718698978,293.17291259765625,297.1499938964844,293.1499938964844,0.1853362172842025,-2919.91552734375,304.1495056152344,0.9335100650787354,0.2647311687469482,0.1859699934720993,293.15936279296875,297.1499938964844,293.1499938964844,0.2428298890590667,-4900.88037109375,304.1464538574219,0.9990000128746032,0.3735809922218323,0.3122381567955017,293.21533203125,297.1499938964844,293.1499938964844,0.011686198413372,-3328.87646484375,303.1468505859375,0.52506422996521,0.050000000745058,0.229850947856903,291.1688537597656,291.1499938964844,272.8844299316406,269.8558959960937,284.53790283203125,293.4432678222656,291.1641540527344,1.0,0.2466845661401748,0.7447715997695923,0.7447715997695923,1.0,1.0,-1.2159380912780762,0.5268641710281372,0.6890739798545837,0.1687843352556228,0.0,0.0,0.3397739231586456,35.59397506713867,67.0,-43.84535598754883,-8038.77880859375,175.67051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875366210937,306.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1830548346042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2486468404531479,0.2486513704061508,-4.518118657870218e-06,0.0,0.0001857773895608,0.0,0.0,10.741537094116213,0.0,0.0,0.0,0.2970032095909118,4.0,0.0,1.0
735420,293.1761779785156,297.1499938964844,293.1499938964844,0.0911927446722984,-2126.580322265625,304.15234375,0.758944571018219,0.1490644365549087,0.1351615935564041,293.5478820800781,297.1499938964844,293.1499938964844,0.0079305795952677,-561.8270874023438,300.7397155761719,0.5168209671974182,0.050000000745058,0.0485454723238945,293.1786193847656,297.1499938964844,293.1499938964844,0.1848998516798019,-2914.572998046875,304.150390625,0.9170466661453248,0.2633188664913177,0.1852704286575317,293.17413330078125,297.1499938964844,293.1499938964844,0.2556158006191253,-5112.03466796875,304.12384033203125,0.9990000128746032,0.3705706596374511,0.3256521224975586,293.21588134765625,297.1499938964844,293.1499938964844,0.0117175327613949,-3337.604736328125,303.1320495605469,0.5168209671974182,0.050000000745058,0.2302788197994232,291.1446533203125,291.1499938964844,272.9048767089844,269.8745422363281,284.548828125,293.4706726074219,291.1401062011719,1.0,0.2523636519908905,0.7445785403251648,0.7445785403251648,1.0,1.0,-1.2332619428634644,0.5352145433425903,0.698047399520874,0.1704123318195343,0.0,0.0,0.3425545692443847,38.05815124511719,67.0,-54.13211441040039,-8105.8876953125,186.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056945800781,306.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.18157559633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2501763701438904,0.2501809000968933,-4.517755769484211e-06,0.0,0.0001842761557782,0.0,0.0,10.813722610473633,0.0,0.0,0.0,0.2972661852836609,4.0,0.0,1.0
735480,293.1728515625,297.1499938964844,293.1499938964844,0.0914996564388275,-2132.756591796875,304.1513671875,0.7472377419471741,0.1493839621543884,0.1353279650211334,293.5516052246094,297.1499938964844,293.1499938964844,0.0078675830736756,-559.4354248046875,300.6545715332031,0.5076965689659119,0.050000000745058,0.0486614666879177,293.1873779296875,297.1499938964844,293.1499938964844,0.1839308440685272,-2902.371826171875,304.152099609375,0.8988415598869324,0.2612412273883819,0.184147223830223,293.1998291015625,297.1499938964844,293.1499938964844,0.2714776992797851,-5370.1728515625,304.0997314453125,0.9990000128746032,0.3652303218841553,0.3421301245689392,293.216796875,297.1499938964844,293.1499938964844,0.0117551730945706,-3347.434814453125,303.11627197265625,0.5076965689659119,0.050000000745058,0.230829045176506,291.1217956542969,291.1499938964844,272.9252624511719,269.89324951171875,284.555419921875,293.4978332519531,291.11749267578125,1.0,0.2593765258789062,0.7443854808807373,0.7443854808807373,1.0,1.0,-1.2548421621322632,0.5456327199935913,0.7092094421386719,0.1724623739719391,0.0,0.0,0.346726506948471,41.22296905517578,70.0,-58.95835494995117,-8204.4736328125,200.1576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7959289550781,306.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.796875,18000.0,0.0,0.0,0.1803667545318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2533626854419708,0.2533672153949737,-4.522422841546359e-06,0.0,0.000183049327461,0.0,0.0,10.976933479309082,0.0,0.0,0.0,0.2979001700878143,4.0,0.0,1.0
735540,293.1708679199219,297.1499938964844,293.1499938964844,0.0919676423072815,-2141.88427734375,304.1502685546875,0.7330775260925293,0.1494875997304916,0.135713130235672,293.5552673339844,297.1499938964844,293.1499938964844,0.0078165102750062,-557.599609375,300.5691223144531,0.4966646134853363,0.050000000745058,0.0488302819430828,293.1962280273437,297.1499938964844,293.1499938964844,0.182506263256073,-2884.303466796875,304.1543273925781,0.8769693970680237,0.2590246796607971,0.1826944649219513,293.2298278808594,297.1499938964844,293.1499938964844,0.272487610578537,-5390.78173828125,304.1080017089844,0.9844258427619934,0.3587032854557037,0.3432623147964477,293.2178039550781,297.1499938964844,293.1499938964844,0.0118103325366973,-3360.116943359375,303.10015869140625,0.4966646134853363,0.050000000745058,0.2316298484802246,291.1007995605469,291.1499938964844,272.9455871582031,269.9119567871094,284.56011962890625,293.4927978515625,291.0997314453125,1.0,0.264695793390274,0.744192361831665,0.744192361831665,1.0,1.0,-1.254751205444336,0.545464277267456,0.7092869281768799,0.1727021187543869,0.0,0.0,0.3521742224693298,45.5042724609375,70.0,-43.01251983642578,-8267.5771484375,209.51206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562255859375,306.0823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.892578125,18000.0,0.0,0.0,0.1795072853565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2580236196517944,0.2580281496047973,-4.531547347141896e-06,0.0,0.0001821770856622,0.0,0.0,11.22254753112793,0.0,0.0,0.0,0.2988794445991516,4.0,0.0,1.0
735600,293.170654296875,297.1499938964844,293.1499938964844,0.0919146090745925,-2140.621337890625,304.1503295898437,0.7209855914115906,0.14926578104496,0.1358069628477096,293.55908203125,297.1499938964844,293.1499938964844,0.0077455975115299,-553.992431640625,300.49224853515625,0.4877054393291473,0.050000000745058,0.048991709947586,293.1994323730469,297.1499938964844,293.1499938964844,0.1809536218643188,-2864.17138671875,304.1563415527344,0.8594683408737183,0.2578043639659881,0.1816273629665374,293.2484436035156,297.1499938964844,293.1499938964844,0.2687233686447143,-5318.705078125,304.1225280761719,0.9632307887077332,0.3540216982364654,0.3381534814834595,293.21923828125,297.1499938964844,293.1499938964844,0.0118225291371345,-3362.270263671875,303.08563232421875,0.4877054393291473,0.050000000745058,0.2323955744504928,291.11480712890625,291.1499938964844,272.96588134765625,269.93072509765625,284.57037353515625,293.481689453125,291.11993408203125,1.0,0.2693687975406647,0.7439993023872375,0.7439993023872375,1.0,1.0,-1.2500414848327637,0.5433058142662048,0.7067356109619141,0.1717027723789215,0.0,0.0,0.3533200323581695,49.52985000610352,73.0,9.509417533874512,-8297.4404296875,216.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,306.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9921875,18000.0,0.0,0.0,0.1789362728595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2616789042949676,0.2616834342479706,-4.543696832115529e-06,0.0,0.0001815975701902,0.0,0.0,11.428406715393066,0.0,0.0,0.0,0.2996785342693329,4.0,0.0,1.0
735660,293.1712646484375,297.1499938964844,293.1499938964844,0.0916365161538124,-2135.088134765625,304.1507873535156,0.7100491523742676,0.1488864868879318,0.1356759369373321,293.5631103515625,297.1499938964844,293.1499938964844,0.0076683862134814,-549.9207763671875,300.41668701171875,0.4799543023109436,0.050000000745058,0.0491422340273857,293.19970703125,297.1499938964844,293.1499938964844,0.1799518316984176,-2851.17041015625,304.156982421875,0.8459697961807251,0.2571228444576263,0.181094154715538,293.2593688964844,297.1499938964844,293.1499938964844,0.2651249170303345,-5257.94287109375,304.1340026855469,0.9437166452407836,0.3506260514259338,0.3345417380332947,293.22088623046875,297.1499938964844,293.1499938964844,0.0118264826014637,-3362.547607421875,303.0710144042969,0.4799543023109436,0.050000000745058,0.2331095933914184,291.13726806640625,291.1499938964844,272.9861145019531,269.9494934082031,284.5844116210937,293.4820556640625,291.1398620605469,1.0,0.2735119163990021,0.7436405420303345,0.7436405420303345,1.0,1.0,-1.2448036670684814,0.5404338240623474,0.704369843006134,0.1719953119754791,0.0,0.0,0.3518471717834472,53.30525970458984,73.0,24.702993392944336,-8255.78515625,222.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.633544921875,306.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.1785472184419632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2613410353660583,0.2613455951213836,-4.549265668174485e-06,0.0,0.0001812027185223,0.0,0.0,11.425166130065918,0.0,0.0,0.0,0.2997139394283294,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0913809761404991,-2130.18505859375,304.1510925292969,0.7003979086875916,0.1484508067369461,0.135434091091156,293.5672912597656,297.1499938964844,293.1499938964844,0.0075919753871858,-546.1106567382812,300.3361511230469,0.4730784595012665,0.050000000745058,0.0492745861411094,293.1987609863281,297.1499938964844,293.1499938964844,0.179466038942337,-2845.022705078125,304.1565856933594,0.8356888294219971,0.256680816411972,0.1808070391416549,293.265380859375,297.1499938964844,293.1499938964844,0.2626314163208008,-5216.20654296875,304.1413879394531,0.9274288415908812,0.3480538427829742,0.3318801820278168,293.2225952148437,297.1499938964844,293.1499938964844,0.0118350451812148,-3364.952392578125,303.0548095703125,0.4730784595012665,0.050000000745058,0.2337374240159988,291.1451721191406,291.1499938964844,273.0063171386719,269.9682922363281,284.6007385253906,293.4867553710937,291.1459655761719,1.0,0.2772764265537262,0.7432817220687866,0.7432817220687866,1.0,1.0,-1.241557240486145,0.5387364625930786,0.7028208374977112,0.1718041747808456,0.0,0.0,0.3513162732124328,56.62639617919922,61.0,20.061054229736328,-8212.21484375,228.2387084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743713378906,306.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1782318502664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2604348361492157,0.260439395904541,-4.549007826426532e-06,0.0,0.0001808826782507,0.0,0.0,11.38046646118164,0.0,0.0,0.0,0.2995789647102356,4.0,0.0,1.0
735780,293.1729431152344,297.1499938964844,293.1499938964844,0.0910654887557029,-2124.189208984375,304.1514587402344,0.6956851482391357,0.1480091363191604,0.135097399353981,293.57147216796875,297.1499938964844,293.1499938964844,0.0075038978829979,-541.6128540039062,300.25390625,0.4697040915489197,0.050000000745058,0.0493367202579975,293.1972961425781,297.1499938964844,293.1499938964844,0.1790939718484878,-2840.350341796875,304.15606689453125,0.8310714364051819,0.2563468217849731,0.1805820912122726,293.2685241699219,297.1499938964844,293.1499938964844,0.2606366872787475,-5183.0380859375,304.14654541015625,0.9191992282867432,0.3459750413894653,0.3297591507434845,293.22418212890625,297.1499938964844,293.1499938964844,0.0118195889517664,-3363.239013671875,303.038330078125,0.4697040915489197,0.050000000745058,0.2340321540832519,291.1497497558594,291.1499938964844,273.0264587402344,269.9870910644531,284.6180725097656,293.4935913085937,291.1509094238281,1.0,0.2784706950187683,0.7429229617118835,0.7429229617118835,1.0,1.0,-1.2384536266326904,0.537104070186615,0.7013496160507202,0.1716408431529998,0.0,0.0,0.350884735584259,58.17148208618164,61.0,18.62518882751465,-8178.82080078125,230.38287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1779734641313552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260059505701065,0.2600640654563904,-4.548096057988005e-06,0.0,0.0001806204381864,0.0,0.0,11.360072135925291,0.0,0.0,0.0,0.2994987070560455,4.0,0.0,1.0
