time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735840,293.173583984375,297.1499938964844,293.1499938964844,0.0907033160328865,-2117.298828125,304.15185546875,0.694235622882843,0.1475891768932342,0.1347213089466095,293.5756225585937,297.1499938964844,293.1499938964844,0.0074059036560356,-536.4478149414062,300.1717224121094,0.4690481722354889,0.050000000745058,0.0493485182523727,293.1955261230469,297.1499938964844,293.1499938964844,0.1787337064743042,-2835.791015625,304.1556091308594,0.8299983143806458,0.256094217300415,0.180386945605278,293.2699279785156,297.1499938964844,293.1499938964844,0.25886270403862,-5153.728515625,304.150390625,0.9161865711212158,0.3441984951496124,0.3279600739479065,293.2256164550781,297.1499938964844,293.1499938964844,0.0117837870493531,-3357.711181640625,303.0222473144531,0.4690481722354889,0.050000000745058,0.234088122844696,291.1561279296875,291.1499938964844,273.04656982421875,270.00592041015625,284.6360778808594,293.5015563964844,291.1573486328125,1.0,0.2783080637454986,0.7425641417503357,0.7425641417503357,1.0,1.0,-1.2353826761245728,0.5354853868484497,0.699897289276123,0.171487957239151,0.0,0.0,0.3498426973819732,58.44259262084961,49.0,18.40406036376953,-8141.4638671875,229.8486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,305.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1777692884206771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2593519389629364,0.2593564689159393,-4.54684686701512e-06,0.0,0.0001804132334655,0.0,0.0,11.322763442993164,0.0,0.0,0.0,0.2993459701538086,4.0,0.0,1.0
735900,293.174072265625,297.1499938964844,293.1499938964844,0.090339221060276,-2110.401123046875,304.1521911621094,0.6952254176139832,0.1471966505050659,0.1343314796686172,293.57965087890625,297.1499938964844,293.1499938964844,0.0073022991418838,-530.9029541015625,300.0888061523437,0.4705073535442352,0.050000000745058,0.0493221804499626,293.1935729980469,297.1499938964844,293.1499938964844,0.1784211695194244,-2831.85107421875,304.1551818847656,0.8315314650535583,0.255902886390686,0.1802127659320831,293.270263671875,297.1499938964844,293.1499938964844,0.2572660446166992,-5127.5439453125,304.1531982421875,0.9168824553489684,0.3426097333431244,0.326351135969162,293.22686767578125,297.1499938964844,293.1499938964844,0.0117356497794389,-3350.02197265625,303.00640869140625,0.4705073535442352,0.050000000745058,0.2339631915092468,291.16143798828125,291.1499938964844,273.066650390625,270.0247497558594,284.6544494628906,293.5101013183594,291.1622314453125,1.0,0.2769708633422851,0.7422053813934326,0.7422053813934326,1.0,1.0,-1.2322841882705688,0.5338506102561951,0.698433518409729,0.1713419556617736,0.0,0.0,0.3485416769981384,57.74813079833984,49.0,15.734498977661133,-8098.826171875,227.2811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,305.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.1775942295789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2582062184810638,0.2582107484340668,-4.544494004221633e-06,0.0,0.0001802355691324,0.0,0.0,11.261675834655762,0.0,0.0,0.0,0.2991034686565399,4.0,0.0,1.0
735960,293.17437744140625,297.1499938964844,293.1499938964844,0.0899820402264595,-2103.6640625,304.1524353027344,0.6983432173728943,0.1468309611082077,0.1339358240365982,293.58355712890625,297.1499938964844,293.1499938964844,0.0071947979740798,-525.07421875,300.0051574707031,0.4736349582672119,0.050000000745058,0.0492641739547252,293.19146728515625,297.1499938964844,293.1499938964844,0.1781548261642456,-2828.513916015625,304.1547241210937,0.8353411555290222,0.2557641267776489,0.1800546497106552,293.2699584960937,297.1499938964844,293.1499938964844,0.2557908296585083,-5103.5146484375,304.1553039550781,0.9207611083984376,0.3411446213722229,0.3248567581176758,293.2278747558594,297.1499938964844,293.1499938964844,0.011678222566843,-3340.713134765625,302.99078369140625,0.4736349582672119,0.050000000745058,0.2336880266666412,291.1650390625,291.1499938964844,273.086669921875,270.0435791015625,284.67266845703125,293.5189208984375,291.1656494140625,1.0,0.2746385335922241,0.7420097589492798,0.7420097589492798,1.0,1.0,-1.229110598564148,0.532204806804657,0.696905791759491,0.1712263226509094,0.0,0.0,0.347171813249588,56.251243591308594,37.0,12.674612045288086,-8055.89990234375,223.02023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,305.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.982421875,18000.0,0.0,0.0,0.1774251759052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2569181025028229,0.2569226622581482,-4.541366251942236e-06,0.0,0.0001800639875,0.0,0.0,11.192017555236816,0.0,0.0,0.0,0.298823595046997,4.0,0.0,1.0
736020,293.1745300292969,297.1499938964844,293.1499938964844,0.0896274968981742,-2096.9912109375,304.15264892578125,0.7034327983856201,0.1464899480342865,0.1335384994745254,293.5872802734375,297.1499938964844,293.1499938964844,0.0070843477733433,-518.9932250976562,299.92108154296875,0.4780293107032776,0.050000000745058,0.0491798780858516,293.18927001953125,297.1499938964844,293.1499938964844,0.1779186874628067,-2825.559814453125,304.154296875,0.8413156867027283,0.255673348903656,0.179912269115448,293.2692565917969,297.1499938964844,293.1499938964844,0.2543804943561554,-5080.658203125,304.1568908691406,0.9276253581047058,0.3397651016712188,0.3234341740608215,293.2286682128906,297.1499938964844,293.1499938964844,0.0116127673536539,-3329.90380859375,302.9755249023437,0.4780293107032776,0.050000000745058,0.2332881689071655,291.1679992675781,291.1499938964844,273.1066589355469,270.0624084472656,284.69097900390625,293.52783203125,291.16851806640625,1.0,0.2714519202709198,0.7418141961097717,0.7418141961097717,1.0,1.0,-1.2258511781692505,0.5305166244506836,0.6953344941139221,0.1711137741804123,0.0,0.0,0.3456755578517914,54.08805847167969,37.0,10.5145263671875,-8013.36474609375,217.35992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,305.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1772471070289611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255538672208786,0.2555432021617889,-4.537837412499357e-06,0.0,0.0001798832818167,0.0,0.0,11.117191314697266,0.0,0.0,0.0,0.2985193431377411,4.0,0.0,1.0
736080,293.1745910644531,297.1499938964844,293.1499938964844,0.0892748087644577,-2090.361572265625,304.1528015136719,0.7103844881057739,0.1461720168590545,0.1331420093774795,293.5908203125,297.1499938964844,293.1499938964844,0.0069719739258289,-512.7096557617188,299.8368530273437,0.4834321141242981,0.050000000745058,0.049074288457632,293.1869812011719,297.1499938964844,293.1499938964844,0.1777061969041824,-2822.90087890625,304.1539001464844,0.8494947552680969,0.2556235492229461,0.1797852665185928,293.2682800292969,297.1499938964844,293.1499938964844,0.2530078291893005,-5058.4931640625,304.1581420898437,0.9373251795768738,0.3384475708007812,0.3220587968826294,293.2292785644531,297.1499938964844,293.1499938964844,0.0115408953279256,-3317.8359375,302.9606018066406,0.4834321141242981,0.050000000745058,0.2327872961759567,291.17071533203125,291.1499938964844,273.1265869140625,270.0812072753906,284.70928955078125,293.5365295410156,291.1712341308594,1.0,0.2675391733646393,0.7416185736656189,0.7416185736656189,1.0,1.0,-1.2225139141082764,0.528788149356842,0.6937257647514343,0.171002984046936,0.0,0.0,0.3440203666687011,51.38519287109375,25.0,8.990981101989746,-7970.5126953125,210.57879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,305.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.765625,18000.0,0.0,0.0,0.1770470887422561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2540256083011627,0.2540301382541656,-4.533967512543313e-06,0.0,0.0001796802825992,0.0,0.0,11.035341262817385,0.0,0.0,0.0,0.2981860339641571,4.0,0.0,1.0
736140,293.1744689941406,297.1499938964844,293.1499938964844,0.0889285206794738,-2083.861328125,304.1529235839844,0.7188236117362976,0.1458802372217178,0.1327509731054306,293.5941772460937,297.1499938964844,293.1499938964844,0.0068585891276597,-506.2770080566406,299.7524108886719,0.4898828566074371,0.050000000745058,0.0489508993923664,293.1846923828125,297.1499938964844,293.1499938964844,0.1775138080120086,-2820.4931640625,304.1535339355469,0.8601515293121338,0.255602091550827,0.1796695291996002,293.26708984375,297.1499938964844,293.1499938964844,0.2516666352748871,-5036.90087890625,304.1590881347656,0.949717342853546,0.3371798694133758,0.3207190930843353,293.22967529296875,297.1499938964844,293.1499938964844,0.0114640900865197,-3304.772216796875,302.946044921875,0.4898828566074371,0.050000000745058,0.2322019934654235,291.17315673828125,291.1499938964844,273.146484375,270.1000061035156,284.7274780273437,293.5448608398437,291.173583984375,1.0,0.2629812657833099,0.7414230108261108,0.7414230108261108,1.0,1.0,-1.2191107273101809,0.5270251631736755,0.6920855045318604,0.1708947420120239,0.0,0.0,0.3422297537326813,48.23119354248047,25.0,7.730605125427246,-7927.30517578125,202.87510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,305.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.1768134832382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2523775100708008,0.2523820400238037,-4.529741090664174e-06,0.0,0.0001794432027963,0.0,0.0,10.946425437927246,0.0,0.0,0.0,0.2978242337703705,4.0,0.0,1.0
736200,293.1742553710937,297.1499938964844,293.1499938964844,0.0885911434888839,-2077.53662109375,304.15301513671875,0.7288331389427185,0.1456110030412674,0.1323684006929397,293.59735107421875,297.1499938964844,293.1499938964844,0.0067448853515088,-499.7362976074219,299.6678161621094,0.4976857006549835,0.050000000745058,0.0488133952021598,293.18243408203125,297.1499938964844,293.1499938964844,0.177337571978569,-2818.286865234375,304.1531982421875,0.8736579418182373,0.2556075751781463,0.1795621067285537,293.26580810546875,297.1499938964844,293.1499938964844,0.2503511905670166,-5015.76953125,304.1598205566406,0.9643768668174744,0.3359520733356476,0.319406658411026,293.2299499511719,297.1499938964844,293.1499938964844,0.0113837402313947,-3290.953857421875,302.93182373046875,0.4976857006549835,0.050000000745058,0.2315497249364853,291.1753234863281,291.1499938964844,273.1663818359375,270.1187744140625,284.74566650390625,293.55303955078125,291.1756896972656,1.0,0.2578682005405426,0.741227388381958,0.741227388381958,1.0,1.0,-1.2156586647033691,0.5252361297607422,0.690422534942627,0.1707903444766998,0.0,0.0,0.3403277993202209,44.71950912475586,25.0,6.7369384765625,-7884.06396484375,194.4568786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,305.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.176534965634346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2506220638751983,0.2506265938282013,-4.525203166849678e-06,0.0,0.0001791605609469,0.0,0.0,10.85193920135498,0.0,0.0,0.0,0.2974396049976349,4.0,0.0,1.0
736260,293.17401123046875,297.1499938964844,293.1499938964844,0.0882944837212562,-2071.988037109375,304.1529846191406,0.7372965216636658,0.1453548967838287,0.1320325136184692,293.600341796875,297.1499938964844,293.1499938964844,0.0066378605552017,-493.52923583984375,299.5830078125,0.5045090317726135,0.050000000745058,0.0487069450318813,293.18023681640625,297.1499938964844,293.1499938964844,0.1772138476371765,-2816.757568359375,304.1528625488281,0.8854868412017822,0.2556261718273163,0.1794934123754501,293.2644348144531,297.1499938964844,293.1499938964844,0.2490991503000259,-4995.71142578125,304.1603088378906,0.975723922252655,0.334755390882492,0.3181597292423248,293.2300720214844,297.1499938964844,293.1499938964844,0.0113159734755754,-3279.38916015625,302.9178466796875,0.5045090317726135,0.050000000745058,0.2310447841882705,291.1771240234375,291.1499938964844,273.1861877441406,270.1375427246094,284.76336669921875,293.5609436035156,291.1773986816406,1.0,0.2540717720985412,0.7410436868667603,0.7410436868667603,1.0,1.0,-1.212644100189209,0.52366042137146,0.688983678817749,0.1707313656806945,0.0,0.0,0.338334858417511,41.9987907409668,25.0,5.443593502044678,-7842.16796875,187.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218994140625,305.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.197265625,18000.0,0.0,0.0,0.1762044131755828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2487756460905075,0.2487801760435104,-4.520401944319019e-06,0.0,0.0001788250810932,0.0,0.0,10.75282859802246,0.0,0.0,0.0,0.2970359623432159,4.0,0.0,1.0
736320,293.1737670898437,297.1499938964844,293.1499938964844,0.0880241096019744,-2066.946533203125,304.1529541015625,0.7449463605880737,0.1451000720262527,0.1317202895879745,293.60321044921875,297.1499938964844,293.1499938964844,0.0065360879525542,-487.58251953125,299.4977722167969,0.5108322501182556,0.050000000745058,0.0486195459961891,293.1782531738281,297.1499938964844,293.1499938964844,0.1771215200424194,-2815.63427734375,304.1524963378906,0.8961958885192871,0.2556338608264923,0.1794381588697433,293.2630310058594,297.1499938964844,293.1499938964844,0.2479031085968017,-4976.595703125,304.1606140136719,0.9848942756652832,0.3335797488689422,0.3169555962085724,293.23016357421875,297.1499938964844,293.1499938964844,0.0112566817551851,-3269.391357421875,302.9039306640625,0.5108322501182556,0.050000000745058,0.2306301891803741,291.1781005859375,291.1499938964844,273.2059936523437,270.15625,284.7806396484375,293.5685119628906,291.1781921386719,1.0,0.2507495284080505,0.7408599853515625,0.7408599853515625,1.0,1.0,-1.2098816633224487,0.5222046971321106,0.6876769661903381,0.1707037687301635,0.0,0.0,0.3363617360591888,39.76318740844727,25.0,3.6585922241210938,-7801.9052734375,182.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5234375,18000.0,0.0,0.0,0.1758172810077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2469027191400528,0.2469072341918945,-4.5154297367844265e-06,0.0,0.000178432179382,0.0,0.0,10.652420997619627,0.0,0.0,0.0,0.2966269850730896,4.0,0.0,1.0
736380,293.17352294921875,297.1499938964844,293.1499938964844,0.0877677276730537,-2062.174560546875,304.1528625488281,0.7520853281021118,0.1448442041873932,0.1314205676317215,293.60595703125,297.1499938964844,293.1499938964844,0.0064375139772892,-481.7715759277344,299.41217041015625,0.5168491005897522,0.050000000745058,0.0485452003777027,293.17645263671875,297.1499938964844,293.1499938964844,0.177040085196495,-2814.646728515625,304.1521911621094,0.906136691570282,0.2556294798851013,0.1793844252824783,293.2616271972656,297.1499938964844,293.1499938964844,0.2467449754476547,-4958.10986328125,304.1607971191406,0.9925107955932616,0.3324219584465027,0.3157829642295837,293.23016357421875,297.1499938964844,293.1499938964844,0.0112029984593391,-3260.418701171875,302.8900146484375,0.5168491005897522,0.050000000745058,0.2302775233983993,291.17852783203125,291.1499938964844,273.22576904296875,270.1749267578125,284.7976379394531,293.5757751464844,291.1785888671875,1.0,0.247856467962265,0.7406762838363647,0.7406762838363647,1.0,1.0,-1.2072796821594238,0.5208247900009155,0.6864548921585083,0.170697271823883,0.0,0.0,0.3344157934188843,37.86001205444336,25.0,2.3947248458862305,-7763.86083984375,177.63478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,305.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28515625,18000.0,0.0,0.0,0.1753717064857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2450698018074035,0.2450743168592453,-4.510472990659764e-06,0.0,0.0001779799931682,0.0,0.0,10.554303169250488,0.0,0.0,0.0,0.2962258458137512,4.0,0.0,1.0
736440,293.1733093261719,297.1499938964844,293.1499938964844,0.0875193774700164,-2057.552978515625,304.1528015136719,0.7586613893508911,0.144586980342865,0.1311304271221161,293.6086120605469,297.1499938964844,293.1499938964844,0.0063419044017791,-476.0775146484375,299.32635498046875,0.5224873423576355,0.050000000745058,0.0484821945428848,293.1748046875,297.1499938964844,293.1499938964844,0.1769624501466751,-2813.698974609375,304.1519470214844,0.915842831134796,0.2556196451187134,0.1793325841426849,293.2601928710937,297.1499938964844,293.1499938964844,0.2454409152269363,-4938.0673828125,304.16119384765625,0.9987133741378784,0.3312927484512329,0.314570665359497,293.2301940917969,297.1499938964844,293.1499938964844,0.0111537612974643,-3252.228271484375,302.87615966796875,0.5224873423576355,0.050000000745058,0.2299786508083343,291.1789245605469,291.1499938964844,273.2454833984375,270.1935729980469,284.81451416015625,293.5826721191406,291.17901611328125,1.0,0.2453119903802871,0.740492582321167,0.740492582321167,1.0,1.0,-1.204564094543457,0.5193867087364197,0.6851773858070374,0.1706904917955398,0.0,0.0,0.3324475586414337,36.24299240112305,25.0,1.827263593673706,-7726.5615234375,173.49664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34649658203125,305.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.087890625,18000.0,0.0,0.0,0.1748702973127365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2432500720024109,0.2432545721530914,-4.505595825321507e-06,0.0,0.0001774711272446,0.0,0.0,10.457327842712402,0.0,0.0,0.0,0.2958289682865143,4.0,0.0,1.0
736500,293.173095703125,297.1499938964844,293.1499938964844,0.0872768089175224,-2053.0166015625,304.1527404785156,0.7631767392158508,0.1443336457014084,0.1308615803718567,293.61114501953125,297.1499938964844,293.1499938964844,0.0062508210539817,-470.57861328125,299.2408447265625,0.5265023708343506,0.050000000745058,0.048440720885992,293.1728210449219,297.1499938964844,293.1499938964844,0.1769018620252609,-2812.945068359375,304.1517028808594,0.9229191541671752,0.2556955218315124,0.1793147623538971,293.2572937011719,297.1499938964844,293.1499938964844,0.2413746863603592,-4869.8173828125,304.1666259765625,0.9990000128746032,0.3304634094238281,0.3100199103355407,293.2301940917969,297.1499938964844,293.1499938964844,0.0111112305894494,-3245.12109375,302.8624572753906,0.5265023708343506,0.050000000745058,0.2297819256782531,291.1805725097656,291.1499938964844,273.26519775390625,270.2121887207031,284.8337097167969,293.5878601074219,291.1814270019531,1.0,0.2429880201816558,0.7403088808059692,0.7403088808059692,1.0,1.0,-1.1980832815170288,0.5161105990409851,0.6819726824760437,0.1703816056251526,0.0,0.0,0.3302606642246246,35.133880615234375,25.0,6.181901454925537,-7680.09033203125,169.20262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,305.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5625,18000.0,0.0,0.0,0.174307495355606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2413743883371353,0.2413788884878158,-4.500757313508075e-06,0.0,0.00017689995002,0.0,0.0,10.358137130737305,0.0,0.0,0.0,0.2954225540161133,4.0,0.0,1.0
736560,293.1728820800781,297.1499938964844,293.1499938964844,0.0870049595832824,-2047.852294921875,304.1527404785156,0.7668782472610474,0.1440844982862472,0.1306053102016449,293.6136169433594,297.1499938964844,293.1499938964844,0.0061599817126989,-464.94927978515625,299.1571044921875,0.5298728942871094,0.050000000745058,0.0484078340232372,293.1700134277344,297.1499938964844,293.1499938964844,0.1768948584794998,-2812.812255859375,304.1513977050781,0.9290629625320436,0.2559558153152466,0.1794107258319854,293.25103759765625,297.1499938964844,293.1499938964844,0.2364068478345871,-4788.89453125,304.172607421875,0.9990000128746032,0.3303256332874298,0.3049465417861938,293.230224609375,297.1499938964844,293.1499938964844,0.0110670877620577,-3237.237060546875,302.8491516113281,0.5298728942871094,0.050000000745058,0.2296259254217147,291.1874694824219,291.1499938964844,273.28485107421875,270.2307434082031,284.8534851074219,293.59197998046875,291.18914794921875,1.0,0.240848109126091,0.7401416301727295,0.7401416301727295,1.0,1.0,-1.1907330751419067,0.5124180316925049,0.6783150434494019,0.1699936240911483,0.0,0.0,0.3270913362503052,34.233367919921875,25.0,13.707286834716797,-7624.138671875,165.17034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,305.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.90625,18000.0,0.0,0.0,0.1736627966165542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2389787137508392,0.2389831990003585,-4.495475877774879e-06,0.0,0.0001762456668075,0.0,0.0,10.233901023864746,0.0,0.0,0.0,0.294916570186615,4.0,0.0,1.0
736620,293.17364501953125,297.1499938964844,293.1499938964844,0.0866999626159668,-2042.087158203125,304.1528015136719,0.7702509760856628,0.1436500549316406,0.1302929073572158,293.61602783203125,297.1499938964844,293.1499938964844,0.0060703330673277,-459.3652648925781,299.0728759765625,0.5330880284309387,0.050000000745058,0.048377938568592,293.1669311523437,297.1499938964844,293.1499938964844,0.177027627825737,-2814.509033203125,304.1509094238281,0.9350609183311462,0.25630584359169,0.1796034276485443,293.2424621582031,297.1499938964844,293.1499938964844,0.2318784594535827,-4714.72021484375,304.1766967773437,0.9990000128746032,0.3307324647903442,0.3002598285675049,293.2303161621094,297.1499938964844,293.1499938964844,0.0110249882563948,-3229.872314453125,302.83563232421875,0.5330880284309387,0.050000000745058,0.2294841110706329,291.1936340332031,291.1499938964844,273.30450439453125,270.2492370605469,284.8628845214844,293.5795593261719,291.194091796875,1.0,0.2388973385095596,0.7399743795394897,0.7399743795394897,1.0,1.0,-1.1840951442718506,0.5090724229812622,0.6750227212905884,0.1696693748235702,0.0,0.0,0.3235357403755188,33.41597366333008,25.0,11.212332725524902,-7562.75146484375,161.5434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.271484375,18000.0,0.0,0.0,0.1729165315628051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2358916252851486,0.2358961105346679,-4.488703780225478e-06,0.0,0.0001754882978275,0.0,0.0,10.074661254882812,0.0,0.0,0.0,0.2942818999290466,4.0,0.0,1.0
736680,293.17578125,297.1499938964844,293.1499938964844,0.086244411766529,-2033.5765380859373,304.1531066894531,0.7728269100189209,0.1429301351308822,0.1297435611486435,293.6184387207031,297.1499938964844,293.1499938964844,0.0059843300841748,-454.0510559082031,298.98602294921875,0.5360625386238098,0.050000000745058,0.0483514554798603,293.1639099121094,297.1499938964844,293.1499938964844,0.1773043423891067,-2818.1337890625,304.1502380371094,0.9406341910362244,0.2566892802715301,0.1798402220010757,293.2323913574219,297.1499938964844,293.1499938964844,0.2278818935155868,-4649.47900390625,304.1790771484375,0.9990000128746032,0.3315331637859344,0.2960458099842071,293.23046875,297.1499938964844,293.1499938964844,0.0109892077744007,-3224.1787109375,302.82135009765625,0.5360625386238098,0.050000000745058,0.2293584793806076,291.1937866210937,291.1499938964844,273.3240966796875,270.2676696777344,284.8704528808594,293.5638732910156,291.1934509277344,1.0,0.2371122986078262,0.73980712890625,0.73980712890625,1.0,1.0,-1.1778565645217896,0.5059202909469604,0.6719363331794739,0.1693844050168991,0.0,0.0,0.3205760717391968,32.68928909301758,25.0,4.576352119445801,-7506.158203125,158.25094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.93359375,18000.0,0.0,0.0,0.1720593869686126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.232965737581253,0.2329702079296112,-4.4811481529905e-06,0.0,0.0001746183988871,0.0,0.0,9.92213535308838,0.0,0.0,0.0,0.2936699688434601,4.0,0.0,1.0
736740,293.1786499023437,297.1499938964844,293.1499938964844,0.0856296047568321,-2022.09716796875,304.1536560058594,0.7746803164482117,0.1420383751392364,0.128995269536972,293.6207580566406,297.1499938964844,293.1499938964844,0.0058988481760025,-448.7286682128906,298.8984069824219,0.5388016700744629,0.050000000745058,0.0483279861509799,293.1610107421875,297.1499938964844,293.1499938964844,0.1776157170534134,-2822.193603515625,304.1496276855469,0.9457330107688904,0.2570811808109283,0.1800933629274368,293.2216796875,297.1499938964844,293.1499938964844,0.2242836207151413,-4590.81640625,304.1803283691406,0.9990000128746032,0.3325943648815155,0.2922606468200683,293.23065185546875,297.1499938964844,293.1499938964844,0.0109550980851054,-3218.848388671875,302.8067932128906,0.5388016700744629,0.050000000745058,0.2292471528053283,291.1927185058594,291.1499938964844,273.3436889648437,270.2860107421875,284.8778076171875,293.54833984375,291.19256591796875,1.0,0.2354753762483596,0.7396398782730103,0.7396398782730103,1.0,1.0,-1.171969294548035,0.5029385685920715,0.6690307259559631,0.1691330522298813,0.0,0.0,0.3178390264511108,32.042724609375,25.0,1.639807105064392,-7457.94384765625,155.2505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732360839844,305.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.30859375,18000.0,0.0,0.0,0.1711039096117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2304632514715194,0.2304677367210388,-4.474225534067955e-06,0.0,0.0001736487174639,0.0,0.0,9.791383743286133,0.0,0.0,0.0,0.2931324243545532,4.0,0.0,1.0
736800,293.18170166015625,297.1499938964844,293.1499938964844,0.0849157869815826,-2008.771728515625,304.154296875,0.7760174870491028,0.1410767287015915,0.1281353682279586,293.623046875,297.1499938964844,293.1499938964844,0.0058144186623394,-443.4085083007813,298.810791015625,0.5413325428962708,0.050000000745058,0.0483070313930511,293.15850830078125,297.1499938964844,293.1499938964844,0.1779168248176574,-2826.0908203125,304.1491394042969,0.9503723978996276,0.2574345171451568,0.1803434640169143,293.2108154296875,297.1499938964844,293.1499938964844,0.2210025191307068,-4537.33740234375,304.1807861328125,0.9990000128746032,0.3338202536106109,0.2888388335704803,293.2308654785156,297.1499938964844,293.1499938964844,0.0109213721007108,-3213.513916015625,302.7922668457031,0.5413325428962708,0.050000000745058,0.2291477471590042,291.1923522949219,291.1499938964844,273.3632202148437,270.3043212890625,284.8853759765625,293.5336303710937,291.1922302246094,1.0,0.2339705228805542,0.7394726276397705,0.7394726276397705,1.0,1.0,-1.1664329767227173,0.5001271963119507,0.6663057804107666,0.1689145714044571,0.0,0.0,0.3150535225868225,31.463518142700195,28.0,0.325540691614151,-7411.6435546875,152.51063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,305.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.013671875,18000.0,0.0,0.0,0.1700688451528549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2280350178480148,0.2280394881963729,-4.4678504309558775e-06,0.0,0.0001725982583593,0.0,0.0,9.665820121765137,0.0,0.0,0.0,0.2926174700260162,4.0,0.0,1.0
736860,293.1833801269531,297.1499938964844,293.1499938964844,0.0842638537287712,-1996.6510009765625,304.1546936035156,0.7763268351554871,0.1403452605009079,0.1273469030857086,293.6252746582031,297.1499938964844,293.1499938964844,0.0057325419038534,-438.2161865234375,298.72265625,0.5429221987724304,0.050000000745058,0.0482942089438438,293.1578369140625,297.1499938964844,293.1499938964844,0.1781021654605865,-2828.47509765625,304.14898681640625,0.9531925916671752,0.2574605941772461,0.1804807037115097,293.2005615234375,297.1499938964844,293.1499938964844,0.2189131826162338,-4503.85595703125,304.178955078125,0.9990000128746032,0.3350649178028106,0.2867245078086853,293.2310791015625,297.1499938964844,293.1499938964844,0.010891193524003,-3208.91357421875,302.777587890625,0.5429221987724304,0.050000000745058,0.2290869355201721,291.1913452148437,291.1499938964844,273.3827514648437,270.3225402832031,284.89227294921875,293.5206604003906,291.1908264160156,1.0,0.233078196644783,0.7393613457679749,0.7393613457679749,1.0,1.0,-1.1626453399658203,0.4981762170791626,0.6644691228866577,0.1688502728939056,0.0,0.0,0.3123874962329864,31.10750770568848,28.0,-2.7827188968658447,-7369.66259765625,150.72927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,305.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.076171875,18000.0,0.0,0.0,0.1689647734165191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2256443798542022,0.2256488353013992,-4.461707703740103e-06,0.0,0.0001714777754386,0.0,0.0,9.543033599853516,0.0,0.0,0.0,0.2921180129051208,4.0,0.0,1.0
736920,293.1838684082031,297.1499938964844,293.1499938964844,0.0838191136717796,-1988.4691162109373,304.1546325683594,0.7761552333831787,0.1398273110389709,0.1267873644828796,293.6274719238281,297.1499938964844,293.1499938964844,0.0056528598070144,-433.16156005859375,298.6330871582031,0.5437370538711548,0.050000000745058,0.0482877343893051,293.1587219238281,297.1499938964844,293.1499938964844,0.1780533045530319,-2827.850341796875,304.1492614746094,0.9542981386184692,0.2571844458580017,0.1803817301988601,293.1919860839844,297.1499938964844,293.1499938964844,0.2178295850753784,-4487.1875,304.1756286621094,0.9990000128746032,0.3361086547374725,0.285650759935379,293.2313232421875,297.1499938964844,293.1499938964844,0.0108654592186212,-3205.38623046875,302.7625427246094,0.5437370538711548,0.050000000745058,0.2290562242269516,291.18768310546875,291.1499938964844,273.4022521972656,270.3406677246094,284.8996276855469,293.51104736328125,291.1866455078125,1.0,0.2325722128152847,0.7392500638961792,0.7392500638961792,1.0,1.0,-1.1602848768234253,0.496916115283966,0.663368821144104,0.1689169704914093,0.0,0.0,0.3102267682552337,30.926559448242188,46.0,-7.674485683441162,-7334.70458984375,149.70509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,305.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.1678093373775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2235369086265564,0.2235413640737533,-4.455941052583512e-06,0.0,0.0001703051384538,0.0,0.0,9.434534072875977,0.0,0.0,0.0,0.291675865650177,4.0,0.0,1.0
736980,293.1839599609375,297.1499938964844,293.1499938964844,0.0835313573479652,-1983.280517578125,304.1543273925781,0.7709863185882568,0.1393812298774719,0.1263865828514099,293.629638671875,297.1499938964844,293.1499938964844,0.0055778236128389,-428.4341430664063,298.5417175292969,0.5401472449302673,0.050000000745058,0.0483167842030525,293.160400390625,297.1499938964844,293.1499938964844,0.1779101192951202,-2826.062744140625,304.149658203125,0.9480783939361572,0.256748616695404,0.1801576465368271,293.1878356933594,297.1499938964844,293.1499938964844,0.2220682501792907,-4560.3232421875,304.1631164550781,0.9990000128746032,0.336402028799057,0.2904327511787414,293.23162841796875,297.1499938964844,293.1499938964844,0.0108538977801799,-3204.931396484375,302.7468566894531,0.5401472449302673,0.050000000745058,0.2291940152645111,291.18084716796875,291.1499938964844,273.4217224121094,270.35870361328125,284.9038391113281,293.5083923339844,291.1783447265625,1.0,0.2348825633525848,0.7391387820243835,0.7391387820243835,1.0,1.0,-1.166041612625122,0.4996061623096466,0.6664354205131531,0.1696481257677078,0.0,0.0,0.3088233172893524,31.724348068237305,46.0,-18.91150283813477,-7325.50390625,152.91795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60626220703125,305.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.1666336208581924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219379395246505,0.2219423949718475,-4.451028416951885e-06,0.0,0.0001691119541646,0.0,0.0,9.351423263549805,0.0,0.0,0.0,0.291332870721817,4.0,0.0,1.0
737040,293.1839599609375,297.1499938964844,293.1499938964844,0.0833746790885925,-1980.6912841796875,304.15380859375,0.7621654868125916,0.1389491558074951,0.126048594713211,293.6318054199219,297.1499938964844,293.1499938964844,0.0055095008574426,-424.2837219238281,298.4453430175781,0.5333976149559021,0.050000000745058,0.04837516695261,293.1630554199219,297.1499938964844,293.1499938964844,0.177796795964241,-2824.811767578125,304.14990234375,0.9360320568084716,0.2560929954051971,0.1798201650381088,293.19219970703125,297.1499938964844,293.1499938964844,0.230782076716423,-4707.60107421875,304.14483642578125,0.9990000128746032,0.3350767195224762,0.2998160719871521,293.23211669921875,297.1499938964844,293.1499938964844,0.0108603630214929,-3208.915283203125,302.7295227050781,0.5333976149559021,0.050000000745058,0.2294709682464599,291.1635437011719,291.1499938964844,273.441162109375,270.3766784667969,284.90972900390625,293.5199279785156,291.1590576171875,1.0,0.2388896942138672,0.7390275001525879,0.7390275001525879,1.0,1.0,-1.178094744682312,0.5053483247756958,0.6727464199066162,0.1709440350532531,0.0,0.0,0.3095925748348236,33.32858657836914,49.0,-37.79932022094727,-7346.736328125,159.60401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6257019042969,305.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5390625,18000.0,0.0,0.0,0.1655052155256271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2215183973312378,0.2215228378772735,-4.447636001714272e-06,0.0,0.00016796674754,0.0,0.0,9.32543659210205,0.0,0.0,0.0,0.2912180125713348,4.0,0.0,1.0
737100,293.1839294433594,297.1499938964844,293.1499938964844,0.083236314356327,-1978.46044921875,304.15338134765625,0.7548196911811829,0.1385231912136078,0.1257122009992599,293.6339111328125,297.1499938964844,293.1499938964844,0.0054426570422947,-420.2187194824219,298.3468933105469,0.5278401374816895,0.050000000745058,0.0484274998307228,293.16510009765625,297.1499938964844,293.1499938964844,0.1776317507028579,-2822.92431640625,304.1502380371094,0.9254825711250304,0.2555244266986847,0.1794123500585556,293.20465087890625,297.1499938964844,293.1499938964844,0.2386529445648193,-4838.7578125,304.1315612792969,0.9990000128746032,0.3321006596088409,0.307985782623291,293.23272705078125,297.1499938964844,293.1499938964844,0.0108665274456143,-3213.030029296875,302.7112731933594,0.5278401374816895,0.050000000745058,0.2297192066907882,291.1426086425781,291.1499938964844,273.4606018066406,270.39453125,284.92352294921875,293.54364013671875,291.13934326171875,1.0,0.2419968545436859,0.7389162182807922,0.7389162182807922,1.0,1.0,-1.188400149345398,0.5102332830429077,0.6781668066978455,0.1721287965774536,0.0,0.0,0.312206894159317,34.764244079589844,49.0,-42.07109832763672,-7390.62451171875,165.5474395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298522949219,305.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.32421875,18000.0,0.0,0.0,0.1645054221153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2229582667350769,0.2229627072811126,-4.447702849574853e-06,0.0,0.0001669520861469,0.0,0.0,9.391369819641112,0.0,0.0,0.0,0.29145348072052,4.0,0.0,1.0
737160,293.1822814941406,297.1499938964844,293.1499938964844,0.0831099301576614,-1976.292236328125,304.1529846191406,0.7472296953201294,0.1384128779172897,0.1254916042089462,293.635986328125,297.1499938964844,293.1499938964844,0.0053746560588479,-415.86077880859375,298.2528076171875,0.5218801498413086,0.050000000745058,0.0484887212514877,293.16717529296875,297.1499938964844,293.1499938964844,0.1773768216371536,-2819.729248046875,304.1506652832031,0.9142804145812988,0.2549316585063934,0.179079070687294,293.2214050292969,297.1499938964844,293.1499938964844,0.2437839061021804,-4921.53271484375,304.1258850097656,0.9968262314796448,0.3281196355819702,0.3130668401718139,293.2334289550781,297.1499938964844,293.1499938964844,0.010865805670619,-3214.85400390625,302.6938171386719,0.5218801498413086,0.050000000745058,0.2300096154212951,291.1324462890625,291.1499938964844,273.4800109863281,270.4122619628906,284.9433898925781,293.5723571777344,291.13165283203125,1.0,0.2450773119926452,0.7386736273765564,0.7386736273765564,1.0,1.0,-1.1951040029525757,0.5133311748504639,0.681772768497467,0.173032134771347,0.0,0.0,0.3144563436508178,36.39049911499024,52.0,-29.12384986877441,-7432.330078125,170.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159362792969,305.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.595703125,18000.0,0.0,0.0,0.1636957973241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2250704914331436,0.2250749468803405,-4.451137556316098e-06,0.0,0.0001661304268054,0.0,0.0,9.495083808898926,0.0,0.0,0.0,0.2918416559696197,4.0,0.0,1.0
737220,293.1792907714844,297.1499938964844,293.1499938964844,0.0831872671842575,-1977.711181640625,304.1523132324219,0.7376412749290466,0.1385939419269561,0.1256494373083114,293.6379699707031,297.1499938964844,293.1499938964844,0.0053071561269462,-411.2757568359375,298.16522216796875,0.5137359499931335,0.050000000745058,0.0485827140510082,293.1684265136719,297.1499938964844,293.1499938964844,0.1768944859504699,-2813.396240234375,304.15142822265625,0.8998607993125916,0.2544636130332947,0.1787533015012741,293.234130859375,297.1499938964844,293.1499938964844,0.2405190616846084,-4866.97900390625,304.1361389160156,0.9826896786689758,0.3247131705284118,0.3095846176147461,293.23419189453125,297.1499938964844,293.1499938964844,0.0108632091432809,-3215.02490234375,302.6778564453125,0.5137359499931335,0.050000000745058,0.2304554879665374,291.1370849609375,291.1499938964844,273.4993896484375,270.429931640625,284.9693603515625,293.5923767089844,291.1401062011719,1.0,0.2478381842374801,0.7384310364723206,0.7384310364723206,1.0,1.0,-1.190764546394348,0.511077880859375,0.6796866655349731,0.1729189753532409,0.0,0.0,0.3149592876434326,38.73374938964844,52.0,1.3472814559936523,-7432.765625,174.2978973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.588623046875,305.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21875,18000.0,0.0,0.0,0.1630633026361465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2264191210269928,0.2264235764741897,-4.45528849013499e-06,0.0,0.0001654885272728,0.0,0.0,9.565505027770996,0.0,0.0,0.0,0.2921167910099029,4.0,0.0,1.0
737280,293.1771240234375,297.1499938964844,293.1499938964844,0.0832379087805748,-1978.49951171875,304.1517944335937,0.7299022078514099,0.138649046421051,0.1258441805839538,293.6400451660156,297.1499938964844,293.1499938964844,0.0052357194945216,-406.26263427734375,298.0818786621094,0.5072206258773804,0.050000000745058,0.048668272793293,293.1686096191406,297.1499938964844,293.1499938964844,0.1764463633298874,-2807.4365234375,304.1519775390625,0.8885790109634399,0.2541933953762054,0.1785662323236465,293.24139404296875,297.1499938964844,293.1499938964844,0.2378821671009063,-4822.185546875,304.1434020996094,0.9693324565887452,0.3222137689590454,0.3069091737270355,293.2349548339844,297.1499938964844,293.1499938964844,0.0108496639877557,-3212.42626953125,302.6628112792969,0.5072206258773804,0.050000000745058,0.2308613359928131,291.15185546875,291.1499938964844,273.5187683105469,270.44744873046875,284.9881286621094,293.6015930175781,291.15411376953125,1.0,0.2504691779613495,0.7381884455680847,0.7381884455680847,1.0,1.0,-1.1878585815429688,0.5095192790031433,0.6783393025398254,0.1729374080896377,0.0,0.0,0.3133449554443359,40.87775802612305,55.0,15.873517990112305,-7404.10107421875,177.73988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,305.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1625368744134903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2258782088756561,0.2258826643228531,-4.457065642782254e-06,0.0,0.0001649542682571,0.0,0.0,9.544283866882324,0.0,0.0,0.0,0.2920525074005127,4.0,0.0,1.0
737340,293.17608642578125,297.1499938964844,293.1499938964844,0.0832256823778152,-1978.2247314453125,304.1514892578125,0.7229328751564026,0.138512909412384,0.1258830428123474,293.64208984375,297.1499938964844,293.1499938964844,0.0051644863560795,-401.3586120605469,297.99444580078125,0.5017458200454712,0.050000000745058,0.0487485527992248,293.1684265136719,297.1499938964844,293.1499938964844,0.1762319356203079,-2804.642578125,304.1520080566406,0.8789553046226501,0.2539957761764526,0.1784646064043045,293.245361328125,297.1499938964844,293.1499938964844,0.2359950989484787,-4790.35791015625,304.14801025390625,0.956871211528778,0.3202770352363586,0.3049083054065704,293.2357482910156,297.1499938964844,293.1499938964844,0.0108409756794571,-3211.5517578125,302.6466979980469,0.5017458200454712,0.050000000745058,0.231242150068283,291.1582946777344,291.1499938964844,273.5381164550781,270.46484375,285.003173828125,293.6054992675781,291.1587219238281,1.0,0.2529897391796112,0.7379458546638489,0.7379458546638489,1.0,1.0,-1.1857185363769531,0.5083321928977966,0.6773864030838013,0.1730246245861053,0.0,0.0,0.3121000826358795,42.89593505859375,55.0,12.539210319519045,-7366.56982421875,181.1494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,305.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1620559841394424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2246448248624801,0.2246492803096771,-4.4556263674166985e-06,0.0,0.0001644662261242,0.0,0.0,9.48470401763916,0.0,0.0,0.0,0.2918415367603302,4.0,0.0,1.0
737400,293.17584228515625,297.1499938964844,293.1499938964844,0.0831198245286941,-1976.25390625,304.15142822265625,0.7162825465202332,0.1382301151752472,0.1257675290107727,293.6441345214844,297.1499938964844,293.1499938964844,0.0050951917655766,-396.6162109375,297.904296875,0.4969687759876251,0.050000000745058,0.0488254427909851,293.1681213378906,297.1499938964844,293.1499938964844,0.1761210560798645,-2803.249267578125,304.1518249511719,0.8704761266708374,0.2538186311721802,0.1783915311098098,293.247314453125,297.1499938964844,293.1499938964844,0.2345508635044098,-4766.189453125,304.1509704589844,0.9452057480812072,0.3186820447444916,0.3033246695995331,293.236572265625,297.1499938964844,293.1499938964844,0.0108350673690438,-3211.5947265625,302.6297912597656,0.4969687759876251,0.050000000745058,0.2316068708896637,291.1594543457031,291.1499938964844,273.55743408203125,270.4821472167969,285.016357421875,293.606689453125,291.1596069335937,1.0,0.2554153501987457,0.7377033233642578,0.7377033233642578,1.0,1.0,-1.1839414834976196,0.5073208808898926,0.676620602607727,0.1731449663639068,0.0,0.0,0.3113467097282409,44.83195114135742,58.0,8.283210754394531,-7338.12158203125,184.4949493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,305.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.161603033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2238199859857559,0.2238244414329528,-4.453524979908252e-06,0.0,0.000164006545674,0.0,0.0,9.442608833312988,0.0,0.0,0.0,0.2916765213012695,4.0,0.0,1.0
737460,293.1761169433594,297.1499938964844,293.1499938964844,0.0829179883003234,-1972.4832763671875,304.1515197753906,0.7096993923187256,0.1378470212221145,0.125537559390068,293.6461181640625,297.1499938964844,293.1499938964844,0.0050248941406607,-391.7637939453125,297.8139343261719,0.4926846921443939,0.050000000745058,0.0488998293876647,293.1678466796875,297.1499938964844,293.1499938964844,0.1760150045156479,-2801.91015625,304.1517028808594,0.8628731966018677,0.2536433935165405,0.1783241033554077,293.2480773925781,297.1499938964844,293.1499938964844,0.2333205044269561,-4745.72119140625,304.15301513671875,0.9343245625495912,0.3173019587993622,0.3020024001598358,293.23736572265625,297.1499938964844,293.1499938964844,0.010827743448317,-3211.357177734375,302.6127624511719,0.4926846921443939,0.050000000745058,0.231959730386734,291.1605834960937,291.1499938964844,273.5767517089844,270.4992980957031,285.0283203125,293.6063232421875,291.1608581542969,1.0,0.2577557563781738,0.7375142574310303,0.7375142574310303,1.0,1.0,-1.1823489665985107,0.5064080357551575,0.6759408712387085,0.1732915639877319,0.0,0.0,0.3105272352695465,46.70655822753906,58.0,6.331446170806885,-7313.53955078125,187.7650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,305.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0390625,18000.0,0.0,0.0,0.1611871421337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2231533825397491,0.2231578379869461,-4.45173373009311e-06,0.0,0.0001635844673728,0.0,0.0,9.408447265625,0.0,0.0,0.0,0.2915346026420593,4.0,0.0,1.0
737520,293.1766967773437,297.1499938964844,293.1499938964844,0.082657516002655,-1967.6229248046875,304.1517333984375,0.703142523765564,0.1374026536941528,0.1252355128526687,293.6480407714844,297.1499938964844,293.1499938964844,0.0049549243412911,-386.8995056152344,297.72332763671875,0.4887407720088959,0.050000000745058,0.0489723794162273,293.1676025390625,297.1499938964844,293.1499938964844,0.1759100556373596,-2800.58349609375,304.1515808105469,0.8559660315513611,0.2534644901752472,0.1782544106245041,293.24810791015625,297.1499938964844,293.1499938964844,0.2322215288877487,-4727.5390625,304.15447998046875,0.9242307543754578,0.3160505890846252,0.3008346855640411,293.2381896972656,297.1499938964844,293.1499938964844,0.010819673538208,-3210.997314453125,302.5955810546875,0.4887407720088959,0.050000000745058,0.2323038727045059,291.1616516113281,291.1499938964844,273.5960388183594,270.51629638671875,285.0396728515625,293.6051025390625,291.1617736816406,1.0,0.2600235641002655,0.7373252511024475,0.7373252511024475,1.0,1.0,-1.180849313735962,0.5055407285690308,0.6753085255622864,0.1734475344419479,0.0,0.0,0.3096433877944946,48.53557586669922,61.0,4.3562726974487305,-7288.56689453125,190.96414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,305.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.189453125,18000.0,0.0,0.0,0.1608063578605651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2224225252866745,0.2224269807338714,-4.449983862286899e-06,0.0,0.0001631980121601,0.0,0.0,9.371474266052246,0.0,0.0,0.0,0.2913843095302582,4.0,0.0,1.0
