time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737580,293.1774597167969,297.1499938964844,293.1499938964844,0.0823614969849586,-1962.115478515625,304.1519470214844,0.6968781352043152,0.1369168609380722,0.1248844787478447,293.6499328613281,297.1499938964844,293.1499938964844,0.0048856968060135,-382.0618591308594,297.6321716308594,0.4850291013717651,0.050000000745058,0.0490433610975742,293.1674194335937,297.1499938964844,293.1499938964844,0.1758128553628921,-2799.3642578125,304.1514587402344,0.8496445417404175,0.2532808780670166,0.1781806796789169,293.2477111816406,297.1499938964844,293.1499938964844,0.231222778558731,-4711.107421875,304.15545654296875,0.9150093197822572,0.3148869574069977,0.2997704744338989,293.239013671875,297.1499938964844,293.1499938964844,0.0108115142211318,-3210.68896484375,302.5781555175781,0.4850291013717651,0.050000000745058,0.2326405942440033,291.16192626953125,291.1499938964844,273.6153259277344,270.5331726074219,285.0506591796875,293.6033020019531,291.1618957519531,1.0,0.2622246742248535,0.73713618516922,0.73713618516922,1.0,1.0,-1.1794050931930542,0.504700243473053,0.6747048497200012,0.1736086010932922,0.0,0.0,0.3088165521621704,50.325531005859375,61.0,2.320472478866577,-7264.2578125,194.09426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4269714355469,305.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.146484375,18000.0,0.0,0.0,0.1604556888341903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2216908931732177,0.2216953486204147,-4.4481926124717575e-06,0.0,0.0001628421305213,0.0,0.0,9.334432601928713,0.0,0.0,0.0,0.2912348210811615,4.0,0.0,1.0
737640,293.17828369140625,297.1499938964844,293.1499938964844,0.082042396068573,-1956.1895751953125,304.15216064453125,0.6909089684486389,0.1364055424928665,0.1245031356811523,293.6517333984375,297.1499938964844,293.1499938964844,0.0048165712505578,-377.201416015625,297.5406799316406,0.4814549684524536,0.050000000745058,0.0491130910813808,293.167236328125,297.1499938964844,293.1499938964844,0.1757172495126724,-2798.166259765625,304.1513671875,0.8438113927841187,0.2530929148197174,0.1781028062105178,293.2470397949219,297.1499938964844,293.1499938964844,0.2302837669849395,-4695.71875,304.1561889648437,0.906741738319397,0.3137791752815246,0.2987703680992126,293.23980712890625,297.1499938964844,293.1499938964844,0.0108029674738645,-3210.343017578125,302.5605163574219,0.4814549684524536,0.050000000745058,0.2329713553190231,291.1617736816406,291.1499938964844,273.6346130371094,270.5498962402344,285.0614013671875,293.60113525390625,291.1617126464844,1.0,0.2643675506114959,0.7369471788406372,0.7369471788406372,1.0,1.0,-1.1779909133911133,0.5038742423057556,0.6741166710853577,0.173772245645523,0.0,0.0,0.3080479502677917,52.08397674560547,49.0,0.964594841003418,-7241.498046875,197.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062194824219,305.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.1601300984621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2210142761468887,0.2210187166929245,-4.44646502728574e-06,0.0,0.0001625117001822,0.0,0.0,9.300077438354492,0.0,0.0,0.0,0.2910950481891632,4.0,0.0,1.0
737700,293.1791076660156,297.1499938964844,293.1499938964844,0.081661470234394,-1949.1116943359373,304.1524658203125,0.689079225063324,0.135883167386055,0.1240499764680862,293.6534423828125,297.1499938964844,293.1499938964844,0.004741103388369,-371.8374633789063,297.4491577148437,0.4807988703250885,0.050000000745058,0.0491259433329105,293.1670227050781,297.1499938964844,293.1499938964844,0.1755702942609787,-2796.292724609375,304.1513977050781,0.842617392539978,0.2529171705245971,0.1779835522174835,293.2461853027344,297.1499938964844,293.1499938964844,0.2293279320001602,-4680.0673828125,304.15679931640625,0.9044312238693236,0.3127168715000152,0.2977611422538757,293.2406005859375,297.1499938964844,293.1499938964844,0.0107752559706568,-3206.204833984375,302.5428771972656,0.4807988703250885,0.050000000745058,0.2330323308706283,291.1617736816406,291.1499938964844,273.65386962890625,270.56646728515625,285.07257080078125,293.5987854003906,291.161865234375,1.0,0.2642001807689667,0.7367581129074097,0.7367581129074097,1.0,1.0,-1.1759803295135498,0.5027576684951782,0.6732226014137268,0.1738868206739425,0.0,0.0,0.3072679936885834,52.39643859863281,49.0,1.0789051055908203,-7218.3583984375,197.13563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872375488281,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5078125,18000.0,0.0,0.0,0.1598266512155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2203666716814041,0.2203711122274398,-4.444837486516917e-06,0.0,0.0001622037380002,0.0,0.0,9.267287254333496,0.0,0.0,0.0,0.2909610867500305,4.0,0.0,1.0
737760,293.17987060546875,297.1499938964844,293.1499938964844,0.0812382623553276,-1941.2425537109373,304.1528015136719,0.6900900602340698,0.1353640407323837,0.1235564574599266,293.6550598144531,297.1499938964844,293.1499938964844,0.0046622632071375,-366.1703186035156,297.3581848144531,0.4821934401988983,0.050000000745058,0.0490986481308937,293.1666259765625,297.1499938964844,293.1499938964844,0.175395667552948,-2794.047607421875,304.1514587402344,0.844592273235321,0.252780944108963,0.1778546571731567,293.24517822265625,297.1499938964844,293.1499938964844,0.2283485680818557,-4664.0263671875,304.1573486328125,0.905939519405365,0.3116965293884277,0.2967530488967895,293.2413024902344,297.1499938964844,293.1499938964844,0.0107337702065706,-3199.225341796875,302.52545166015625,0.4821934401988983,0.050000000745058,0.2329028397798538,291.16278076171875,291.1499938964844,273.6731262207031,270.5828552246094,285.0839233398437,293.5961608886719,291.1630859375,1.0,0.2628757059574127,0.736587643623352,0.736587643623352,1.0,1.0,-1.173598051071167,0.5014650821685791,0.6721329689025879,0.1739682853221893,0.0,0.0,0.3063162863254547,51.6884994506836,37.0,2.354546308517456,-7193.7060546875,194.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,305.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.1595382690429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2196458429098129,0.2196502834558487,-4.443209491000744e-06,0.0,0.0001619110553292,0.0,0.0,9.231202125549316,0.0,0.0,0.0,0.2908145785331726,4.0,0.0,1.0
737820,293.1805725097656,297.1499938964844,293.1499938964844,0.0807908326387405,-1932.9287109375,304.1531066894531,0.6933307647705078,0.1348515450954437,0.1230389848351478,293.6565856933594,297.1499938964844,293.1499938964844,0.0045809829607605,-360.27618408203125,297.2675170898437,0.4851193428039551,0.050000000745058,0.0490416400134563,293.1660461425781,297.1499938964844,293.1499938964844,0.1752200722694397,-2791.785888671875,304.1515197753906,0.8491018414497375,0.2526837587356567,0.1777310073375702,293.2440490722656,297.1499938964844,293.1499938964844,0.2273638844490051,-4647.904296875,304.15777587890625,0.9105626940727234,0.3107127547264099,0.2957520186901092,293.241943359375,297.1499938964844,293.1499938964844,0.0106826238334178,-3190.24365234375,302.5082092285156,0.4851193428039551,0.050000000745058,0.232632428407669,291.1643371582031,291.1499938964844,273.6923522949219,270.59912109375,285.09539794921875,293.5933532714844,291.1646728515625,1.0,0.2605434060096741,0.7364171743392944,0.7364171743392944,1.0,1.0,-1.170973539352417,0.5000559091567993,0.6709176301956177,0.174026533961296,0.0,0.0,0.3052049577236175,50.22579574584961,37.0,3.310548782348633,-7166.7587890625,191.19046020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.056640625,18000.0,0.0,0.0,0.1592555493116378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2187852412462234,0.2187896817922592,-4.4413754949346185e-06,0.0,0.0001616241497686,0.0,0.0,9.188397407531738,0.0,0.0,0.0,0.2906431555747986,4.0,0.0,1.0
737880,293.18115234375,297.1499938964844,293.1499938964844,0.0803287252783775,-1924.3546142578125,304.15338134765625,0.6986817121505737,0.1343489289283752,0.1225054264068603,293.6579895019531,297.1499938964844,293.1499938964844,0.0044979699887335,-354.21197509765625,297.1768798828125,0.4894079864025116,0.050000000745058,0.0489599034190177,293.1653137207031,297.1499938964844,293.1499938964844,0.1750525683164596,-2789.630615234375,304.15155029296875,0.8560971021652222,0.2526215314865112,0.1776148527860641,293.2428283691406,297.1499938964844,293.1499938964844,0.2263834923505783,-4631.86279296875,304.1581420898437,0.9183971285820008,0.3097615540027618,0.2947586476802826,293.2424621582031,297.1499938964844,293.1499938964844,0.0106240399181842,-3179.709716796875,302.4911804199219,0.4894079864025116,0.050000000745058,0.2322447150945663,291.1659545898437,291.1499938964844,273.7115783691406,270.6151733398437,285.1070556640625,293.59051513671875,291.166259765625,1.0,0.2573477625846863,0.7362467050552368,0.7362467050552368,1.0,1.0,-1.1681593656539917,0.4985557198524475,0.6696036458015442,0.1740652918815612,0.0,0.0,0.3039824366569519,48.13505554199219,25.0,3.8776602745056152,-7138.2890625,186.13894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,305.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.060546875,18000.0,0.0,0.0,0.1589681357145309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.217817410826683,0.2178218513727188,-4.439280928636435e-06,0.0,0.0001613324566278,0.0,0.0,9.140273094177246,0.0,0.0,0.0,0.2904508113861084,4.0,0.0,1.0
737940,293.181640625,297.1499938964844,293.1499938964844,0.0798568949103355,-1915.6129150390625,304.15362548828125,0.706188976764679,0.1338587552309036,0.1219618991017341,293.6593322753906,297.1499938964844,293.1499938964844,0.004413740709424,-348.0155334472656,297.0862731933594,0.4951105415821075,0.050000000745058,0.0488571524620056,293.1644897460937,297.1499938964844,293.1499938964844,0.1748932600021362,-2787.581787109375,304.15155029296875,0.8657805919647217,0.252590149641037,0.1775064468383789,293.2415466308594,297.1499938964844,293.1499938964844,0.2254085689783096,-4615.91796875,304.158447265625,0.9296498894691468,0.3088405132293701,0.2937741577625274,293.2428894042969,297.1499938964844,293.1499938964844,0.0105593865737319,-3167.873291015625,302.47430419921875,0.4951105415821075,0.050000000745058,0.2317572832107544,291.1675720214844,291.1499938964844,273.7308044433594,270.6310729980469,285.118896484375,293.5877685546875,291.1679077148437,1.0,0.2533840835094452,0.7360762357711792,0.7360762357711792,1.0,1.0,-1.1651935577392578,0.4969831705093384,0.6682103276252747,0.1740873456001281,0.0,0.0,0.3026454150676727,45.51051712036133,25.0,4.280646800994873,-7108.7099609375,180.00546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,305.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1586679220199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2167589664459228,0.2167634069919586,-4.436954895936651e-06,0.0,0.0001610277686268,0.0,0.0,9.087665557861328,0.0,0.0,0.0,0.290240079164505,4.0,0.0,1.0
738000,293.1820068359375,297.1499938964844,293.1499938964844,0.0793804451823234,-1906.7982177734373,304.1538391113281,0.7156409621238708,0.1333831548690796,0.1214145272970199,293.6605529785156,297.1499938964844,293.1499938964844,0.0043287524022161,-341.7214050292969,296.9957580566406,0.5024663805961609,0.050000000745058,0.0487375929951667,293.1636047363281,297.1499938964844,293.1499938964844,0.1747409552335739,-2785.623046875,304.15155029296875,0.8784281015396118,0.252583771944046,0.1774048209190368,293.2401733398437,297.1499938964844,293.1499938964844,0.2244403660297393,-4600.0849609375,304.1586608886719,0.9441887140274048,0.307946503162384,0.2927994430065155,293.2431945800781,297.1499938964844,293.1499938964844,0.0104901520535349,-3155.013427734375,302.4576721191406,0.5024663805961609,0.050000000745058,0.2311901450157165,291.1692810058594,291.1499938964844,273.75,270.64678955078125,285.1308898925781,293.5851135253906,291.1696472167969,1.0,0.2487648725509643,0.7359057068824768,0.7359057068824768,1.0,1.0,-1.162116527557373,0.4953580796718597,0.6667584776878357,0.1740958988666534,0.0,0.0,0.3011882901191711,42.45933532714844,25.0,4.5470967292785645,-7078.08935546875,173.0247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319091796875,305.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.833984375,18000.0,0.0,0.0,0.1583469808101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21560899913311,0.2156134396791458,-4.434417860466056e-06,0.0,0.0001607020531082,0.0,0.0,9.030601501464844,0.0,0.0,0.0,0.2900113463401794,4.0,0.0,1.0
738060,293.1885681152344,297.1499938964844,293.1499938964844,0.0784423500299453,-1889.398193359375,304.15484619140625,0.7212798595428467,0.1316892802715301,0.1203173622488975,293.6683959960937,297.1499938964844,293.1499938964844,0.0042293197475373,-334.3126220703125,296.8876037597656,0.5083976984024048,0.050000000745058,0.0486521497368812,293.168701171875,297.1499938964844,293.1499938964844,0.1740999519824981,-2777.265869140625,304.1524658203125,0.8877111673355103,0.251408040523529,0.1768910735845565,293.2449645996094,297.1499938964844,293.1499938964844,0.2229596674442291,-4575.58740234375,304.1598205566406,0.9541738033294678,0.3058651983737945,0.2912656962871551,293.25006103515625,297.1499938964844,293.1499938964844,0.0103920400142669,-3137.76611328125,302.4234619140625,0.5083976984024048,0.050000000745058,0.2307848632335662,291.1715087890625,291.1499938964844,273.7694702148437,270.6624450683594,285.1469421386719,293.5864562988281,291.1722717285156,1.0,0.245335042476654,0.7357574105262756,0.7357574105262756,1.0,1.0,-1.1572738885879517,0.492869883775711,0.6644039750099182,0.1739862710237503,0.0,0.0,0.2995408475399017,40.25523376464844,25.0,7.06651782989502,-7041.8046875,167.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,305.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.1579975932836532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2143546640872955,0.2143590897321701,-4.431674824445508e-06,0.0,0.0001603474665898,0.0,0.0,8.968535423278809,0.0,0.0,0.0,0.2897621691226959,4.0,0.0,1.0
738120,293.1931457519531,297.1499938964844,293.1499938964844,0.0772173106670379,-1866.736328125,304.1561889648437,0.724970817565918,0.1302989870309829,0.1189123094081878,293.6751403808594,297.1499938964844,293.1499938964844,0.0041376389563083,-327.3981628417969,296.78277587890625,0.5135502219200134,0.050000000745058,0.0485851466655731,293.1709899902344,297.1499938964844,293.1499938964844,0.1732209175825119,-2765.818115234375,304.1535949707031,0.8951526880264282,0.2507149875164032,0.1762208789587021,293.2474060058594,297.1499938964844,293.1499938964844,0.2211676836013794,-4545.8681640625,304.1612854003906,0.9615952968597412,0.3041765987873077,0.2894631326198578,293.2557983398437,297.1499938964844,293.1499938964844,0.0103119388222694,-3123.18994140625,302.3915100097656,0.5135502219200134,0.050000000745058,0.2304670214653015,291.1767272949219,291.1499938964844,273.7894897460937,270.6781005859375,285.1610412597656,293.5818786621094,291.177978515625,1.0,0.242257684469223,0.7356090545654297,0.7356090545654297,1.0,1.0,-1.1515909433364868,0.4899649620056152,0.6616259813308716,0.173833966255188,0.0,0.0,0.29724982380867,38.51031875610352,25.0,11.417694091796877,-6999.9150390625,162.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,305.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.560546875,18000.0,0.0,0.0,0.157602459192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2127779722213745,0.212782397866249,-4.428579813975375e-06,0.0,0.0001599464594619,0.0,0.0,8.891392707824707,0.0,0.0,0.0,0.2894532680511474,4.0,0.0,1.0
738180,293.19610595703125,297.1499938964844,293.1499938964844,0.076169952750206,-1847.467041015625,304.1569519042969,0.7286574840545654,0.1291730999946594,0.1177171319723129,293.6809387207031,297.1499938964844,293.1499938964844,0.0040487293154001,-320.6669006347656,296.6790466308594,0.5185866951942444,0.050000000745058,0.0485253296792507,293.1722106933594,297.1499938964844,293.1499938964844,0.1726209074258804,-2758.050537109375,304.1540222167969,0.9025676846504213,0.2502142190933227,0.1757782250642776,293.248291015625,297.1499938964844,293.1499938964844,0.2196515947580337,-4520.8544921875,304.1619567871094,0.9685243368148804,0.3027697205543518,0.2879501581192016,293.26055908203125,297.1499938964844,293.1499938964844,0.0102382879704236,-3109.7978515625,302.361083984375,0.5185866951942444,0.050000000745058,0.230183258652687,291.18133544921875,291.1499938964844,273.8099670410156,270.6937561035156,285.1726379394531,293.5736083984375,291.1818542480469,1.0,0.2395358383655548,0.7354607582092285,0.7354607582092285,1.0,1.0,-1.1469323635101318,0.4875415563583374,0.6593908071517944,0.1738186329603195,0.0,0.0,0.294681966304779,36.958595275878906,25.0,9.761164665222168,-6954.51318359375,157.7471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,305.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71484375,18000.0,0.0,0.0,0.1571455001831054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2107831388711929,0.2107875645160675,-4.424630333232926e-06,0.0,0.0001594827044755,0.0,0.0,8.794020652770996,0.0,0.0,0.0,0.289069801568985,4.0,0.0,1.0
738240,293.1976623535156,297.1499938964844,293.1499938964844,0.0753483548760414,-1832.4637451171875,304.1571960449219,0.73241126537323,0.1282829493284225,0.116766832768917,293.6859436035156,297.1499938964844,293.1499938964844,0.003962583374232,-314.14898681640625,296.5744934082031,0.5234466791152954,0.050000000745058,0.0484722293913364,293.1734313964844,297.1499938964844,293.1499938964844,0.1721248626708984,-2751.6875,304.1542053222656,0.9098533987998962,0.2496937662363052,0.1753812879323959,293.24822998046875,297.1499938964844,293.1499938964844,0.218394786119461,-4500.2705078125,304.1620788574219,0.974841058254242,0.3015373051166534,0.2866549491882324,293.2645263671875,297.1499938964844,293.1499938964844,0.0101721128448843,-3098.038818359375,302.33154296875,0.5234466791152954,0.050000000745058,0.2299313843250274,291.1824645996094,291.1499938964844,273.8309326171875,270.7094116210937,285.1834411621094,293.564453125,291.182373046875,1.0,0.237124353647232,0.7353124022483826,0.7353124022483826,1.0,1.0,-1.143003225326538,0.4854563772678375,0.6575468182563782,0.1739140897989273,0.0,0.0,0.2923941016197204,35.58539581298828,25.0,5.228180885314941,-6912.443359375,153.9525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,305.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.11328125,18000.0,0.0,0.0,0.1566189974546432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2088258266448974,0.208830252289772,-4.420180630404502e-06,0.0,0.0001589483727002,0.0,0.0,8.697708129882812,0.0,0.0,0.0,0.2886872291564941,4.0,0.0,1.0
738300,293.198486328125,297.1499938964844,293.1499938964844,0.0746728032827377,-1820.19482421875,304.1571044921875,0.7360516786575317,0.1275140345096588,0.1159808337688446,293.6902160644531,297.1499938964844,293.1499938964844,0.0038783531635999,-307.7584533691406,296.47003173828125,0.5280449986457825,0.050000000745058,0.0484256297349929,293.174560546875,297.1499938964844,293.1499938964844,0.1716479659080505,-2745.593017578125,304.154296875,0.9169249534606934,0.249174028635025,0.174983724951744,293.2475891113281,297.1499938964844,293.1499938964844,0.2172924131155014,-4482.29345703125,304.1618957519531,0.9804266095161438,0.3004159927368164,0.2855016887187958,293.2677917480469,297.1499938964844,293.1499938964844,0.010111260227859,-3087.330810546875,302.3028869628906,0.5280449986457825,0.050000000745058,0.2297103404998779,291.18194580078125,291.1499938964844,273.8523254394531,270.7250671386719,285.1944274902344,293.5556030273437,291.1817932128906,1.0,0.2349884212017059,0.7351641058921814,0.7351641058921814,1.0,1.0,-1.1395313739776611,0.4835784137248993,0.6559529900550842,0.1740931421518325,0.0,0.0,0.2903124988079071,34.38231658935547,25.0,2.07044005393982,-6875.76953125,150.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715209960937,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.892578125,18000.0,0.0,0.0,0.1560270935297012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2070850133895874,0.2070894241333007,-4.415896455611801e-06,0.0,0.0001583476550877,0.0,0.0,8.611714363098145,0.0,0.0,0.0,0.2883392870426178,4.0,0.0,1.0
738360,293.1989440917969,297.1499938964844,293.1499938964844,0.0740694999694824,-1809.269287109375,304.15692138671875,0.7394365668296814,0.1268109083175659,0.1152821332216262,293.69390869140625,297.1499938964844,293.1499938964844,0.0037959229666739,-301.4728088378906,296.366455078125,0.5323396921157837,0.050000000745058,0.0483849123120307,293.1755065917969,297.1499938964844,293.1499938964844,0.171183556318283,-2739.66064453125,304.15435791015625,0.9235458970069884,0.2486753016710281,0.1745982617139816,293.24664306640625,297.1499938964844,293.1499938964844,0.2162716686725616,-4465.66259765625,304.1615905761719,0.9852789044380188,0.2993644773960113,0.2844384014606476,293.2705078125,297.1499938964844,293.1499938964844,0.0100540928542613,-3077.23828125,302.275146484375,0.5323396921157837,0.050000000745058,0.2295171916484832,291.1814880371094,291.1499938964844,273.8741455078125,270.7406921386719,285.2058410644531,293.5474548339844,291.1813659667969,1.0,0.2330915182828903,0.7350564002990723,0.7350564002990723,1.0,1.0,-1.136357069015503,0.4818381071090698,0.6545189023017883,0.1743450909852981,0.0,0.0,0.2882631719112396,33.3320198059082,25.0,0.5147001147270203,-6841.740234375,147.72364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900451660156,305.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.923828125,18000.0,0.0,0.0,0.15537990629673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2054468095302581,0.2054512202739715,-4.41193060396472e-06,0.0,0.0001576908543938,0.0,0.0,8.531161308288574,0.0,0.0,0.0,0.2880122065544128,4.0,0.0,1.0
738420,293.1991577148437,297.1499938964844,293.1499938964844,0.073509894311428,-1799.1580810546875,304.1566772460937,0.7425216436386108,0.1261500120162964,0.1146357655525207,293.69708251953125,297.1499938964844,293.1499938964844,0.0037149784620851,-295.2720947265625,296.2635803222656,0.5363205671310425,0.050000000745058,0.0483493134379386,293.1762390136719,297.1499938964844,293.1499938964844,0.1707446277141571,-2734.059814453125,304.15435791015625,0.9296294450759888,0.2482073158025741,0.174234852194786,293.2455444335937,297.1499938964844,293.1499938964844,0.2153060883283615,-4449.93017578125,304.1612243652344,0.98945951461792,0.298358142375946,0.2834334671497345,293.27276611328125,297.1499938964844,293.1499938964844,0.0100000286474823,-3067.672119140625,302.2481384277344,0.5363205671310425,0.050000000745058,0.2293483316898346,291.1810302734375,291.1499938964844,273.8963317871094,270.7562866210937,285.2177734375,293.5400390625,291.180908203125,1.0,0.2314002066850662,0.7349487543106079,0.7349487543106079,1.0,1.0,-1.1333987712860107,0.4801906645298004,0.6532081365585327,0.1746530085802078,0.0,0.0,0.2862381637096405,32.414344787597656,25.0,-0.454901248216629,-6808.67626953125,145.13751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,305.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.345703125,18000.0,0.0,0.0,0.1546849012374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2038410007953643,0.2038454115390777,-4.408150743984152e-06,0.0,0.0001569855085108,0.0,0.0,8.452630996704102,0.0,0.0,0.0,0.2876949310302734,4.0,0.0,1.0
738480,293.1991882324219,297.1499938964844,293.1499938964844,0.0729815438389778,-1789.63134765625,304.15643310546875,0.7453051209449768,0.125520184636116,0.1140259504318237,293.6998291015625,297.1499938964844,293.1499938964844,0.0036353478208184,-289.14697265625,296.1612548828125,0.5399941205978394,0.050000000745058,0.0483181066811084,293.1767578125,297.1499938964844,293.1499938964844,0.1703369170427322,-2728.865478515625,304.1543273925781,0.9351599216461182,0.2477723956108093,0.1738968938589096,293.2443542480469,297.1499938964844,293.1499938964844,0.2143807113170623,-4434.845703125,304.1608581542969,0.9930497407913208,0.2973826229572296,0.2824680209159851,293.2746887207031,297.1499938964844,293.1499938964844,0.0099486391991376,-3058.569091796875,302.2217102050781,0.5399941205978394,0.050000000745058,0.2292003035545349,291.1805114746094,291.1499938964844,273.9188537597656,270.7718505859375,285.23028564453125,293.5332946777344,291.18035888671875,1.0,0.2298852205276489,0.7348410487174988,0.7348410487174988,1.0,1.0,-1.130609393119812,0.4786137044429779,0.6519957184791565,0.17500901222229,0.0,0.0,0.2842582464218139,31.610280990600582,25.0,-1.0658540725708008,-6776.4951171875,142.82833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1539478451013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2022764384746551,0.2022808343172073,-4.40450276073534e-06,0.0,0.0001562374964123,0.0,0.0,8.376395225524902,0.0,0.0,0.0,0.2873875796794891,4.0,0.0,1.0
738540,293.1990661621094,297.1499938964844,293.1499938964844,0.0724801495671272,-1780.6070556640625,304.1561584472656,0.7477601170539856,0.1249185279011726,0.1134479269385337,293.7017822265625,297.1499938964844,293.1499938964844,0.0035583646968007,-283.2026062011719,296.060546875,0.5433315634727478,0.050000000745058,0.0482909977436065,293.1770935058594,297.1499938964844,293.1499938964844,0.169961467385292,-2724.08935546875,304.1542053222656,0.9400883316993712,0.24737149477005,0.1735858917236328,293.2431030273437,297.1499938964844,293.1499938964844,0.2134879827499389,-4420.2802734375,304.1605224609375,0.9960853457450868,0.2964324653148651,0.2815348505973816,293.2762756347656,297.1499938964844,293.1499938964844,0.0098996115848422,-3049.8720703125,302.1957702636719,0.5433315634727478,0.050000000745058,0.229071706533432,291.179931640625,291.1499938964844,273.94171142578125,270.787353515625,285.2431030273437,293.5267639160156,291.1797790527344,1.0,0.2285366803407669,0.7347334027290344,0.7347334027290344,1.0,1.0,-1.1279727220535278,0.4771003723144531,0.6508724093437195,0.175408661365509,0.0,0.0,0.2823213338851928,30.91214179992676,25.0,-1.3718703985214231,-6745.2255859375,140.77413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,305.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.357421875,18000.0,0.0,0.0,0.1531712412834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2007580697536468,0.200762465596199,-4.400986199470935e-06,0.0,0.0001554493355797,0.0,0.0,8.302658081054688,0.0,0.0,0.0,0.287090539932251,4.0,0.0,1.0
738600,293.1988220214844,297.1499938964844,293.1499938964844,0.0720017403364181,-1772.0118408203125,304.1559143066406,0.7499111294746399,0.1243447288870811,0.1128966808319091,293.7016906738281,297.1499938964844,293.1499938964844,0.0034863466862589,-277.6230163574219,295.9649963378906,0.5463564395904541,0.050000000745058,0.0482673682272434,293.1772155761719,297.1499938964844,293.1499938964844,0.1696164906024933,-2719.7080078125,304.1540832519531,0.9444617629051208,0.2470032125711441,0.1732996702194214,293.2418212890625,297.1499938964844,293.1499938964844,0.2125668227672577,-4405.298828125,304.1602783203125,0.9986106753349304,0.2955033183097839,0.2805787920951843,293.277587890625,297.1499938964844,293.1499938964844,0.0098526608198881,-3041.5341796875,302.1702575683594,0.5463564395904541,0.050000000745058,0.2289596050977707,291.1793212890625,291.1499938964844,273.96484375,270.8028259277344,285.25537109375,293.5189819335937,291.1791381835937,1.0,0.2273190170526504,0.7346256971359253,0.7346256971359253,1.0,1.0,-1.125381350517273,0.4755995571613312,0.6497817635536194,0.1758395880460739,0.0,0.0,0.2804299890995025,30.3030948638916,25.0,-1.696486234664917,-6714.6728515625,138.91395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679870605469,305.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.880859375,18000.0,0.0,0.0,0.1523643881082534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1992826163768768,0.199287012219429,-4.397586508275708e-06,0.0,0.000154630470206,0.0,0.0,8.23122501373291,0.0,0.0,0.0,0.2868030369281769,4.0,0.0,1.0
738660,293.19842529296875,297.1499938964844,293.1499938964844,0.0715511739253997,-1763.929443359375,304.1556701660156,0.7514115571975708,0.1238050907850265,0.1123794317245483,293.6995544433594,297.1499938964844,293.1499938964844,0.003419212764129,-272.4046630859375,295.8749389648437,0.5487335920333862,0.050000000745058,0.0482493788003921,293.17706298828125,297.1499938964844,293.1499938964844,0.1693076938390731,-2715.79296875,304.1539001464844,0.9477779865264891,0.246689110994339,0.1730456501245498,293.240234375,297.1499938964844,293.1499938964844,0.2110456377267837,-4379.8017578125,304.16119384765625,0.9990000128746032,0.2946520149707794,0.2789094150066376,293.2786560058594,297.1499938964844,293.1499938964844,0.0098083512857556,-3033.66064453125,302.14520263671875,0.5487335920333862,0.050000000745058,0.2288742810487747,291.17877197265625,291.1499938964844,273.9882507324219,270.8182067871094,285.2674255371094,293.5091857910156,291.1787109375,1.0,0.2262045294046402,0.7345086336135864,0.7345086336135864,1.0,1.0,-1.1220223903656006,0.4737205505371094,0.6483018398284912,0.1762153357267379,0.0,0.0,0.2785699367523193,29.82978820800781,25.0,-1.160203218460083,-6683.14599609375,137.1110076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,305.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.1515303403139114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1978532075881958,0.1978576034307479,-4.3943127820966765e-06,0.0,0.0001537840435048,0.0,0.0,8.16223430633545,0.0,0.0,0.0,0.2865253686904907,4.0,0.0,1.0
738720,293.1978759765625,297.1499938964844,293.1499938964844,0.0711222738027572,-1756.2344970703125,304.1554260253906,0.7524828910827637,0.1232980787754058,0.1118952259421348,293.6957702636719,297.1499938964844,293.1499938964844,0.0033556022681295,-267.437255859375,295.7902526855469,0.5506637692451477,0.050000000745058,0.0482351370155811,293.17626953125,297.1499938964844,293.1499938964844,0.169061854481697,-2712.684326171875,304.15362548828125,0.9504656195640564,0.2464969158172607,0.1728572100400924,293.23809814453125,297.1499938964844,293.1499938964844,0.2090808302164077,-4346.5087890625,304.1627197265625,0.9990000128746032,0.2939302623271942,0.2767327129840851,293.2795104980469,297.1499938964844,293.1499938964844,0.0097653344273567,-3025.905517578125,302.1207275390625,0.5506637692451477,0.050000000745058,0.2288067191839218,291.1791381835937,291.1499938964844,274.01190185546875,270.83349609375,285.2787780761719,293.49688720703125,291.1792907714844,1.0,0.2251672595739364,0.7343915104866028,0.7343915104866028,1.0,1.0,-1.118196964263916,0.4716146290302276,0.646582305431366,0.1765517741441726,0.0,0.0,0.2765941321849823,29.446685791015625,28.0,0.4010552763938904,-6650.240234375,135.3607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,305.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.1506730765104293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964057683944702,0.1964101642370224,-4.391122274682857e-06,0.0,0.0001529140135971,0.0,0.0,8.092771530151367,0.0,0.0,0.0,0.2862462997436523,4.0,0.0,1.0
738780,293.1972351074219,297.1499938964844,293.1499938964844,0.0707248821854591,-1749.119384765625,304.1551513671875,0.7524938583374023,0.1228202804923057,0.1114468723535537,293.6907958984375,297.1499938964844,293.1499938964844,0.0032952462788671,-262.71405029296875,295.70947265625,0.551563024520874,0.050000000745058,0.0482286065816879,293.1752014160156,297.1499938964844,293.1499938964844,0.1689103990793228,-2710.8056640625,304.1532592773437,0.9516592621803284,0.2463769316673278,0.1727469116449356,293.2357788085937,297.1499938964844,293.1499938964844,0.2079156190156936,-4327.8515625,304.1625061035156,0.9990000128746032,0.2932709753513336,0.2755980789661407,293.2801513671875,297.1499938964844,293.1499938964844,0.0097254486754536,-3018.7666015625,302.0966796875,0.551563024520874,0.050000000745058,0.2287757396697998,291.1796264648437,291.1499938964844,274.0357360839844,270.84869384765625,285.2885131835937,293.4834899902344,291.179443359375,1.0,0.2246992439031601,0.7342744469642639,0.7342744469642639,1.0,1.0,-1.1157923936843872,0.4701860547065735,0.6456063389778137,0.1770441085100174,0.0,0.0,0.2745648622512817,29.27350616455078,28.0,-0.6163880228996277,-6618.74462890625,134.41236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,305.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1497941464185714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1948854029178619,0.1948897838592529,-4.387869921629317e-06,0.0,0.0001520220102975,0.0,0.0,8.020169258117676,0.0,0.0,0.0,0.2859569787979126,4.0,0.0,1.0
738840,293.1965026855469,297.1499938964844,293.1499938964844,0.0703714191913604,-1742.8426513671875,304.15484619140625,0.7517784833908081,0.1223676353693008,0.1110276207327842,293.685302734375,297.1499938964844,293.1499938964844,0.0032373648136854,-258.20220947265625,295.6291809082031,0.5517441034317017,0.050000000745058,0.0482272952795028,293.17413330078125,297.1499938964844,293.1499938964844,0.1688365191221237,-2709.967529296875,304.1528015136719,0.95177960395813,0.2462637722492218,0.1726655811071396,293.2342529296875,297.1499938964844,293.1499938964844,0.2076724618673324,-4324.39892578125,304.16064453125,0.9990000128746032,0.2924851775169372,0.2753646373748779,293.2806396484375,297.1499938964844,293.1499938964844,0.00968973711133,-3012.71240234375,302.072509765625,0.5517441034317017,0.050000000745058,0.2287695258855819,291.1773986816406,291.1499938964844,274.05975341796875,270.8638000488281,285.2980041503906,293.47186279296875,291.17657470703125,1.0,0.2245837301015854,0.7341573238372803,0.7341573238372803,1.0,1.0,-1.1148029565811155,0.4694281816482544,0.6453747153282166,0.1777031421661377,0.0,0.0,0.2729422450065613,29.24735450744629,31.0,-4.997444152832031,-6591.84033203125,134.1039276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,305.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.148901954293251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1934937089681625,0.1934981048107147,-4.384605290397303e-06,0.0,0.0001511165610281,0.0,0.0,7.953372478485107,0.0,0.0,0.0,0.2856906056404114,4.0,0.0,1.0
738900,293.1956787109375,297.1499938964844,293.1499938964844,0.0700518190860748,-1737.2030029296875,304.154541015625,0.7503652572631836,0.1219359934329986,0.1106340959668159,293.6796264648437,297.1499938964844,293.1499938964844,0.0031805080361664,-253.7776794433593,295.5489807128906,0.5512328743934631,0.050000000745058,0.0482309907674789,293.1732177734375,297.1499938964844,293.1499938964844,0.168792188167572,-2709.52392578125,304.1523742675781,0.9508140683174132,0.2461386024951934,0.1725854575634002,293.23388671875,297.1499938964844,293.1499938964844,0.2080773562192917,-4331.9638671875,304.157958984375,0.9990000128746032,0.2914894819259643,0.2758158445358276,293.2809753417969,297.1499938964844,293.1499938964844,0.0096570728346705,-3007.423095703125,302.0483093261719,0.5512328743934631,0.050000000745058,0.2287870496511459,291.1731872558594,291.1499938964844,274.0839233398437,270.8788146972656,285.3081970214844,293.4629211425781,291.1722106933594,1.0,0.2247924357652664,0.7340402603149414,0.7340402603149414,1.0,1.0,-1.114790916442871,0.4691310226917267,0.645659863948822,0.1784854233264923,0.0,0.0,0.2718149721622467,29.35834312438965,31.0,-8.456954002380371,-6572.61474609375,134.31243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54376220703125,305.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21484375,18000.0,0.0,0.0,0.1480128467082977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1924662888050079,0.1924706697463989,-4.381794951768825e-06,0.0,0.0001502142258686,0.0,0.0,7.90346622467041,0.0,0.0,0.0,0.2854861915111542,4.0,0.0,1.0
738960,293.1948547363281,297.1499938964844,293.1499938964844,0.069751925766468,-1731.9156494140625,304.1542663574219,0.7477638125419617,0.1215221509337425,0.1102658063173294,293.6738586425781,297.1499938964844,293.1499938964844,0.0031259921379387,-249.5250396728516,295.47003173828125,0.5495662093162537,0.050000000745058,0.0482431948184967,293.1723937988281,297.1499938964844,293.1499938964844,0.1687440872192382,-2709.01318359375,304.1520080566406,0.9480045437812804,0.2460080087184906,0.1725042909383773,293.23443603515625,297.1499938964844,293.1499938964844,0.2081502974033355,-4333.39453125,304.15643310546875,0.9980254769325256,0.2903182506561279,0.275834321975708,293.2812194824219,297.1499938964844,293.1499938964844,0.0096272975206375,-3002.68310546875,302.0242919921875,0.5495662093162537,0.050000000745058,0.228844940662384,291.16912841796875,291.1499938964844,274.10821533203125,270.8937072753906,285.3199462890625,293.4560546875,291.1683959960937,1.0,0.2252641320228576,0.733927309513092,0.733927309513092,1.0,1.0,-1.1143518686294556,0.4686219096183777,0.6457299590110779,0.179247573018074,0.0,0.0,0.2709550559520721,29.68107795715332,34.0,-8.875516891479492,-6556.56103515625,134.80429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55084228515625,305.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1471467316150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917273551225662,0.1917317360639572,-4.379636720841518e-06,0.0,0.0001493352174293,0.0,0.0,7.867394924163818,0.0,0.0,0.0,0.2853349447250366,4.0,0.0,1.0
739020,293.1940002441406,297.1499938964844,293.1499938964844,0.0694565400481224,-1726.674560546875,304.1540222167969,0.743849515914917,0.1211238130927085,0.1099224910140037,293.6676330566406,297.1499938964844,293.1499938964844,0.0030735833570361,-245.4065856933593,295.3949279785156,0.5466057062149048,0.050000000745058,0.0482654646039009,293.1714782714844,297.1499938964844,293.1499938964844,0.1686772108078003,-2708.21240234375,304.1517639160156,0.9430899620056152,0.2459037601947784,0.1724382936954498,293.23468017578125,297.1499938964844,293.1499938964844,0.2071690559387207,-4317.1708984375,304.15704345703125,0.9937682151794434,0.2892035245895386,0.2747722268104553,293.2813720703125,297.1499938964844,293.1499938964844,0.0095989750698208,-2998.000244140625,302.0008239746094,0.5466057062149048,0.050000000745058,0.2289505749940872,291.1674499511719,291.1499938964844,274.132568359375,270.908447265625,285.332763671875,293.4485168457031,291.1674499511719,1.0,0.2259342223405838,0.7338143587112427,0.7338143587112427,1.0,1.0,-1.1125288009643557,0.4674522280693054,0.64507657289505,0.1798577010631561,0.0,0.0,0.2699781060218811,30.2443904876709,34.0,-4.9259443283081055,-6538.13818359375,135.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55352783203125,305.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1463149040937423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910665929317474,0.1910709738731384,-4.377976893010782e-06,0.0,0.000148491031723,0.0,0.0,7.835651397705078,0.0,0.0,0.0,0.28520268201828,4.0,0.0,1.0
739080,293.193115234375,297.1499938964844,293.1499938964844,0.0691627413034439,-1721.439453125,304.1538391113281,0.7395579814910889,0.120737999677658,0.1095950528979301,293.6609802246094,297.1499938964844,293.1499938964844,0.003022649558261,-241.3814697265625,295.323486328125,0.5432270765304565,0.050000000745058,0.0482918433845043,293.1705322265625,297.1499938964844,293.1499938964844,0.1686080396175384,-2707.351318359375,304.1515808105469,0.9374295473098756,0.2458204627037048,0.1723926365375518,293.2344055175781,297.1499938964844,293.1499938964844,0.2062455713748932,-4301.75634765625,304.1574401855469,0.9888136982917786,0.2881822288036346,0.273793488740921,293.281494140625,297.1499938964844,293.1499938964844,0.0095707466825842,-2993.150634765625,301.97784423828125,0.5432270765304565,0.050000000745058,0.2290757149457931,291.1679077148437,291.1499938964844,274.1570129394531,270.9230651855469,285.3449401855469,293.4400329589844,291.1679992675781,1.0,0.2267900109291076,0.7337014675140381,0.7337014675140381,1.0,1.0,-1.1109273433685305,0.4663863182067871,0.6445410847663879,0.1804969906806945,0.0,0.0,0.2687402963638305,30.91411399841309,37.0,-2.148109674453736,-6516.49853515625,136.24368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,305.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.349609375,18000.0,0.0,0.0,0.1455171555280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902473270893097,0.1902516931295395,-4.376362085167784e-06,0.0,0.0001476814213674,0.0,0.0,7.797109603881836,0.0,0.0,0.0,0.2850487232208252,4.0,0.0,1.0
739140,293.1922302246094,297.1499938964844,293.1499938964844,0.068887747824192,-1716.55517578125,304.15362548828125,0.7349646687507629,0.1203656643629074,0.1092834249138832,293.6540222167969,297.1499938964844,293.1499938964844,0.002973444527015,-237.49459838867188,295.2536315917969,0.5395081639289856,0.050000000745058,0.0483221672475338,293.1695556640625,297.1499938964844,293.1499938964844,0.1685676872730255,-2706.8720703125,304.1513671875,0.931127905845642,0.2457489967346191,0.1723613142967224,293.23388671875,297.1499938964844,293.1499938964844,0.2054007798433303,-4287.7041015625,304.1576232910156,0.9831584095954896,0.2872177362442016,0.2728897333145141,293.28155517578125,297.1499938964844,293.1499938964844,0.0095443530008196,-2988.7392578125,301.95489501953125,0.5395081639289856,0.050000000745058,0.2292195558547973,291.16778564453125,291.1499938964844,274.18145751953125,270.93756103515625,285.3567810058594,293.43115234375,291.1676025390625,1.0,0.2278154194355011,0.7335885167121887,0.7335885167121887,1.0,1.0,-1.1094962358474731,0.465399295091629,0.6440969705581665,0.1811610013246536,0.0,0.0,0.2675638794898987,31.68564414978028,37.0,-1.957018494606018,-6493.298828125,137.32437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,305.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.755859375,18000.0,0.0,0.0,0.1447518765926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893574744462967,0.1893618404865265,-4.3745467337430455e-06,0.0,0.0001469047419959,0.0,0.0,7.755202293395996,0.0,0.0,0.0,0.284883975982666,4.0,0.0,1.0
739200,293.1913452148437,297.1499938964844,293.1499938964844,0.068629615008831,-1711.983642578125,304.1534423828125,0.7301700711250305,0.1200058460235595,0.1089864000678062,293.6468505859375,297.1499938964844,293.1499938964844,0.0029259023722261,-233.7400665283203,295.1850280761719,0.5355691909790039,0.050000000745058,0.0483559072017669,293.1686096191406,297.1499938964844,293.1499938964844,0.1685483902692794,-2706.670166015625,304.1511535644531,0.9243957996368408,0.2456862479448318,0.1723392754793167,293.23321533203125,297.1499938964844,293.1499938964844,0.2046053558588028,-4274.5009765625,304.1576843261719,0.97684645652771,0.2862858772277832,0.272029310464859,293.28155517578125,297.1499938964844,293.1499938964844,0.0095196198672056,-2984.715576171875,301.9319152832031,0.5355691909790039,0.050000000745058,0.2293796092271804,291.1669311523437,291.1499938964844,274.2059020996094,270.9518737792969,285.3684997558594,293.4222412109375,291.16668701171875,1.0,0.2289809435606002,0.7334755659103394,0.7334755659103394,1.0,1.0,-1.1081808805465698,0.4644652605056762,0.6437156200408936,0.1818434447050094,0.0,0.0,0.266519159078598,32.54496383666992,40.0,-2.204208850860596,-6471.3681640625,138.59817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431823730469,305.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1440175324678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1885482668876648,0.1885526478290558,-4.372735020297114e-06,0.0,0.0001461594802094,0.0,0.0,7.71687126159668,0.0,0.0,0.0,0.2847311496734619,4.0,0.0,1.0
739260,293.1904296875,297.1499938964844,293.1499938964844,0.0683842077851295,-1707.641845703125,304.1532592773437,0.725203275680542,0.119658276438713,0.1087038815021514,293.6395263671875,297.1499938964844,293.1499938964844,0.0028794696554541,-230.06912231445312,295.1180419921875,0.5314801931381226,0.050000000745058,0.0483928881585598,293.1676940917969,297.1499938964844,293.1499938964844,0.1685404926538467,-2706.611083984375,304.1509704589844,0.9174103140830994,0.2456326335668563,0.1723260283470153,293.2324523925781,297.1499938964844,293.1499938964844,0.2038377374410629,-4261.76416015625,304.1576843261719,0.9699010252952576,0.2853775918483734,0.2711998522281647,293.28155517578125,297.1499938964844,293.1499938964844,0.0094959149137139,-2980.895751953125,301.9090270996094,0.5314801931381226,0.050000000745058,0.2295550256967544,291.166015625,291.1499938964844,274.2303466796875,270.9660339355469,285.3802185058594,293.41339111328125,291.16583251953125,1.0,0.2302753031253814,0.7333576083183289,0.7333576083183289,1.0,1.0,-1.1069625616073608,0.4635750353336334,0.6433875560760498,0.1825398057699203,0.0,0.0,0.2655427455902099,33.48741149902344,40.0,-2.177797794342041,-6450.580078125,140.05111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,305.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.1433189064264297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1878159940242767,0.1878203600645065,-4.371049271867378e-06,0.0,0.0001454504817957,0.0,0.0,7.6821513175964355,0.0,0.0,0.0,0.2845912277698517,4.0,0.0,1.0
