time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739320,293.1895446777344,297.1499938964844,293.1499938964844,0.0681490898132324,-1703.4837646484375,304.1531066894531,0.7200936079025269,0.1193217188119888,0.108434185385704,293.6321105957031,297.1499938964844,293.1499938964844,0.0028343980666249,-226.5010681152344,295.0526428222656,0.5273363590240479,0.050000000745058,0.048432633280754,293.1667785644531,297.1499938964844,293.1499938964844,0.1685409694910049,-2706.654541015625,304.1507873535156,0.910434365272522,0.24558787047863,0.1723209768533706,293.231689453125,297.1499938964844,293.1499938964844,0.2030863761901855,-4249.29248046875,304.1576538085937,0.9624148607254028,0.2844855785369873,0.2703909575939178,293.281494140625,297.1499938964844,293.1499938964844,0.0094730965793132,-2977.23388671875,301.88623046875,0.5273363590240479,0.050000000745058,0.229743555188179,291.165283203125,291.1499938964844,274.25469970703125,270.98004150390625,285.3919372558594,293.4047241210937,291.1651306152344,1.0,0.2316758185625076,0.7332395911216736,0.7332395911216736,1.0,1.0,-1.1058207750320437,0.462720662355423,0.6431001424789429,0.1832454353570938,0.0,0.0,0.2645989060401916,34.50071716308594,43.0,-2.0692121982574463,-6430.17578125,141.65443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,305.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.1426579058170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1871196627616882,0.1871240437030792,-4.369478574517416e-06,0.0,0.0001447796385036,0.0,0.0,7.649232387542725,0.0,0.0,0.0,0.2844587862491607,4.0,0.0,1.0
739380,293.18865966796875,297.1499938964844,293.1499938964844,0.0679246261715889,-1699.516845703125,304.1529541015625,0.7148026823997498,0.118995726108551,0.108176864683628,293.6246337890625,297.1499938964844,293.1499938964844,0.0027904929593205,-223.02200317382807,294.9887084960937,0.5231900215148926,0.050000000745058,0.0484749712049961,293.1658935546875,297.1499938964844,293.1499938964844,0.1685513406991958,-2706.82177734375,304.150634765625,0.9037036895751952,0.2455517500638961,0.1723240464925766,293.2308959960937,297.1499938964844,293.1499938964844,0.2023505866527557,-4237.0751953125,304.1575927734375,0.954462707042694,0.2836076319217682,0.2695994675159454,293.28143310546875,297.1499938964844,293.1499938964844,0.0094511155039072,-2973.732177734375,301.863525390625,0.5231900215148926,0.050000000745058,0.2299443930387497,291.1645812988281,291.1499938964844,274.27899169921875,270.99383544921875,285.4036560058594,293.39630126953125,291.1643981933594,1.0,0.2331730276346206,0.7331216335296631,0.7331216335296631,1.0,1.0,-1.1047494411468506,0.4619003236293793,0.6428490877151489,0.1839566528797149,0.0,0.0,0.2636982202529907,35.580352783203125,43.0,-2.025306701660156,-6410.09033203125,143.39784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135498046875,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1015625,18000.0,0.0,0.0,0.1420366019010543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186454102396965,0.1864584684371948,-4.367996552900877e-06,0.0,0.0001441491040168,0.0,0.0,7.617837429046631,0.0,0.0,0.0,0.2843329012393951,4.0,0.0,1.0
739440,293.1877746582031,297.1499938964844,293.1499938964844,0.0677099078893661,-1695.7255859375,304.1528015136719,0.7092774510383606,0.1186793819069862,0.1079305484890937,293.6171569824219,297.1499938964844,293.1499938964844,0.0027476432733237,-219.62388610839844,294.9261474609375,0.51910400390625,0.050000000745058,0.0485195219516754,293.1650085449219,297.1499938964844,293.1499938964844,0.1685711443424224,-2707.1083984375,304.1504821777344,0.8972752094268799,0.2455233931541443,0.1723343729972839,293.2300720214844,297.1499938964844,293.1499938964844,0.201628178358078,-4225.07470703125,304.15753173828125,0.946176052093506,0.2827413976192474,0.2688219249248504,293.2813415527344,297.1499938964844,293.1499938964844,0.0094298645853996,-2970.373291015625,301.84088134765625,0.51910400390625,0.050000000745058,0.2301557213068008,291.1638488769531,291.1499938964844,274.3031311035156,271.0074768066406,285.4153747558594,293.3880920410156,291.1636962890625,1.0,0.2347494214773178,0.7330036163330078,0.7330036163330078,1.0,1.0,-1.1037378311157229,0.4611100256443023,0.6426277756690979,0.1846690624952316,0.0,0.0,0.2628467381000519,36.71651840209961,46.0,-1.9956953525543213,-6390.4775390625,145.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.771484375,18000.0,0.0,0.0,0.1414546370506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858237981796264,0.1858281642198562,-4.366590474091936e-06,0.0,0.0001435584708815,0.0,0.0,7.588134765625,0.0,0.0,0.0,0.2842138409614563,4.0,0.0,1.0
739500,293.1868896484375,297.1499938964844,293.1499938964844,0.0675043165683746,-1692.0980224609375,304.1526794433594,0.7035510540008545,0.1183722466230392,0.1076948344707489,293.6096496582031,297.1499938964844,293.1499938964844,0.002705794526264,-216.302474975586,294.8648681640625,0.5151082873344421,0.050000000745058,0.0485661402344703,293.1641540527344,297.1499938964844,293.1499938964844,0.1685992777347564,-2707.4990234375,304.1503295898437,0.8908907175064087,0.2455022037029266,0.1723515540361404,293.2292785644531,297.1499938964844,293.1499938964844,0.2009177207946777,-4213.265625,304.1574401855469,0.9376753568649292,0.2818862497806549,0.2680574059486389,293.2812194824219,297.1499938964844,293.1499938964844,0.0094092590734362,-2967.1357421875,301.8182983398437,0.5151082873344421,0.050000000745058,0.2303768545389175,291.16314697265625,291.1499938964844,274.3271484375,271.0209045410156,285.42706298828125,293.3801574707031,291.1629943847656,1.0,0.236397311091423,0.7328856587409973,0.7328856587409973,1.0,1.0,-1.1027827262878418,0.4603493213653564,0.6424333453178406,0.185379222035408,0.0,0.0,0.2620399594306946,37.90545654296875,46.0,-1.9155049324035645,-6371.39453125,147.23304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859313964844,305.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.443359375,18000.0,0.0,0.0,0.1409128308296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852296143770218,0.1852339804172516,-4.3652639760694e-06,0.0,0.0001430085976608,0.0,0.0,7.5601630210876465,0.0,0.0,0.0,0.2841016352176666,4.0,0.0,1.0
739560,293.18603515625,297.1499938964844,293.1499938964844,0.0673068091273307,-1688.6143798828125,304.15252685546875,0.6978645324707031,0.1180738061666488,0.107468843460083,293.6021728515625,297.1499938964844,293.1499938964844,0.0026648852508515,-213.0528564453125,294.8049011230469,0.5112334489822388,0.050000000745058,0.0486145727336406,293.1632995605469,297.1499938964844,293.1499938964844,0.1686340123414993,-2707.970947265625,304.15020751953125,0.8846020698547363,0.2454873025417328,0.1723747253417968,293.2284545898437,297.1499938964844,293.1499938964844,0.2002174109220504,-4201.61669921875,304.1573791503906,0.9291225671768188,0.281041532754898,0.2673047482967376,293.2810974121094,297.1499938964844,293.1499938964844,0.0093891816213727,-2963.9912109375,301.7957458496094,0.5112334489822388,0.050000000745058,0.2306066006422042,291.1625366210937,291.1499938964844,274.3510131835937,271.0341491699219,285.438720703125,293.3725280761719,291.1623840332031,1.0,0.2381048947572708,0.732771635055542,0.732771635055542,1.0,1.0,-1.1018781661987305,0.4596171379089355,0.6422610282897949,0.1860839128494262,0.0,0.0,0.2612682580947876,39.140625,49.0,-1.7775347232818604,-6352.7978515625,149.3030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1404110640287399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1846659183502197,0.1846702843904495,-4.364013875601813e-06,0.0,0.0001424993679393,0.0,0.0,7.533666610717773,0.0,0.0,0.0,0.2839954197406769,4.0,0.0,1.0
739620,293.1852111816406,297.1499938964844,293.1499938964844,0.0671168342232704,-1685.264892578125,304.1524353027344,0.6922632455825806,0.1177833899855613,0.1072519049048423,293.5947570800781,297.1499938964844,293.1499938964844,0.0026248337235301,-209.868896484375,294.7461242675781,0.5074970126152039,0.050000000745058,0.0486646108329296,293.1625061035156,297.1499938964844,293.1499938964844,0.1686744838953018,-2708.513427734375,304.1501159667969,0.878452718257904,0.2454777210950851,0.1724031567573547,293.2276611328125,297.1499938964844,293.1499938964844,0.1995267868041992,-4190.119140625,304.15728759765625,0.92069673538208,0.2802067697048187,0.2665632963180542,293.2809753417969,297.1499938964844,293.1499938964844,0.0093695586547255,-2960.925048828125,301.77325439453125,0.5074970126152039,0.050000000745058,0.230843961238861,291.1619873046875,291.1499938964844,274.3746337890625,271.0471496582031,285.4503173828125,293.3651428222656,291.161865234375,1.0,0.2398623377084732,0.7326576709747314,0.7326576709747314,1.0,1.0,-1.1010198593139648,0.4589118957519531,0.6421080231666565,0.1867789477109909,0.0,0.0,0.2605266571044922,40.41658782958984,49.0,-1.6198216676712036,-6334.6357421875,151.45864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,305.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.139948159456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841270476579666,0.1841314136981964,-4.362827894510701e-06,0.0,0.0001420295884599,0.0,0.0,7.508376121520996,0.0,0.0,0.0,0.2838941514492035,4.0,0.0,1.0
739680,293.1843566894531,297.1499938964844,293.1499938964844,0.0669334754347801,-1682.0335693359375,304.1523132324219,0.6867839097976685,0.117500215768814,0.1070429310202598,293.5874328613281,297.1499938964844,293.1499938964844,0.0025855139829218,-206.7409210205078,294.6884460449219,0.5039094090461731,0.050000000745058,0.0487160198390483,293.1617126464844,297.1499938964844,293.1499938964844,0.1687195301055908,-2709.112060546875,304.1499938964844,0.8724800944328308,0.2454724013805389,0.1724358201026916,293.2268371582031,297.1499938964844,293.1499938964844,0.1988450437784195,-4178.7607421875,304.1571960449219,0.912601351737976,0.2793812453746795,0.2658320367336273,293.2808837890625,297.1499938964844,293.1499938964844,0.0093503054231405,-2957.919921875,301.75079345703125,0.5039094090461731,0.050000000745058,0.2310878336429596,291.1614990234375,291.1499938964844,274.3980407714844,271.0599670410156,285.4618530273437,293.35809326171875,291.161376953125,1.0,0.2416590303182602,0.7325437068939209,0.7325437068939209,1.0,1.0,-1.100201964378357,0.4582317769527435,0.641970157623291,0.1874604374170303,0.0,0.0,0.2598101496696472,41.727298736572266,52.0,-1.4526585340499878,-6316.8916015625,153.68704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,305.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1395210176706314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836089193820953,0.1836132705211639,-4.361694664112292e-06,0.0,0.0001415960869053,0.0,0.0,7.484092712402344,0.0,0.0,0.0,0.2837969958782196,4.0,0.0,1.0
739740,293.1835632324219,297.1499938964844,293.1499938964844,0.0667567774653434,-1678.920654296875,304.1522216796875,0.6814431548118591,0.1172242313623428,0.106842003762722,293.5801696777344,297.1499938964844,293.1499938964844,0.0025469772517681,-203.67320251464844,294.6318664550781,0.5004610419273376,0.050000000745058,0.0487687550485134,293.1609802246094,297.1499938964844,293.1499938964844,0.1687687337398529,-2709.76123046875,304.14990234375,0.8666941523551941,0.2454708069562912,0.1724724322557449,293.2260437011719,297.1499938964844,293.1499938964844,0.198172464966774,-4167.54541015625,304.1571044921875,0.9050374627113342,0.2785653173923492,0.2651112973690033,293.28076171875,297.1499938964844,293.1499938964844,0.0093314135447144,-2954.97412109375,301.7283630371094,0.5004610419273376,0.050000000745058,0.2313379794359207,291.1610717773437,291.1499938964844,274.42120361328125,271.0725402832031,285.4732971191406,293.351318359375,291.1609802246094,1.0,0.243491992354393,0.7324296832084656,0.7324296832084656,1.0,1.0,-1.099424123764038,0.4575776159763336,0.6418465375900269,0.1881257593631744,0.0,0.0,0.259116917848587,43.071510314941406,52.0,-1.2774516344070437,-6299.587890625,155.9858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1391306519508361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1831104010343551,0.1831147521734237,-4.360611455922481e-06,0.0,0.0001411999255651,0.0,0.0,7.460761070251465,0.0,0.0,0.0,0.2837037444114685,4.0,0.0,1.0
739800,293.1827697753906,297.1499938964844,293.1499938964844,0.0665856525301933,-1675.9068603515625,304.1521301269531,0.6762683391571045,0.11695446819067,0.1066478341817855,293.57305908203125,297.1499938964844,293.1499938964844,0.0025090260896831,-200.65028381347656,294.5762023925781,0.4971489906311035,0.050000000745058,0.0488225780427455,293.1602478027344,297.1499938964844,293.1499938964844,0.168820783495903,-2710.444091796875,304.1498413085937,0.8611189126968384,0.2454717457294464,0.172511875629425,293.2252502441406,297.1499938964844,293.1499938964844,0.1975080370903015,-4156.45654296875,304.15704345703125,0.8980808258056641,0.2777580916881561,0.2643998861312866,293.2806396484375,297.1499938964844,293.1499938964844,0.0093127842992544,-2952.0673828125,301.7059631347656,0.4971489906311035,0.050000000745058,0.2315932810306549,291.16070556640625,291.1499938964844,274.4440612792969,271.0848693847656,285.4845886230469,293.3448791503906,291.1606140136719,1.0,0.2453508526086807,0.732315719127655,0.732315719127655,1.0,1.0,-1.0986799001693726,0.4569473564624786,0.6417325139045715,0.1887709647417068,0.0,0.0,0.2584404349327087,44.44309616088867,55.0,-1.104436993598938,-6282.68603515625,158.3419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40447998046875,305.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1387719511985778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1826265454292297,0.1826309114694595,-4.359567356004845e-06,0.0,0.0001408358948538,0.0,0.0,7.438147068023682,0.0,0.0,0.0,0.2836134135723114,4.0,0.0,1.0
739860,293.1820068359375,297.1499938964844,293.1499938964844,0.0664200559258461,-1672.9910888671875,304.15203857421875,0.6712695956230164,0.1166907176375389,0.1064603477716445,293.56610107421875,297.1499938964844,293.1499938964844,0.002471684012562,-197.6742706298828,294.5214233398437,0.4939538538455963,0.050000000745058,0.0488774217665195,293.1595764160156,297.1499938964844,293.1499938964844,0.1688751578330993,-2711.154541015625,304.1497802734375,0.8557548522949219,0.2454744726419448,0.1725537180900573,293.2244567871094,297.1499938964844,293.1499938964844,0.1968519985675811,-4145.4990234375,304.1569519042969,0.8913410305976868,0.2769597470760345,0.2636980414390564,293.280517578125,297.1499938964844,293.1499938964844,0.0092944093048572,-2949.197998046875,301.6835632324219,0.4939538538455963,0.050000000745058,0.2318534553050995,291.160400390625,291.1499938964844,274.4665832519531,271.09698486328125,285.4957580566406,293.3387145996094,291.1603088378906,1.0,0.2472323328256607,0.7322030663490295,0.7322030663490295,1.0,1.0,-1.0979682207107544,0.4563416838645935,0.6416265964508057,0.1893938332796096,0.0,0.0,0.2577788829803467,45.84040832519531,55.0,-0.9398772120475768,-6266.1982421875,160.75216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,305.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1384445875883102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1821557730436325,0.1821601241827011,-4.358558271633228e-06,0.0,0.0001405036600772,0.0,0.0,7.416172504425049,0.0,0.0,0.0,0.2835257649421692,4.0,0.0,1.0
739920,293.1812438964844,297.1499938964844,293.1499938964844,0.0662592574954032,-1670.160888671875,304.1519470214844,0.6664597988128662,0.1164323315024375,0.1062786504626274,293.55926513671875,297.1499938964844,293.1499938964844,0.0024348087608814,-194.73399353027344,294.4674377441406,0.490857720375061,0.050000000745058,0.0489331372082233,293.1589660644531,297.1499938964844,293.1499938964844,0.1689307540655136,-2711.8779296875,304.14971923828125,0.8506065607070923,0.2454777806997299,0.1725969165563583,293.22369384765625,297.1499938964844,293.1499938964844,0.1962039321660995,-4134.66552734375,304.1568603515625,0.8848077058792114,0.2761699259281158,0.2630051076412201,293.2804260253906,297.1499938964844,293.1499938964844,0.0092762224376201,-2946.35302734375,301.66119384765625,0.490857720375061,0.050000000745058,0.2321177423000335,291.1601257324219,291.1499938964844,274.48876953125,271.1088562011719,285.5067443847656,293.3328857421875,291.1600646972656,1.0,0.2491295635700225,0.732090413570404,0.732090413570404,1.0,1.0,-1.0972846746444702,0.4557590782642364,0.6415256261825562,0.1899909675121307,0.0,0.0,0.257128357887268,47.25935363769531,58.0,-0.7883721590042114,-6250.11083984375,163.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,305.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1381444782018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1816949695348739,0.1816993355751037,-4.357576472102664e-06,0.0,0.0001401990739395,0.0,0.0,7.394690990447998,0.0,0.0,0.0,0.2834401428699493,4.0,0.0,1.0
739980,293.1805419921875,297.1499938964844,293.1499938964844,0.0661031976342201,-1667.414794921875,304.1518859863281,0.6618402600288391,0.1161790788173675,0.1061026826500892,293.5526428222656,297.1499938964844,293.1499938964844,0.0023984445724636,-191.83316040039065,294.4142150878906,0.4878321290016174,0.050000000745058,0.0489896871149539,293.1583557128906,297.1499938964844,293.1499938964844,0.1689869463443756,-2712.606689453125,304.149658203125,0.8456631898880005,0.2454807311296463,0.1726409792900085,293.222900390625,297.1499938964844,293.1499938964844,0.1955640614032745,-4123.9599609375,304.1567687988281,0.878488302230835,0.2753887772560119,0.2623213529586792,293.28033447265625,297.1499938964844,293.1499938964844,0.0092582311481237,-2943.533935546875,301.6388244628906,0.4878321290016174,0.050000000745058,0.232385978102684,291.1599426269531,291.1499938964844,274.51055908203125,271.1204528808594,285.5175476074219,293.3273620605469,291.1598815917969,1.0,0.2510405480861664,0.7319777607917786,0.7319777607917786,1.0,1.0,-1.0966285467147827,0.4551998078823089,0.6414287090301514,0.1905605494976043,0.0,0.0,0.2564876675605774,48.69903564453125,58.0,-0.6480681300163269,-6234.439453125,165.70631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1378712952136993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812433004379272,0.1812476515769958,-4.35662013842375e-06,0.0,0.0001399218454025,0.0,0.0,7.373661041259766,0.0,0.0,0.0,0.2833563685417175,4.0,0.0,1.0
740040,293.1798400878906,297.1499938964844,293.1499938964844,0.0659510195255279,-1664.7376708984375,304.1518249511719,0.6574157476425171,0.1159301549196243,0.1059313789010047,293.5462341308594,297.1499938964844,293.1499938964844,0.0023623893503099,-188.95587158203125,294.3616027832031,0.4848518371582031,0.050000000745058,0.0490469262003898,293.1578063964844,297.1499938964844,293.1499938964844,0.1690424233675003,-2713.32421875,304.1496276855469,0.840919554233551,0.2454819530248642,0.1726847290992736,293.2221374511719,297.1499938964844,293.1499938964844,0.1949316412210464,-4113.37060546875,304.1567077636719,0.8723961710929871,0.2746155858039856,0.2616457641124725,293.2802429199219,297.1499938964844,293.1499938964844,0.0092403627932071,-2940.7265625,301.6164245605469,0.4848518371582031,0.050000000745058,0.2326574921607971,291.1597595214844,291.1499938964844,274.531982421875,271.1318054199219,285.52813720703125,293.3221435546875,291.15972900390625,1.0,0.252959132194519,0.7318651080131531,0.7318651080131531,1.0,1.0,-1.095994234085083,0.4546621441841125,0.6413321495056152,0.191099613904953,0.0,0.0,0.2558532357215881,50.15569305419922,46.0,-0.5247623920440674,-6219.15380859375,168.24008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,305.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.13761967420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1807978898286819,0.1808022409677505,-4.355681994638871e-06,0.0,0.0001396664738422,0.0,0.0,7.352945804595947,0.0,0.0,0.0,0.2832739353179931,4.0,0.0,1.0
740100,293.1791076660156,297.1499938964844,293.1499938964844,0.0657587945461273,-1661.3441162109375,304.15185546875,0.6566948294639587,0.1156925335526466,0.1057154610753059,293.5400085449219,297.1499938964844,293.1499938964844,0.0023242819588631,-185.91229248046875,294.3097229003906,0.4846528172492981,0.050000000745058,0.049050785601139,293.1572570800781,297.1499938964844,293.1499938964844,0.1690500676631927,-2713.40869140625,304.1496887207031,0.840611457824707,0.2454898655414581,0.172689750790596,293.22137451171875,297.1499938964844,293.1499938964844,0.1942579597234726,-4102.05126953125,304.1567077636719,0.8712384104728699,0.2738555669784546,0.2609261572360992,293.2801513671875,297.1499938964844,293.1499938964844,0.0092086819931864,-2934.701171875,301.5941772460937,0.4846528172492981,0.050000000745058,0.2326758056879043,291.1597595214844,291.1499938964844,274.55291748046875,271.1428527832031,285.5389099121094,293.317138671875,291.15985107421875,1.0,0.2526120841503143,0.7317524552345276,0.7317524552345276,1.0,1.0,-1.0947834253311155,0.4538686871528625,0.6409147381782532,0.1915164142847061,0.0,0.0,0.2552030086517334,50.253543853759766,46.0,0.2217892259359359,-6203.04248046875,168.0714569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,305.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1373876184225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1803541481494903,0.1803584992885589,-4.354759767011274e-06,0.0,0.0001394309656461,0.0,0.0,7.332345485687256,0.0,0.0,0.0,0.283191978931427,4.0,0.0,1.0
740160,293.1783447265625,297.1499938964844,293.1499938964844,0.0655432939529419,-1657.529541015625,304.1518859863281,0.6585388779640198,0.1154768615961074,0.1054796800017356,293.53387451171875,297.1499938964844,293.1499938964844,0.002284936606884,-182.7631225585937,294.25927734375,0.4863957464694977,0.050000000745058,0.0490171201527118,293.1566467285156,297.1499938964844,293.1499938964844,0.1690241694450378,-2713.045654296875,304.1497802734375,0.8433825373649597,0.2455182075500488,0.1726773828268051,293.22052001953125,297.1499938964844,293.1499938964844,0.1935513913631439,-4090.141357421875,304.1567687988281,0.8734821081161499,0.2731162011623382,0.260185569524765,293.2799987792969,297.1499938964844,293.1499938964844,0.0091671552509069,-2926.285400390625,301.5722351074219,0.4863957464694977,0.050000000745058,0.2325161099433899,291.1606140136719,291.1499938964844,274.57342529296875,271.1536865234375,285.54962158203125,293.3122863769531,291.160888671875,1.0,0.2511387169361114,0.731641948223114,0.731641948223114,1.0,1.0,-1.0932083129882812,0.4529226720333099,0.6402856111526489,0.1918307989835739,0.0,0.0,0.2544150650501251,49.39598083496094,34.0,1.7509887218475342,-6185.68310546875,166.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1371695846319198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1798618733882904,0.179866224527359,-4.353822077973746e-06,0.0,0.0001392096892232,0.0,0.0,7.309648036956787,0.0,0.0,0.0,0.2831020653247833,4.0,0.0,1.0
740220,293.177490234375,297.1499938964844,293.1499938964844,0.065318614244461,-1653.5499267578125,304.1519470214844,0.6624925136566162,0.1152836605906486,0.1052373647689819,293.52789306640625,297.1499938964844,293.1499938964844,0.0022447826340794,-179.54554748535156,294.2099609375,0.4896471798419952,0.050000000745058,0.0489555373787879,293.1559753417969,297.1499938964844,293.1499938964844,0.1689828783273697,-2712.47802734375,304.14990234375,0.8486855626106262,0.2455665171146392,0.1726585179567337,293.2196350097656,297.1499938964844,293.1499938964844,0.192829817533493,-4077.957763671875,304.1568603515625,0.8784856796264648,0.2723987698554992,0.2594371140003204,293.27978515625,297.1499938964844,293.1499938964844,0.009118678048253,-2916.1572265625,301.55059814453125,0.4896471798419952,0.050000000745058,0.2322239875793457,291.1620178222656,291.1499938964844,274.59344482421875,271.1641845703125,285.5601806640625,293.3076171875,291.162353515625,1.0,0.2486730813980102,0.7315314412117004,0.7315314412117004,1.0,1.0,-1.0913922786712646,0.4518812298774719,0.6395110487937927,0.1920607835054397,0.0,0.0,0.2534730732440948,47.82784652709961,34.0,2.873793125152588,-6166.345703125,162.58731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,305.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1369585841894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1792656332254409,0.1792699843645095,-4.352757969172672e-06,0.0,0.0001389955577906,0.0,0.0,7.28229808807373,0.0,0.0,0.0,0.282995194196701,4.0,0.0,1.0
740280,293.17657470703125,297.1499938964844,293.1499938964844,0.0650916323065757,-1649.5341796875,304.1520080566406,0.6685459613800049,0.1151120588183403,0.1049927920103073,293.52203369140625,297.1499938964844,293.1499938964844,0.0022040191106498,-176.27899169921875,294.1612854003906,0.49433034658432,0.050000000745058,0.04887081310153,293.1552734375,297.1499938964844,293.1499938964844,0.1689362227916717,-2711.843505859375,304.1499938964844,0.8565261363983154,0.2456324249505996,0.1726355850696563,293.2186889648437,297.1499938964844,293.1499938964844,0.1921062171459198,-4065.73291015625,304.15692138671875,0.8861921429634094,0.2717034220695495,0.2586861848831177,293.2795104980469,297.1499938964844,293.1499938964844,0.0090649155899882,-2904.724609375,301.5291748046875,0.49433034658432,0.050000000745058,0.2318221032619476,291.1634521484375,291.1499938964844,274.6129150390625,271.1744384765625,285.57049560546875,293.3031005859375,291.16375732421875,1.0,0.2453547567129135,0.7314209342002869,0.7314209342002869,1.0,1.0,-1.089388132095337,0.4507695436477661,0.6386185884475708,0.1922123879194259,0.0,0.0,0.2524308562278747,45.670528411865234,25.0,3.413198947906494,-6145.599609375,158.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958984375,305.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.720703125,18000.0,0.0,0.0,0.1367464214563369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785850673913955,0.1785894185304641,-4.351519692136208e-06,0.0,0.0001387802331009,0.0,0.0,7.251072883605957,0.0,0.0,0.0,0.2828734517097473,4.0,0.0,1.0
740340,293.1756591796875,297.1499938964844,293.1499938964844,0.0648736432194709,-1645.6842041015625,304.15203857421875,0.6759778261184692,0.1149595528841018,0.1047580912709236,293.51641845703125,297.1499938964844,293.1499938964844,0.0021633706055581,-173.02207946777344,294.113037109375,0.4999515116214752,0.050000000745058,0.0487768277525901,293.1545104980469,297.1499938964844,293.1499938964844,0.1688956022262573,-2711.293212890625,304.15008544921875,0.866068959236145,0.2457115799188614,0.1726169735193252,293.2176818847656,297.1499938964844,293.1499938964844,0.191394567489624,-4053.7109375,304.1569519042969,0.895601212978363,0.2710290253162384,0.2579465806484222,293.2791748046875,297.1499938964844,293.1499938964844,0.0090095978230237,-2892.852783203125,301.50799560546875,0.4999515116214752,0.050000000745058,0.2313762754201889,291.164794921875,291.1499938964844,274.6318359375,271.18438720703125,285.5804748535156,293.298828125,291.1650695800781,1.0,0.241733580827713,0.7313104867935181,0.7313104867935181,1.0,1.0,-1.0873469114303589,0.4496574699878692,0.637689471244812,0.1923094093799591,0.0,0.0,0.2513085901737213,43.27720642089844,25.0,3.485592126846313,-6124.22265625,153.02218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1365267634391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1778433620929718,0.1778477132320404,-4.350128619989846e-06,0.0,0.0001385573123116,0.0,0.0,7.217014312744141,0.0,0.0,0.0,0.2827402651309967,4.0,0.0,1.0
740400,293.1746826171875,297.1499938964844,293.1499938964844,0.064662680029869,-1641.9652099609375,304.1520690917969,0.6850428581237793,0.1148224100470542,0.1045300513505935,293.5110168457031,297.1499938964844,293.1499938964844,0.0021226685494184,-169.76211547851562,294.0649719238281,0.5068343877792358,0.050000000745058,0.0486738458275795,293.1537780761719,297.1499938964844,293.1499938964844,0.1688580513000488,-2710.78759765625,304.1501159667969,0.8776816725730896,0.2457979172468185,0.1725985556840896,293.2166442871094,297.1499938964844,293.1499938964844,0.1906953603029251,-4041.8994140625,304.1569519042969,0.9071245789527892,0.2703733742237091,0.2572164535522461,293.2787780761719,297.1499938964844,293.1499938964844,0.008952840231359,-2880.574951171875,301.4869384765625,0.5068343877792358,0.050000000745058,0.230887770652771,291.1659545898437,291.1499938964844,274.6501770019531,271.19403076171875,285.59014892578125,293.2947998046875,291.1661376953125,1.0,0.2376844137907028,0.7311999797821045,0.7311999797821045,1.0,1.0,-1.085259199142456,0.4485399425029754,0.6367192268371582,0.1923523992300033,0.0,0.0,0.2501320242881775,40.6545524597168,25.0,3.2204246520996094,-6102.53662109375,147.6064910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,305.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1362940222024917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1770585924386978,0.1770629435777664,-4.348621587269008e-06,0.0,0.0001383211056236,0.0,0.0,7.180965900421143,0.0,0.0,0.0,0.2825988829135895,4.0,0.0,1.0
740460,293.1737365722656,297.1499938964844,293.1499938964844,0.064482033252716,-1638.790771484375,304.1520080566406,0.6928373575210571,0.1146948263049125,0.104334756731987,293.5058898925781,297.1499938964844,293.1499938964844,0.0020830945577472,-166.59402465820312,294.016845703125,0.5129450559616089,0.050000000745058,0.0485927611589431,293.1531066894531,297.1499938964844,293.1499938964844,0.1688466221094131,-2710.630859375,304.1501159667969,0.8878064751625061,0.2458830177783966,0.1725991815328598,293.2156066894531,297.1499938964844,293.1499938964844,0.1900350749492645,-4030.759765625,304.1568908691406,0.9176880717277528,0.2697324454784393,0.2565245926380157,293.2783508300781,297.1499938964844,293.1499938964844,0.00890230294317,-2869.709228515625,301.46600341796875,0.5129450559616089,0.050000000745058,0.2305031269788742,291.1667785644531,291.1499938964844,274.6679077148437,271.203369140625,285.5992431640625,293.29107666015625,291.1669006347656,1.0,0.2346349209547042,0.731107771396637,0.731107771396637,1.0,1.0,-1.0834580659866333,0.4475718438625335,0.6358862519264221,0.1924026906490326,0.0,0.0,0.2489253431558609,38.5886344909668,25.0,2.483251571655273,-6081.44970703125,143.31321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,305.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.986328125,18000.0,0.0,0.0,0.1360446512699127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1762460023164749,0.1762503385543823,-4.3470299715409055e-06,0.0,0.0001380680332658,0.0,0.0,7.143636703491211,0.0,0.0,0.0,0.2824521064758301,4.0,0.0,1.0
740520,293.1728515625,297.1499938964844,293.1499938964844,0.0643206983804702,-1635.966552734375,304.1519470214844,0.6997888684272766,0.1145692616701126,0.1041570305824279,293.5011291503906,297.1499938964844,293.1499938964844,0.0020442605018615,-163.48861694335938,293.9682312011719,0.5185915231704712,0.050000000745058,0.0485253185033798,293.15252685546875,297.1499938964844,293.1499938964844,0.1688496768474578,-2710.6708984375,304.15008544921875,0.896941602230072,0.2459558695554733,0.1726045608520507,293.214599609375,297.1499938964844,293.1499938964844,0.1894073784351349,-4020.18359375,304.1567687988281,0.9274203777313232,0.2691011130809784,0.2558574080467224,293.27789306640625,297.1499938964844,293.1499938964844,0.0088559808209538,-2859.82568359375,301.44500732421875,0.5185915231704712,0.050000000745058,0.2301832288503646,291.16705322265625,291.1499938964844,274.6849975585937,271.21240234375,285.60791015625,293.2877197265625,291.1670227050781,1.0,0.2319526970386505,0.7310155630111694,0.7310155630111694,1.0,1.0,-1.0818239450454712,0.4466928243637085,0.6351311802864075,0.1924453228712082,0.0,0.0,0.2477591037750244,36.86939239501953,25.0,1.295706868171692,-6061.26708984375,139.71548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,305.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1357769221067428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1754386723041534,0.1754430085420608,-4.34539560956182e-06,0.0,0.0001377963199047,0.0,0.0,7.106515407562256,0.0,0.0,0.0,0.2823058068752289,4.0,0.0,1.0
740580,293.1720275878906,297.1499938964844,293.1499938964844,0.0641709119081497,-1633.3521728515625,304.15185546875,0.706122636795044,0.1144440099596977,0.1039894148707389,293.4967346191406,297.1499938964844,293.1499938964844,0.0020058616064488,-160.42019653320312,293.9191589355469,0.5239184498786926,0.050000000745058,0.0484673269093036,293.1520690917969,297.1499938964844,293.1499938964844,0.1688559204339981,-2710.7568359375,304.1500549316406,0.9053880572319032,0.2460134923458099,0.172607421875,293.213623046875,297.1499938964844,293.1499938964844,0.1888031512498855,-4010.00830078125,304.1566467285156,0.9363191723823548,0.2684777379035949,0.2552080452442169,293.2774658203125,297.1499938964844,293.1499938964844,0.0088125951588153,-2850.6171875,301.4239807128906,0.5239184498786926,0.050000000745058,0.229908138513565,291.1668701171875,291.1499938964844,274.701416015625,271.2210998535156,285.6162109375,293.28466796875,291.16680908203125,1.0,0.2296036481857299,0.7309232950210571,0.7309232950210571,1.0,1.0,-1.0802958011627195,0.4458741843700409,0.6344216465950012,0.1924714595079422,0.0,0.0,0.2466510236263275,35.38990783691406,25.0,0.3024210929870605,-6042.41845703125,136.59634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,305.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.1354907751083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1746692359447479,0.1746735870838165,-4.343786258687032e-06,0.0,0.0001375059218844,0.0,0.0,7.07110071182251,0.0,0.0,0.0,0.2821654379367828,4.0,0.0,1.0
740640,293.1712341308594,297.1499938964844,293.1499938964844,0.0640283674001693,-1630.8675537109375,304.1517944335937,0.7118096351623535,0.1143181696534156,0.103829026222229,293.49267578125,297.1499938964844,293.1499938964844,0.0019677383825182,-157.37425231933594,293.8697814941406,0.5289185047149658,0.050000000745058,0.0484171658754348,293.1517333984375,297.1499938964844,293.1499938964844,0.1688578277826309,-2710.786865234375,304.1500549316406,0.9136427044868468,0.2460541576147079,0.172604814171791,293.212646484375,297.1499938964844,293.1499938964844,0.1882150471210479,-4000.101806640625,304.156494140625,0.9443007707595824,0.2678612172603607,0.2545733451843261,293.2770690917969,297.1499938964844,293.1499938964844,0.0087714921683073,-2841.91357421875,301.4029235839844,0.5289185047149658,0.050000000745058,0.2296701967716217,291.16656494140625,291.1499938964844,274.7171325683594,271.2294921875,285.6241455078125,293.28192138671875,291.1664428710937,1.0,0.2275350838899612,0.7308310866355896,0.7308310866355896,1.0,1.0,-1.0788494348526,0.445103645324707,0.6337457895278931,0.1924804300069809,0.0,0.0,0.2455805838108062,34.10894775390625,25.0,-0.3683843612670898,-6024.69580078125,133.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,305.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.1351879686117172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1739346086978912,0.1739389598369598,-4.342241481936071e-06,0.0,0.0001371985999867,0.0,0.0,7.037317752838135,0.0,0.0,0.0,0.2820311784744262,4.0,0.0,1.0
740700,293.1705322265625,297.1499938964844,293.1499938964844,0.063891626894474,-1628.486328125,304.1517028808594,0.7166973948478699,0.1141911968588829,0.1036745682358741,293.48895263671875,297.1499938964844,293.1499938964844,0.0019298050319775,-154.34365844726562,293.820068359375,0.5335419774055481,0.050000000745058,0.0483739785850048,293.1515197753906,297.1499938964844,293.1499938964844,0.1688526719808578,-2710.724365234375,304.1500549316406,0.921472430229187,0.2460763156414032,0.1725950688123703,293.2117004394531,297.1499938964844,293.1499938964844,0.1876410543918609,-3990.42822265625,304.1563720703125,0.9513026475906372,0.2672510147094726,0.2539519667625427,293.2767028808594,297.1499938964844,293.1499938964844,0.0087323738262057,-2833.645751953125,301.3818664550781,0.5335419774055481,0.050000000745058,0.2294653207063675,291.1661376953125,291.1499938964844,274.7321472167969,271.2375793457031,285.6317138671875,293.2794189453125,291.1660461425781,1.0,0.2257211655378341,0.7307388782501221,0.7307388782501221,1.0,1.0,-1.0774723291397097,0.4443742334842682,0.6330981254577637,0.1924739181995391,0.0,0.0,0.2445449084043502,33.00468826293945,25.0,-0.8081879019737244,-6007.892578125,131.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,305.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.134869635105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1732284277677536,0.173232764005661,-4.340761734056287e-06,0.0,0.0001368755474686,0.0,0.0,7.004889965057373,0.0,0.0,0.0,0.2819023132324219,4.0,0.0,1.0
740760,293.1698608398437,297.1499938964844,293.1499938964844,0.0637591779232025,-1626.181884765625,304.1516418457031,0.7209612727165222,0.1140627637505531,0.1035244241356849,293.485595703125,297.1499938964844,293.1499938964844,0.0018919844878837,-151.3221893310547,293.77008056640625,0.5377932786941528,0.050000000745058,0.0483366437256336,293.1513977050781,297.1499938964844,293.1499938964844,0.1688379198312759,-2710.536865234375,304.1500549316406,0.9286749362945556,0.2460786998271942,0.1725762635469436,293.2108154296875,297.1499938964844,293.1499938964844,0.1870793104171753,-3980.95556640625,304.1562194824219,0.9573969841003418,0.2666466236114502,0.2533420622348785,293.2763366699219,297.1499938964844,293.1499938964844,0.0086948992684483,-2825.73681640625,301.3607788085937,0.5377932786941528,0.050000000745058,0.2292882204055786,291.1656799316406,291.1499938964844,274.7463684082031,271.24530029296875,285.638916015625,293.27716064453125,291.1655578613281,1.0,0.2241236418485641,0.7306469082832336,0.7306469082832336,1.0,1.0,-1.0761489868164062,0.4436775743961334,0.6324713826179504,0.1924529373645782,0.0,0.0,0.2435470074415207,32.048831939697266,25.0,-1.1256616115570068,-5991.85400390625,129.40872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,304.99859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1345378160476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1725480854511261,0.1725524216890335,-4.339341103332117e-06,0.0,0.0001365387724945,0.0,0.0,6.973692893981934,0.0,0.0,0.0,0.2817784547805786,4.0,0.0,1.0
740820,293.1692199707031,297.1499938964844,293.1499938964844,0.0636311918497085,-1623.95654296875,304.1515808105469,0.7247193455696106,0.1139373704791069,0.1033791527152061,293.4825439453125,297.1499938964844,293.1499938964844,0.0018542459001764,-148.30712890625,293.71978759765625,0.5416722297668457,0.050000000745058,0.0483043529093265,293.1513977050781,297.1499938964844,293.1499938964844,0.1688116788864135,-2710.199462890625,304.1501159667969,0.935159146785736,0.2460623830556869,0.1725474298000335,293.2099304199219,297.1499938964844,293.1499938964844,0.1865285038948059,-3971.66064453125,304.1560974121094,0.962658703327179,0.2660490274429321,0.2527430355548858,293.2760314941406,297.1499938964844,293.1499938964844,0.0086588189005851,-2818.126953125,301.3396301269531,0.5416722297668457,0.050000000745058,0.229135051369667,291.1651611328125,291.1499938964844,274.75982666015625,271.252685546875,285.6463623046875,293.2760314941406,291.1650695800781,1.0,0.2227151691913604,0.7305549383163452,0.7305549383163452,1.0,1.0,-1.07487154006958,0.4430088996887207,0.6318626999855042,0.1924199908971786,0.0,0.0,0.2425865978002548,31.220823287963867,25.0,-1.2113741636276243,-5976.41064453125,127.57333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009033203125,304.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73828125,18000.0,0.0,0.0,0.1341943740844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1718963235616684,0.1719006597995758,-4.337980499258265e-06,0.0,0.0001361902250209,0.0,0.0,6.943840503692627,0.0,0.0,0.0,0.2816599607467651,4.0,0.0,1.0
740880,293.1685485839844,297.1499938964844,293.1499938964844,0.0635115206241607,-1621.8760986328125,304.1514892578125,0.728092610836029,0.1138219162821769,0.1032442674040794,293.4797668457031,297.1499938964844,293.1499938964844,0.0018165020737797,-145.29066467285156,293.6693115234375,0.5452193021774292,0.050000000745058,0.0482761673629283,293.1514587402344,297.1499938964844,293.1499938964844,0.1687736511230468,-2709.70703125,304.150146484375,0.940969705581665,0.2460308372974395,0.1725103855133056,293.2090759277344,297.1499938964844,293.1499938964844,0.1859863102436065,-3962.50146484375,304.1559753417969,0.9672216773033142,0.2654597461223602,0.2521552145481109,293.2757568359375,297.1499938964844,293.1499938964844,0.0086237778887152,-2810.720703125,301.3184509277344,0.5452193021774292,0.050000000745058,0.2290013432502746,291.164794921875,291.1499938964844,274.7724609375,271.2597351074219,285.6537780761719,293.2757873535156,291.16473388671875,1.0,0.2214633822441101,0.730462908744812,0.730462908744812,1.0,1.0,-1.073643445968628,0.4423682689666748,0.6312751173973083,0.1923792660236358,0.0,0.0,0.2416374236345291,30.496898651123047,25.0,-1.0711586475372314,-5961.42529296875,125.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,304.9878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.133841797709465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1712628453969955,0.1712671816349029,-4.336673100624466e-06,0.0,0.0001358324079774,0.0,0.0,6.91487979888916,0.0,0.0,0.0,0.2815450727939605,4.0,0.0,1.0
740940,293.1679382324219,297.1499938964844,293.1499938964844,0.0634008720517158,-1619.9541015625,304.15142822265625,0.7311055660247803,0.1137113645672798,0.1031198129057884,293.477294921875,297.1499938964844,293.1499938964844,0.0017786954995244,-142.26876831054688,293.6186218261719,0.54842209815979,0.050000000745058,0.0482517220079898,293.1516418457031,297.1499938964844,293.1499938964844,0.1687236279249191,-2709.05810546875,304.15020751953125,0.9460863471031188,0.2459795325994491,0.1724637597799301,293.2082214355469,297.1499938964844,293.1499938964844,0.1854544430971145,-3953.509521484375,304.1558532714844,0.9711288809776306,0.2648780345916748,0.2515788376331329,293.2755126953125,297.1499938964844,293.1499938964844,0.0085897063836455,-2803.512451171875,301.2972717285156,0.54842209815979,0.050000000745058,0.2288853973150253,291.1644897460937,291.1499938964844,274.7842712402344,271.26641845703125,285.6607666015625,293.2755432128906,291.1643981933594,1.0,0.2203564643859863,0.7303709387779236,0.7303709387779236,1.0,1.0,-1.0724601745605469,0.4417528808116913,0.6307072639465332,0.192332774400711,0.0,0.0,0.2407024651765823,29.86795997619629,25.0,-1.0587841272354126,-5946.77197265625,124.50354766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,304.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1334813684225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1706398427486419,0.1706441789865493,-4.335404355515493e-06,0.0,0.0001354666164843,0.0,0.0,6.886453628540039,0.0,0.0,0.0,0.281432569026947,4.0,0.0,1.0
741000,293.1673278808594,297.1499938964844,293.1499938964844,0.0632954686880111,-1618.12548828125,304.1513671875,0.7338026165962219,0.1136011332273483,0.1030003502964973,293.47509765625,297.1499938964844,293.1499938964844,0.001740876934491,-139.24636840820312,293.56756591796875,0.5513157248497009,0.050000000745058,0.0482303947210311,293.15191650390625,297.1499938964844,293.1499938964844,0.1686604917049408,-2708.240478515625,304.1502990722656,0.9505785703659058,0.2459055185317993,0.1724046766757965,293.2073974609375,297.1499938964844,293.1499938964844,0.1849337369203567,-3944.702880859375,304.1557312011719,0.974481463432312,0.2643027007579803,0.2510119378566742,293.2752990722656,297.1499938964844,293.1499938964844,0.008556549437344,-2796.503662109375,301.2759704589844,0.5513157248497009,0.050000000745058,0.2287842333316803,291.1640625,291.1499938964844,274.7951965332031,271.27276611328125,285.66729736328125,293.2753295898437,291.1639404296875,1.0,0.2193696349859237,0.7302789092063904,0.7302789092063904,1.0,1.0,-1.071303367614746,0.4411542117595672,0.6301491856575012,0.1922776252031326,0.0,0.0,0.2398067265748977,29.31801986694336,28.0,-1.2003891468048096,-5932.56689453125,123.2161636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1331154704093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1700366288423538,0.1700409650802612,-4.334167442721082e-06,0.0,0.0001350952807115,0.0,0.0,6.858945369720459,0.0,0.0,0.0,0.2813237607479095,4.0,0.0,1.0
