time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741060,293.1667785644531,297.1499938964844,293.1499938964844,0.0632009208202362,-1616.489501953125,304.1512756347656,0.7348427176475525,0.1134885102510452,0.1028921529650688,293.4731140136719,297.1499938964844,293.1499938964844,0.0017032632604241,-136.24087524414062,293.5160827636719,0.5525661110877991,0.050000000745058,0.0482213944196701,293.1522827148437,297.1499938964844,293.1499938964844,0.1685899794101715,-2707.330322265625,304.1503601074219,0.952406644821167,0.2458052188158035,0.172337919473648,293.20660400390625,297.1499938964844,293.1499938964844,0.1844318062067031,-3936.215576171875,304.1556091308594,0.9755296111106871,0.2637324333190918,0.25046306848526,293.2751159667969,297.1499938964844,293.1499938964844,0.0085264118388295,-2790.216064453125,301.2546081542969,0.5525661110877991,0.050000000745058,0.2287415266036987,291.1635131835937,291.1499938964844,274.8052062988281,271.2787475585937,285.67333984375,293.275146484375,291.1633605957031,1.0,0.2189590632915496,0.7301869988441467,0.7301869988441467,1.0,1.0,-1.0702693462371826,0.4406155347824096,0.629653811454773,0.1922320872545242,0.0,0.0,0.2389601618051529,29.08127784729004,28.0,-1.484980583190918,-5919.146484375,122.53167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,304.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1327457129955291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1694627106189727,0.1694670468568802,-4.332975095167058e-06,0.0,0.0001347200304735,0.0,0.0,6.832775115966797,0.0,0.0,0.0,0.2812201082706451,4.0,0.0,1.0
741120,293.1662902832031,297.1499938964844,293.1499938964844,0.0631120055913925,-1614.9541015625,304.1512145996094,0.734589159488678,0.113370731472969,0.1027889177203178,293.4714050292969,297.1499938964844,293.1499938964844,0.0016657720552757,-133.24586486816406,293.464111328125,0.5525410771369934,0.050000000745058,0.0482215769588947,293.1528015136719,297.1499938964844,293.1499938964844,0.168506383895874,-2706.2529296875,304.15045166015625,0.9522064924240112,0.2456747591495514,0.1722580045461654,293.2058410644531,297.1499938964844,293.1499938964844,0.1839450448751449,-3927.984375,304.1554870605469,0.9748451113700868,0.2631655633449554,0.249927133321762,293.2749938964844,297.1499938964844,293.1499938964844,0.0084985438734292,-2784.47509765625,301.23309326171875,0.5525410771369934,0.050000000745058,0.2287423908710479,291.16278076171875,291.1499938964844,274.8143005371094,271.2843322753906,285.67889404296875,293.2750244140625,291.16259765625,1.0,0.2188815176486969,0.7300950884819031,0.7300950884819031,1.0,1.0,-1.0693118572235107,0.4401155114173889,0.6291963458061218,0.1921889632940292,0.0,0.0,0.2381795793771743,29.077781677246094,31.0,-1.856541395187378,-5906.583984375,122.29138946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,304.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1323753893375396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1689284592866897,0.1689327955245971,-4.331846412242157e-06,0.0,0.000134344183607,0.0,0.0,6.808407783508301,0.0,0.0,0.0,0.2811233401298523,4.0,0.0,1.0
741180,293.1658935546875,297.1499938964844,293.1499938964844,0.0630259588360786,-1613.469970703125,304.1511535644531,0.7332841753959656,0.1132474020123481,0.1026879698038101,293.4699401855469,297.1499938964844,293.1499938964844,0.0016282590804621,-130.2494659423828,293.41168212890625,0.5514813661575317,0.050000000745058,0.0482292063534259,293.1534423828125,297.1499938964844,293.1499938964844,0.1684053093194961,-2704.949951171875,304.1505432128906,0.950347363948822,0.2455126196146011,0.1721620112657547,293.2051086425781,297.1499938964844,293.1499938964844,0.1834702938795089,-3919.953857421875,304.15533447265625,0.9727335572242736,0.2626017034053802,0.2494017481803894,293.2749328613281,297.1499938964844,293.1499938964844,0.0084724472835659,-2779.158203125,301.2114562988281,0.5514813661575317,0.050000000745058,0.228778600692749,291.16192626953125,291.1499938964844,274.8224182128906,271.2895812988281,285.6839904785156,293.2749328613281,291.1617126464844,1.0,0.219103530049324,0.7300031781196594,0.7300031781196594,1.0,1.0,-1.0684068202972412,0.4396434724330902,0.6287633180618286,0.1921432167291641,0.0,0.0,0.2374692559242248,29.26323890686035,31.0,-2.154594898223877,-5894.93115234375,122.40769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,304.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1320076882839203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.168440580368042,0.1684449017047882,-4.330798674345715e-06,0.0,0.0001339710288448,0.0,0.0,6.786147117614746,0.0,0.0,0.0,0.2810347080230713,4.0,0.0,1.0
741240,293.1654968261719,297.1499938964844,293.1499938964844,0.0629412531852722,-1612.0093994140625,304.1510925292969,0.7311103940010071,0.1131186857819557,0.1025881618261337,293.4687194824219,297.1499938964844,293.1499938964844,0.0015906636836007,-127.24642181396484,293.3588256835937,0.549566388130188,0.050000000745058,0.048243224620819,293.1542358398437,297.1499938964844,293.1499938964844,0.1682840585708618,-2703.3857421875,304.1506652832031,0.9470708966255188,0.2453184723854065,0.1720486432313919,293.20440673828125,297.1499938964844,293.1499938964844,0.1830049604177475,-3912.077880859375,304.1552124023437,0.9693739414215088,0.2620406150817871,0.2488853931427002,293.27490234375,297.1499938964844,293.1499938964844,0.0084477998316288,-2774.183837890625,301.189697265625,0.549566388130188,0.050000000745058,0.2288450747728347,291.1610412597656,291.1499938964844,274.8295593261719,271.2944030761719,285.6885986328125,293.27490234375,291.16082763671875,1.0,0.2195810079574585,0.7299112677574158,0.7299112677574158,1.0,1.0,-1.0675408840179443,0.4391934275627136,0.6283475160598755,0.1920923888683319,0.0,0.0,0.2368228882551193,29.610546112060547,34.0,-2.3519675731658936,-5884.103515625,122.82725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1316460967063903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1679972410202026,0.16800157725811,-4.329838702687994e-06,0.0,0.0001336040586465,0.0,0.0,6.765923500061035,0.0,0.0,0.0,0.2809540331363678,4.0,0.0,1.0
741300,293.1651916503906,297.1499938964844,293.1499938964844,0.062857374548912,-1610.5631103515625,304.15106201171875,0.728183925151825,0.1129845157265663,0.1024890467524528,293.4677429199219,297.1499938964844,293.1499938964844,0.0015529301017522,-124.23219299316406,293.3055114746094,0.5469151139259338,0.050000000745058,0.0482631362974643,293.1551208496094,297.1499938964844,293.1499938964844,0.1681409329175949,-2701.5380859375,304.1508178710937,0.942511260509491,0.2450910061597824,0.1719167530536651,293.2037353515625,297.1499938964844,293.1499938964844,0.1825482994318008,-3904.343505859375,304.15509033203125,0.9648430943489076,0.2614822387695312,0.248377576470375,293.27490234375,297.1499938964844,293.1499938964844,0.0084244534373283,-2769.515869140625,301.1678161621094,0.5469151139259338,0.050000000745058,0.2289395332336425,291.1601257324219,291.1499938964844,274.835693359375,271.2988586425781,285.69268798828125,293.27490234375,291.159912109375,1.0,0.2202924489974975,0.7298193573951721,0.7298193573951721,1.0,1.0,-1.0667076110839844,0.4387623369693756,0.6279452443122864,0.1920353323221206,0.0,0.0,0.2362403869628906,30.10727310180664,34.0,-2.472313642501831,-5874.044921875,123.52518463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,304.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1312932968139648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.167597085237503,0.1676014214754104,-4.328967406763695e-06,0.0,0.0001332460087724,0.0,0.0,6.74767541885376,0.0,0.0,0.0,0.2808811664581299,4.0,0.0,1.0
741360,293.1649169921875,297.1499938964844,293.1499938964844,0.0627736896276474,-1609.1201171875,304.1510009765625,0.7246652841567993,0.112845279276371,0.1023899987339973,293.46697998046875,297.1499938964844,293.1499938964844,0.0015149977989494,-121.20188903808594,293.2517395019531,0.5437040328979492,0.050000000745058,0.0482880920171737,293.1560974121094,297.1499938964844,293.1499938964844,0.167974591255188,-2699.3896484375,304.1509704589844,0.9369056820869446,0.2448300272226333,0.1717653721570968,293.2030944824219,297.1499938964844,293.1499938964844,0.182099238038063,-3896.732421875,304.1549987792969,0.9593029022216796,0.2609265744686126,0.247877299785614,293.27496337890625,297.1499938964844,293.1499938964844,0.0084021789953112,-2765.10009765625,301.1457824707031,0.5437040328979492,0.050000000745058,0.2290579229593277,291.1592102050781,291.1499938964844,274.8407592773437,271.3029479980469,285.6963195800781,293.27496337890625,291.1589660644531,1.0,0.2212012112140655,0.7297264933586121,0.7297264933586121,1.0,1.0,-1.065896987915039,0.4383456408977508,0.6275513172149658,0.1919700056314468,0.0,0.0,0.2357209771871566,30.73175621032715,37.0,-2.5452027320861816,-5864.6943359375,124.4592056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,304.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.1309525072574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1672384589910507,0.1672427952289581,-4.3281811485940125e-06,0.0,0.0001329001534031,0.0,0.0,6.7313232421875,0.0,0.0,0.0,0.2808158099651336,4.0,0.0,1.0
741420,293.1647033691406,297.1499938964844,293.1499938964844,0.0626898556947708,-1607.6744384765625,304.1509704589844,0.7206467390060425,0.1127010211348533,0.1022907346487045,293.4664611816406,297.1499938964844,293.1499938964844,0.0014768018154427,-118.1502685546875,293.1974792480469,0.540062427520752,0.050000000745058,0.0483176037669181,293.1572265625,297.1499938964844,293.1499938964844,0.1677833944559097,-2696.91943359375,304.151123046875,0.9304449558258056,0.2445341497659683,0.1715933084487915,293.2024841308594,297.1499938964844,293.1499938964844,0.1816573143005371,-3889.236572265625,304.1548767089844,0.952869951725006,0.2603737711906433,0.2473842501640319,293.2750549316406,297.1499938964844,293.1499938964844,0.0083808358758687,-2760.90234375,301.1236572265625,0.540062427520752,0.050000000745058,0.2291979044675827,291.15826416015625,291.1499938964844,274.8447570800781,271.3066101074219,285.6994323730469,293.2750549316406,291.1580505371094,1.0,0.2222849279642105,0.729633629322052,0.729633629322052,1.0,1.0,-1.0651028156280518,0.4379406571388244,0.6271620988845825,0.191895380616188,0.0,0.0,0.2352652847766876,31.47141456604004,37.0,-2.573071479797364,-5856.0478515625,125.60450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,304.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1306268125772476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1669220477342605,0.1669263690710067,-4.327479473431595e-06,0.0,0.0001325696066487,0.0,0.0,6.716892242431641,0.0,0.0,0.0,0.2807580232620239,4.0,0.0,1.0
741480,293.1645202636719,297.1499938964844,293.1499938964844,0.0626054853200912,-1606.2191162109375,304.15093994140625,0.7162216901779175,0.1125522628426551,0.1021908968687057,293.46612548828125,297.1499938964844,293.1499938964844,0.0014383115340024,-115.0748291015625,293.1427307128906,0.5361455082893372,0.050000000745058,0.0483509115874767,293.1584167480469,297.1499938964844,293.1499938964844,0.1675674319267273,-2694.128173828125,304.1513366699219,0.9234117269515992,0.2442045956850052,0.171400785446167,293.201904296875,297.1499938964844,293.1499938964844,0.1812214702367782,-3881.838623046875,304.15478515625,0.9457382559776306,0.259823739528656,0.2468975633382797,293.27520751953125,297.1499938964844,293.1499938964844,0.0083602387458086,-2756.877197265625,301.10137939453125,0.5361455082893372,0.050000000745058,0.229355901479721,291.1573486328125,291.1499938964844,274.84765625,271.3098449707031,285.7020568847656,293.2751770019531,291.1571350097656,1.0,0.2235110700130462,0.7295407652854919,0.7295407652854919,1.0,1.0,-1.064318060874939,0.4375443160533905,0.6267737150192261,0.191810056567192,0.0,0.0,0.2348679155111313,32.307106018066406,40.0,-2.571663618087769,-5848.04296875,126.9242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,304.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1303177624940872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666443645954132,0.1666487008333206,-4.32685646956088e-06,0.0,0.0001322559546679,0.0,0.0,6.7042236328125,0.0,0.0,0.0,0.2807072103023529,4.0,0.0,1.0
741540,293.1643371582031,297.1499938964844,293.1499938964844,0.0625203102827072,-1604.74951171875,304.15093994140625,0.7113662362098694,0.1123987436294555,0.1020902395248413,293.4660339355469,297.1499938964844,293.1499938964844,0.0013994617620483,-111.9703369140625,293.0874328613281,0.5320262312889099,0.050000000745058,0.0483878813683986,293.1597595214844,297.1499938964844,293.1499938964844,0.167324036359787,-2690.9814453125,304.1515197753906,0.9160014986991882,0.243838369846344,0.171185702085495,293.20135498046875,297.1499938964844,293.1499938964844,0.18079175055027,-3874.538818359375,304.1546936035156,0.9380157589912416,0.2592767179012298,0.2464173436164856,293.275390625,297.1499938964844,293.1499938964844,0.0083403289318084,-2753.01123046875,301.0789794921875,0.5320262312889099,0.050000000745058,0.2295312881469726,291.15643310546875,291.1499938964844,274.8493957519531,271.31268310546875,285.7041320800781,293.2753601074219,291.1562194824219,1.0,0.2248713821172714,0.7294479012489319,0.7294479012489319,1.0,1.0,-1.063538670539856,0.4371547400951385,0.626383900642395,0.1917132437229156,0.0,0.0,0.2345315665006637,33.235347747802734,40.0,-2.5415399074554443,-5840.6953125,128.41082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,304.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1300284713506698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1664069890975952,0.1664113104343414,-4.326315774960676e-06,0.0,0.0001319623552262,0.0,0.0,6.693385601043701,0.0,0.0,0.0,0.2806636393070221,4.0,0.0,1.0
741600,293.1642150878906,297.1499938964844,293.1499938964844,0.0624340809881687,-1603.2613525390625,304.1509094238281,0.7061092257499695,0.112241007387638,0.1019885316491127,293.4661560058594,297.1499938964844,293.1499938964844,0.0013602278195321,-108.83482360839844,293.0316162109375,0.5278279185295105,0.050000000745058,0.0484278537333011,293.1611633300781,297.1499938964844,293.1499938964844,0.1670538634061813,-2687.48779296875,304.1517333984375,0.9085645079612732,0.2434370815753936,0.1709486693143844,293.2008056640625,297.1499938964844,293.1499938964844,0.1803672760725021,-3867.3232421875,304.1546325683594,0.9299449324607848,0.2587325870990753,0.2459427863359451,293.2756042480469,297.1499938964844,293.1499938964844,0.0083209546282887,-2749.26611328125,301.05645751953125,0.5278279185295105,0.050000000745058,0.2297208905220031,291.1555480957031,291.1499938964844,274.8500061035156,271.31512451171875,285.7056884765625,293.27557373046875,291.15533447265625,1.0,0.2263372540473938,0.7293550372123718,0.7293550372123718,1.0,1.0,-1.0627591609954834,0.4367696344852447,0.6259894967079163,0.1916034370660781,0.0,0.0,0.2342499941587448,34.23924255371094,43.0,-2.496504545211792,-5833.9462890625,130.03187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,304.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1297595798969268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1662057936191558,0.1662101149559021,-4.325848749431316e-06,0.0,0.0001316894777119,0.0,0.0,6.684189796447754,0.0,0.0,0.0,0.2806265354156494,4.0,0.0,1.0
741660,293.16412353515625,297.1499938964844,293.1499938964844,0.0623465329408645,-1601.75,304.1509094238281,0.7006543278694153,0.112078808248043,0.1018855646252632,293.4665222167969,297.1499938964844,293.1499938964844,0.0013205045834183,-105.65982055664062,292.97515869140625,0.5236027240753174,0.050000000745058,0.0484707057476043,293.1626892089844,297.1499938964844,293.1499938964844,0.1667536497116089,-2683.604248046875,304.1519775390625,0.9013808965682985,0.242995023727417,0.1706870794296264,293.2002868652344,297.1499938964844,293.1499938964844,0.1799480020999908,-3860.190185546875,304.154541015625,0.9217026233673096,0.2581915259361267,0.245474025607109,293.2758483886719,297.1499938964844,293.1499938964844,0.0083020683377981,-2745.630859375,301.0337829589844,0.5236027240753174,0.050000000745058,0.2299241572618484,291.1546936035156,291.1499938964844,274.8500061035156,271.3173217773437,285.7068786621094,293.2758178710937,291.1545104980469,1.0,0.2279009968042373,0.7292633056640625,0.7292633056640625,1.0,1.0,-1.0619747638702393,0.4363898336887359,0.6255849599838257,0.1914721131324768,0.0,0.0,0.2340240478515625,35.31555938720703,43.0,-2.4062578678131104,-5827.76416015625,131.78013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,304.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1295135766267776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1660415679216385,0.1660458892583847,-4.325456757214852e-06,0.0,0.0001314398105023,0.0,0.0,6.676671028137207,0.0,0.0,0.0,0.2805960774421692,4.0,0.0,1.0
741720,293.1640625,297.1499938964844,293.1499938964844,0.0622568503022193,-1600.2003173828125,304.1509094238281,0.6951369643211365,0.1119118481874466,0.101780891418457,293.4671325683594,297.1499938964844,293.1499938964844,0.0012801084667444,-102.43040466308594,292.91796875,0.5194238424301147,0.050000000745058,0.0485160052776336,293.1643981933594,297.1499938964844,293.1499938964844,0.1664159446954727,-2679.231689453125,304.1522216796875,0.8942995667457581,0.2425005733966827,0.1703953295946121,293.1997985839844,297.1499938964844,293.1499938964844,0.1795322895050048,-3853.111083984375,304.15447998046875,0.9135584831237792,0.2576533555984497,0.2450104504823684,293.2761535644531,297.1499938964844,293.1499938964844,0.0082835303619503,-2742.0654296875,301.0110168457031,0.5194238424301147,0.050000000745058,0.2301390320062637,291.1539306640625,291.1499938964844,274.8500061035156,271.31951904296875,285.7078857421875,293.2760925292969,291.1537780761719,1.0,0.2295422405004501,0.729171633720398,0.729171633720398,1.0,1.0,-1.061173677444458,0.4360128939151764,0.6251606941223145,0.1913076937198639,0.0,0.0,0.2338389456272125,36.45304107666016,46.0,-2.18471622467041,-5821.9970703125,133.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,304.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.1292906105518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1659080237150192,0.1659123450517654,-4.3251329771010205e-06,0.0,0.0001312135427724,0.0,0.0,6.670549392700195,0.0,0.0,0.0,0.2805711627006531,4.0,0.0,1.0
741780,293.1640625,297.1499938964844,293.1499938964844,0.0621636435389518,-1598.5872802734375,304.1509094238281,0.6895951628684998,0.1117385402321815,0.1016734167933464,293.4681396484375,297.1499938964844,293.1499938964844,0.001238883472979,-99.13387298583984,292.8598327636719,0.5153201818466187,0.050000000745058,0.0485636740922927,293.1662902832031,297.1499938964844,293.1499938964844,0.1660286784172058,-2674.211181640625,304.15252685546875,0.8871608376502991,0.2419420778751373,0.1700640022754669,293.1993103027344,297.1499938964844,293.1499938964844,0.1791190057992935,-3846.064697265625,304.1544189453125,0.9057607650756836,0.2571176290512085,0.2445518970489502,293.2764587402344,297.1499938964844,293.1499938964844,0.0082652671262621,-2738.546630859375,300.9881286621094,0.5153201818466187,0.050000000745058,0.2303651571273803,291.1533203125,291.1499938964844,274.8500061035156,271.3217468261719,285.7087707519531,293.27642822265625,291.1531982421875,1.0,0.2312541007995605,0.7290799021720886,0.7290799021720886,1.0,1.0,-1.0603406429290771,0.435631662607193,0.6247090101242065,0.1911087930202484,0.0,0.0,0.2336810231208801,37.64952087402344,46.0,-1.839160799980164,-5816.4931640625,135.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,304.9014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.1290926039218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1657980978488922,0.1658024191856384,-4.324870133132208e-06,0.0,0.000131012595375,0.0,0.0,6.665518760681152,0.0,0.0,0.0,0.2805506587028503,4.0,0.0,1.0
741840,293.1640625,297.1499938964844,293.1499938964844,0.0620657727122306,-1596.89111328125,304.15093994140625,0.6840970516204834,0.1115579679608345,0.1015618443489074,293.469482421875,297.1499938964844,293.1499938964844,0.0011967305326834,-95.76238250732422,292.8006896972656,0.5113388895988464,0.050000000745058,0.0486133098602294,293.1684265136719,297.1499938964844,293.1499938964844,0.1655887216329574,-2668.501708984375,304.1528625488281,0.8800514936447144,0.2413184642791748,0.1696904301643371,293.1988525390625,297.1499938964844,293.1499938964844,0.178707018494606,-3839.0322265625,304.15435791015625,0.8985050320625305,0.2565835416316986,0.2440970987081527,293.2768249511719,297.1499938964844,293.1499938964844,0.0082471696659922,-2735.04833984375,300.96514892578125,0.5113388895988464,0.050000000745058,0.2306006103754043,291.1528625488281,291.1499938964844,274.8500061035156,271.3239440917969,285.70953369140625,293.2767639160156,291.1527709960937,1.0,0.2330184131860733,0.7289881706237793,0.7289881706237793,1.0,1.0,-1.059466004371643,0.4352413117885589,0.6242246627807617,0.1908744722604751,0.0,0.0,0.2335345894098281,38.89464569091797,49.0,-1.4487320184707642,-5811.05029296875,137.60012817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,304.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.128917396068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656996756792068,0.1657040119171142,-4.324646852182923e-06,0.0,0.0001308347709709,0.0,0.0,6.661032676696777,0.0,0.0,0.0,0.2805325388908386,4.0,0.0,1.0
741900,293.16412353515625,297.1499938964844,293.1499938964844,0.0619620159268379,-1595.0906982421875,304.15093994140625,0.6786692142486572,0.1113685965538024,0.1014447808265686,293.4712219238281,297.1499938964844,293.1499938964844,0.001153569901362,-92.30963134765624,292.7403869628906,0.5074894428253174,0.050000000745058,0.0486648268997669,293.1707763671875,297.1499938964844,293.1499938964844,0.1650904268026352,-2662.029296875,304.1532592773437,0.8730021715164185,0.2406240105628967,0.1692698001861572,293.1983947753906,297.1499938964844,293.1499938964844,0.1782959997653961,-3832.008056640625,304.1543273925781,0.8914027214050293,0.2560504674911499,0.2436455488204956,293.2772216796875,297.1499938964844,293.1499938964844,0.0082292146980762,-2731.5654296875,300.9420166015625,0.5074894428253174,0.050000000745058,0.2308449745178222,291.152587890625,291.1499938964844,274.8500061035156,271.3261413574219,285.710205078125,293.27716064453125,291.15252685546875,1.0,0.2348293364048004,0.7288964986801147,0.7288964986801147,1.0,1.0,-1.058539867401123,0.434837281703949,0.6237026453018188,0.1906036436557769,0.0,0.0,0.2333934009075164,40.18623352050781,49.0,-1.04952871799469,-5805.58203125,139.6880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.1287654638290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656077355146408,0.1656120717525482,-4.32445040132734e-06,0.0,0.0001306805788772,0.0,0.0,6.656860828399658,0.0,0.0,0.0,0.2805158495903015,4.0,0.0,1.0
741960,293.1642150878906,297.1499938964844,293.1499938964844,0.0618512704968452,-1593.1673583984375,304.1509704589844,0.673348069190979,0.1111694425344467,0.1013208925724029,293.4733581542969,297.1499938964844,293.1499938964844,0.0011093271896243,-88.769775390625,292.6788330078125,0.5037840008735657,0.050000000745058,0.0487180016934871,293.17333984375,297.1499938964844,293.1499938964844,0.1645322144031524,-2654.7734375,304.1536560058594,0.8660598993301392,0.2398579716682434,0.1688006967306137,293.197998046875,297.1499938964844,293.1499938964844,0.1778852492570877,-3824.980712890625,304.1542663574219,0.884446382522583,0.2555177211761474,0.2431962341070175,293.27764892578125,297.1499938964844,293.1499938964844,0.0082113407552242,-2728.08447265625,300.91876220703125,0.5037840008735657,0.050000000745058,0.2310972213745117,291.15240478515625,291.1499938964844,274.8500061035156,271.3283386230469,285.71075439453125,293.277587890625,291.1523742675781,1.0,0.2366764396429062,0.7288069128990173,0.7288069128990173,1.0,1.0,-1.0575556755065918,0.434416651725769,0.6231390237808228,0.1902960240840912,0.0,0.0,0.23324915766716,41.5185775756836,52.0,-0.6649256944656372,-5800.01513671875,141.83041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,304.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1286351829767227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1655165702104568,0.165520891547203,-4.324266683397582e-06,0.0,0.0001305483601754,0.0,0.0,6.652741432189941,0.0,0.0,0.0,0.280499517917633,4.0,0.0,1.0
742020,293.16436767578125,297.1499938964844,293.1499938964844,0.0617326535284519,-1591.1060791015625,304.1510009765625,0.6681594252586365,0.1109595671296119,0.1011891365051269,293.47589111328125,297.1499938964844,293.1499938964844,0.0010639214888215,-85.13640594482422,292.615966796875,0.5002219080924988,0.050000000745058,0.0487726666033268,293.17608642578125,297.1499938964844,293.1499938964844,0.1639126390218734,-2646.715576171875,304.15411376953125,0.8592560291290283,0.2390188872814178,0.1682818382978439,293.1976318359375,297.1499938964844,293.1499938964844,0.1774742752313614,-3817.942138671875,304.1542358398437,0.8776713013648987,0.254984587430954,0.2427483946084976,293.27813720703125,297.1499938964844,293.1499938964844,0.0081934966146945,-2724.593994140625,300.8953552246094,0.5002219080924988,0.050000000745058,0.231356531381607,291.1523742675781,291.1499938964844,274.8500061035156,271.33056640625,285.7112121582031,293.2780456542969,291.1523742675781,1.0,0.2385517358779907,0.7287173867225647,0.7287173867225647,1.0,1.0,-1.05650794506073,0.4339766502380371,0.6225313544273376,0.1899507790803909,0.0,0.0,0.233094111084938,42.88736343383789,52.0,-0.3055899739265442,-5794.28759765625,144.01744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.128524899482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.165421113371849,0.1654254496097564,-4.324084329709876e-06,0.0,0.0001304364413954,0.0,0.0,6.648444175720215,0.0,0.0,0.0,0.2804826200008392,4.0,0.0,1.0
742080,293.1645812988281,297.1499938964844,293.1499938964844,0.0616062805056571,-1588.909423828125,304.15106201171875,0.66313236951828,0.1107394248247146,0.1010495126247406,293.4787902832031,297.1499938964844,293.1499938964844,0.0010173877235502,-81.4124755859375,292.5517883300781,0.4967996180057525,0.050000000745058,0.0488285794854164,293.17901611328125,297.1499938964844,293.1499938964844,0.1632367670536041,-2637.919921875,304.15460205078125,0.8526284098625183,0.2381124794483184,0.1677171438932418,293.197265625,297.1499938964844,293.1499938964844,0.1770627051591873,-3810.88623046875,304.1542358398437,0.8711133599281311,0.2544507086277008,0.242301270365715,293.27862548828125,297.1499938964844,293.1499938964844,0.008175647817552,-2721.086669921875,300.8717956542969,0.4967996180057525,0.050000000745058,0.2316217571496963,291.1524658203125,291.1499938964844,274.8500061035156,271.332763671875,285.71160888671875,293.278564453125,291.1524658203125,1.0,0.2404456287622451,0.7286278605461121,0.7286278605461121,1.0,1.0,-1.0553991794586182,0.4335180521011352,0.6218810677528381,0.1895687878131866,0.0,0.0,0.2329233735799789,44.286415100097656,55.0,0.0212590917944908,-5788.37158203125,146.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.87060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1284307241439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1653176695108413,0.1653220057487487,-4.323894700064557e-06,0.0,0.0001303408644162,0.0,0.0,6.643799781799316,0.0,0.0,0.0,0.2804644405841827,4.0,0.0,1.0
742140,293.1648254394531,297.1499938964844,293.1499938964844,0.0614705719053745,-1586.5501708984375,304.151123046875,0.658267617225647,0.1105070188641548,0.1009002923965454,293.4820556640625,297.1499938964844,293.1499938964844,0.0009695945191197,-77.58747863769531,292.486083984375,0.4934933185577392,0.050000000745058,0.0488857142627239,293.18212890625,297.1499938964844,293.1499938964844,0.1624964773654937,-2628.2802734375,304.15509033203125,0.8461634516716003,0.2371297776699066,0.1670998334884643,293.1969299316406,297.1499938964844,293.1499938964844,0.1766500622034073,-3803.8046875,304.1542053222656,0.864777684211731,0.253915399312973,0.2418543100357055,293.2791748046875,297.1499938964844,293.1499938964844,0.0081577664241194,-2717.5556640625,300.8480834960937,0.4934933185577392,0.050000000745058,0.23189277946949,291.1526184082031,291.1499938964844,274.8500061035156,271.3349609375,285.7118835449219,293.27911376953125,291.1526794433594,1.0,0.24235500395298,0.7285383343696594,0.7285383343696594,1.0,1.0,-1.0542168617248535,0.4330354034900665,0.6211814880371094,0.1891479045152664,0.0,0.0,0.2327298372983932,45.71502685546875,55.0,0.3113285601139068,-5782.20263671875,148.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,304.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.1283524483442306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1652016341686248,0.1652059555053711,-4.323688699514605e-06,0.0,0.0001302614255109,0.0,0.0,6.6386003494262695,0.0,0.0,0.0,0.2804442048072815,4.0,0.0,1.0
742200,293.16510009765625,297.1499938964844,293.1499938964844,0.0613264106214046,-1584.0445556640625,304.15118408203125,0.6535850167274475,0.1102637350559234,0.1007423102855682,293.4856872558594,297.1499938964844,293.1499938964844,0.0009206317481584,-73.66873931884766,292.4190368652344,0.490287035703659,0.050000000745058,0.0489438287913799,293.1853942871094,297.1499938964844,293.1499938964844,0.1617011576890945,-2617.917236328125,304.1556091308594,0.8398817777633667,0.2360816001892089,0.1664374023675918,293.1966552734375,297.1499938964844,293.1499938964844,0.1762361824512481,-3796.6962890625,304.1542053222656,0.8586859703063965,0.2533784806728363,0.2414069473743438,293.2797546386719,297.1499938964844,293.1499938964844,0.0081398235633969,-2713.995361328125,300.8241882324219,0.490287035703659,0.050000000745058,0.2321684509515762,291.15289306640625,291.1499938964844,274.8500061035156,271.337158203125,285.7120666503906,293.2796936035156,291.1529541015625,1.0,0.2442715466022491,0.7284488081932068,0.7284488081932068,1.0,1.0,-1.0529696941375732,0.4325323700904846,0.6204373240470886,0.1886901408433914,0.0,0.0,0.2325117588043213,47.16716766357422,43.0,0.5675126910209656,-5775.79345703125,150.7561492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,304.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.128285065293312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1650714576244354,0.1650757789611816,-4.323460871091811e-06,0.0,0.0001301930315094,0.0,0.0,6.632773399353027,0.0,0.0,0.0,0.2804216146469116,4.0,0.0,1.0
742260,293.1653747558594,297.1499938964844,293.1499938964844,0.0611299984157085,-1580.624755859375,304.1513061523437,0.6526522636413574,0.1100161969661712,0.100527174770832,293.4896240234375,297.1499938964844,293.1499938964844,0.0008696203585714,-69.58555603027344,292.3507385253906,0.4899391233921051,0.050000000745058,0.0489502884447574,293.1887512207031,297.1499938964844,293.1499938964844,0.1608045101165771,-2606.21337890625,304.1562194824219,0.8381369709968567,0.2349743098020553,0.165691390633583,293.19635009765625,297.1499938964844,293.1499938964844,0.1757745295763015,-3788.736083984375,304.1542663574219,0.8575059175491333,0.2528446614742279,0.2409078478813171,293.2803649902344,297.1499938964844,293.1499938964844,0.0081105986610054,-2707.500732421875,300.8002319335937,0.4899391233921051,0.050000000745058,0.2321991026401519,291.1533203125,291.1499938964844,274.8500061035156,271.3393859863281,285.7124938964844,293.2802734375,291.15350341796875,1.0,0.2439069300889969,0.7283638715744019,0.7283638715744019,1.0,1.0,-1.0510720014572144,0.4317473173141479,0.6193247437477112,0.188085451722145,0.0,0.0,0.2322487831115722,47.30324172973633,43.0,1.3894984722137451,-5768.0380859375,150.48959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,304.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.1282265335321426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1649224609136581,0.1649267822504043,-4.3232066673226655e-06,0.0,0.0001301336305914,0.0,0.0,6.6261162757873535,0.0,0.0,0.0,0.2803957462310791,4.0,0.0,1.0
742320,293.1656188964844,297.1499938964844,293.1499938964844,0.06089823320508,-1576.583740234375,304.1514892578125,0.654296338558197,0.1097750812768936,0.1002791002392768,293.4938049316406,297.1499938964844,293.1499938964844,0.0008169045322574,-65.364013671875,292.28179931640625,0.4915734827518463,0.050000000745058,0.0489202439785003,293.192138671875,297.1499938964844,293.1499938964844,0.1598206907510757,-2593.349365234375,304.1568908691406,0.8394736647605896,0.2338217496871948,0.1648822128772735,293.196044921875,297.1499938964844,293.1499938964844,0.1752736419439315,-3780.069580078125,304.1544189453125,0.8596967458724976,0.2523210644721985,0.2403790801763534,293.28094482421875,297.1499938964844,293.1499938964844,0.0080732181668281,-2698.79833984375,300.7764587402344,0.4915734827518463,0.050000000745058,0.2320565730333328,291.15460205078125,291.1499938964844,274.8500061035156,271.3415832519531,285.7130432128906,293.2808532714844,291.15496826171875,1.0,0.242400661110878,0.7282789349555969,0.7282789349555969,1.0,1.0,-1.0487279891967771,0.4307732284069061,0.6179547309875488,0.187366098165512,0.0,0.0,0.2318217158317566,46.50906753540039,31.0,2.9854495525360107,-5758.5556640625,148.44407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,304.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.128171682357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1647112518548965,0.1647155731916427,-4.322901986597572e-06,0.0,0.0001300779695156,0.0,0.0,6.616764545440674,0.0,0.0,0.0,0.2803596258163452,4.0,0.0,1.0
742380,293.1658020019531,297.1499938964844,293.1499938964844,0.0606449879705905,-1572.168701171875,304.15167236328125,0.6580513715744019,0.1095412448048591,0.10001140832901,293.49822998046875,297.1499938964844,293.1499938964844,0.0007629137253388,-61.039649963378906,292.21209716796875,0.4947937428951263,0.050000000745058,0.0488629415631294,293.19549560546875,297.1499938964844,293.1499938964844,0.1587688624858856,-2579.579833984375,304.15753173828125,0.8432860374450684,0.2326266020536422,0.1640223264694214,293.1956787109375,297.1499938964844,293.1499938964844,0.1747494041919708,-3770.983154296875,304.1545715332031,0.8646320104598999,0.2518089711666107,0.2398333996534347,293.2814636230469,297.1499938964844,293.1499938964844,0.0080300318077206,-2688.499755859375,300.7528381347656,0.4947937428951263,0.050000000745058,0.2317847609519958,291.1564636230469,291.1499938964844,274.8500061035156,271.3437805175781,285.7135925292969,293.2814025878906,291.15692138671875,1.0,0.2398798614740371,0.728193998336792,0.728193998336792,1.0,1.0,-1.046059489250183,0.4296633899211883,0.6163961291313171,0.1865601390600204,0.0,0.0,0.2312024980783462,45.02046203613281,31.0,4.234983444213867,-5746.55517578125,145.08535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,304.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1281137019395828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1643809527158737,0.1643852740526199,-4.322447693994036e-06,0.0,0.0001300191215705,0.0,0.0,6.602179050445557,0.0,0.0,0.0,0.2803043723106384,4.0,0.0,1.0
742440,293.1659240722656,297.1499938964844,293.1499938964844,0.0603767111897468,-1567.498779296875,304.15185546875,0.663920521736145,0.1093139126896858,0.0997282341122627,293.5028686523437,297.1499938964844,293.1499938964844,0.0007075875182636,-56.60885620117188,292.14117431640625,0.4995856583118438,0.050000000745058,0.0487828962504863,293.1988525390625,297.1499938964844,293.1499938964844,0.157661035656929,-2565.0654296875,304.158203125,0.8495452404022217,0.2313900142908096,0.1631163954734802,293.1952819824219,297.1499938964844,293.1499938964844,0.1742129623889923,-3761.6806640625,304.1546936035156,0.8722962737083435,0.2513083815574646,0.239275723695755,293.2819519042969,297.1499938964844,293.1499938964844,0.0079822717234492,-2676.94775390625,300.72930908203125,0.4995856583118438,0.050000000745058,0.2314050644636154,291.1584777832031,291.1499938964844,274.8500061035156,271.3459777832031,285.71417236328125,293.2818908691406,291.158935546875,1.0,0.2364804446697235,0.7281090617179871,0.7281090617179871,1.0,1.0,-1.0431194305419922,0.4284411966800689,0.6146782636642456,0.1856786757707595,0.0,0.0,0.2304357588291168,42.95232772827149,25.0,4.94110107421875,-5732.49951171875,140.64381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,304.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1280446350574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1639458388090133,0.1639501601457595,-4.321795586292865e-06,0.0,0.0001299490395467,0.0,0.0,6.582894802093506,0.0,0.0,0.0,0.2802311480045318,4.0,0.0,1.0
742500,293.1660461425781,297.1499938964844,293.1499938964844,0.0601132065057754,-1562.9215087890625,304.1520080566406,0.6702665686607361,0.1090900897979736,0.0994506925344467,293.5077209472656,297.1499938964844,293.1499938964844,0.0006514367414638,-52.1129035949707,292.0688781738281,0.5047596096992493,0.050000000745058,0.0487037599086761,293.2022399902344,297.1499938964844,293.1499938964844,0.1565194129943847,-2550.100830078125,304.1587829589844,0.8562745451927185,0.230108842253685,0.1621814221143722,293.1948547363281,297.1499938964844,293.1499938964844,0.1736867725849151,-3752.5615234375,304.1548156738281,0.8805480599403381,0.2508171498775482,0.2387291043996811,293.28240966796875,297.1499938964844,293.1499938964844,0.0079350750893354,-2665.484130859375,300.7057800292969,0.5047596096992493,0.050000000745058,0.23102967441082,291.1604309082031,291.1499938964844,274.8500061035156,271.3481750488281,285.7147216796875,293.2825927734375,291.1608581542969,1.0,0.2332183271646499,0.7280241250991821,0.7280241250991821,1.0,1.0,-1.040169596672058,0.4272238910198211,0.6129457354545593,0.18477164208889,0.0,0.0,0.2295433580875396,40.90669250488281,25.0,5.0790534019470215,-5717.21533203125,136.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.127957746386528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1634239703416824,0.1634282916784286,-4.3209552131884266e-06,0.0,0.0001298608403885,0.0,0.0,6.559696197509766,0.0,0.0,0.0,0.2801424264907837,4.0,0.0,1.0
742560,293.1661071777344,297.1499938964844,293.1499938964844,0.059853583574295,-1558.42138671875,304.152099609375,0.6774417161941528,0.1088776364922523,0.0991766154766082,293.51275634765625,297.1499938964844,293.1499938964844,0.00059443624923,-47.549991607666016,291.9949951171875,0.5106530785560608,0.050000000745058,0.0486223697662353,293.20562744140625,297.1499938964844,293.1499938964844,0.1553408205509185,-2534.64013671875,304.1593322753906,0.8639130592346191,0.2287814915180206,0.1612125933170318,293.19439697265625,297.1499938964844,293.1499938964844,0.1731694042682647,-3743.599609375,304.1548767089844,0.8898316621780396,0.2503365278244018,0.2381891310214996,293.2828369140625,297.1499938964844,293.1499938964844,0.0078878486528992,-2653.965576171875,300.68218994140625,0.5106530785560608,0.050000000745058,0.2306435853242874,291.1622009277344,291.1499938964844,274.8500061035156,271.35040283203125,285.7162780761719,293.2852783203125,291.1625671386719,1.0,0.2297401428222656,0.7279605865478516,0.7279605865478516,1.0,1.0,-1.0371710062026978,0.4259965419769287,0.611174464225769,0.1838379055261612,0.0,0.0,0.228554755449295,38.803070068359375,25.0,4.984687328338623,-5700.81396484375,131.79217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1278469860553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.162833958864212,0.1628382802009582,-4.319954769016476e-06,0.0,0.0001297484413953,0.0,0.0,6.5334153175354,0.0,0.0,0.0,0.2800412774085998,4.0,0.0,1.0
742620,293.16607666015625,297.1499938964844,293.1499938964844,0.0596179850399494,-1554.3463134765625,304.15216064453125,0.6836084723472595,0.1086753532290458,0.0989292412996292,293.5180358886719,297.1499938964844,293.1499938964844,0.0005398985813371,-42.9858283996582,291.91961669921875,0.5158677101135254,0.050000000745058,0.0485572926700115,293.20904541015625,297.1499938964844,293.1499938964844,0.1541397124528885,-2518.87158203125,304.1598205566406,0.8702402114868164,0.2274051457643509,0.1602234542369842,293.1939392089844,297.1499938964844,293.1499938964844,0.1726762801408767,-3735.065673828125,304.1548767089844,0.8977630734443665,0.2498648315668106,0.2376753538846969,293.28326416015625,297.1499938964844,293.1499938964844,0.0078442860394716,-2643.360595703125,300.6585388183594,0.5158677101135254,0.050000000745058,0.2303348779678344,291.163818359375,291.1499938964844,274.8500061035156,271.35260009765625,285.7177734375,293.288330078125,291.1641540527344,1.0,0.2270010113716125,0.7278969883918762,0.7278969883918762,1.0,1.0,-1.0343401432037354,0.4248541891574859,0.609485924243927,0.1829109787940979,0.0,0.0,0.2274674177169799,37.1140022277832,25.0,4.592751502990723,-5684.0556640625,128.11610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,304.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1277084052562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1621845960617065,0.1621889173984527,-4.318824267102173e-06,0.0,0.0001296077971346,0.0,0.0,6.50447416305542,0.0,0.0,0.0,0.2799293994903564,4.0,0.0,1.0
742680,293.16607666015625,297.1499938964844,293.1499938964844,0.0593974106013774,-1550.5416259765625,304.15216064453125,0.6890637278556824,0.1084721982479095,0.0986956730484962,293.5235290527344,297.1499938964844,293.1499938964844,0.0005061154952272,-38.04873275756836,291.84228515625,0.5206218957901001,0.050000000745058,0.0485028959810733,293.2125244140625,297.1499938964844,293.1499938964844,0.15291129052639,-2502.731689453125,304.1602478027344,0.875626266002655,0.2259732186794281,0.1592052429914474,293.1935119628906,297.1499938964844,293.1499938964844,0.1722045838832855,-3726.9130859375,304.15484619140625,0.9047808647155762,0.249396800994873,0.2371779233217239,293.2836608886719,297.1499938964844,293.1499938964844,0.0078033478930592,-2633.43359375,300.6347351074219,0.5206218957901001,0.050000000745058,0.230076864361763,291.1650390625,291.1499938964844,274.8500061035156,271.35479736328125,285.7191772460937,293.29168701171875,291.1652526855469,1.0,0.2245679199695587,0.7278333902359009,0.7278333902359009,1.0,1.0,-1.0315923690795898,0.4237599372863769,0.6078324317932129,0.1819710582494735,0.0,0.0,0.2263404726982116,35.695926666259766,25.0,3.664878845214844,-5667.03759765625,124.95479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,304.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.669921875,18000.0,0.0,0.0,0.1275389790534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1614913642406463,0.1614956855773925,-4.317579623602796e-06,0.0,0.0001294358371524,0.0,0.0,6.473555088043213,0.0,0.0,0.0,0.2798096537590027,4.0,0.0,1.0
742740,293.1661071777344,297.1499938964844,293.1499938964844,0.0591840147972106,-1546.870361328125,304.15216064453125,0.6939368844032288,0.1082645058631897,0.0984671935439109,293.5292663574219,297.1499938964844,293.1499938964844,0.0005800353828817,-46.39205551147461,291.7626953125,0.5250039100646973,0.050000000745058,0.0484564043581485,293.216064453125,297.1499938964844,293.1499938964844,0.151650071144104,-2486.143798828125,304.1606750488281,0.8802366852760315,0.2244843542575836,0.1581531316041946,293.19305419921875,297.1499938964844,293.1499938964844,0.1717492341995239,-3719.051025390625,304.15478515625,0.9113987684249878,0.2489303946495056,0.2366909682750702,293.2840576171875,297.1499938964844,293.1499938964844,0.0077643482945859,-2624.011962890625,300.6106872558594,0.5250039100646973,0.050000000745058,0.2298563122749328,291.165771484375,291.1499938964844,274.8500061035156,271.35699462890625,285.7204895019531,293.2953491210937,291.1658935546875,1.0,0.2224156558513641,0.7277697920799255,0.7277697920799255,1.0,1.0,-1.0288804769515991,0.4226954579353332,0.6061849594116211,0.1810013204813003,0.0,0.0,0.2252114713191986,34.4776496887207,25.0,2.71177077293396,-5650.3046875,122.16768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,304.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.1273363381624221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1607888787984848,0.160793200135231,-4.316266313253436e-06,0.0,0.0001292301894864,0.0,0.0,6.44218111038208,0.0,0.0,0.0,0.2796874940395355,4.0,0.0,1.0
