time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742800,293.1661682128906,297.1499938964844,293.1499938964844,0.0589730516076087,-1543.2470703125,304.15216064453125,0.6982645392417908,0.1080508530139923,0.0982401371002197,293.5352478027344,297.1499938964844,293.1499938964844,0.0005466839065775,-43.65354537963867,291.6814270019531,0.5290231704711914,0.050000000745058,0.0484164655208587,293.2196655273437,297.1499938964844,293.1499938964844,0.1503535658121109,-2469.068115234375,304.1611022949219,0.8841202855110168,0.222941443324089,0.1570675373077392,293.1926574707031,297.1499938964844,293.1499938964844,0.1713040024042129,-3711.36474609375,304.1547241210937,0.9175596237182616,0.2484643310308456,0.2362113893032074,293.28448486328125,297.1499938964844,293.1499938964844,0.0077269002795219,-2614.976318359375,300.58648681640625,0.5290231704711914,0.050000000745058,0.2296668738126754,291.1662902832031,291.1499938964844,274.8500061035156,271.35919189453125,285.7216796875,293.29931640625,291.1663818359375,1.0,0.220498576760292,0.7277061939239502,0.7277061939239502,1.0,1.0,-1.0261856317520142,0.4216547906398773,0.6045308113098145,0.1799914240837097,0.0,0.0,0.2240734547376632,33.42477798461914,25.0,1.9750171899795528,-5633.91259765625,119.68720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,304.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1271012127399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1600859761238098,0.160090297460556,-4.314933903515339e-06,0.0,0.0001289915817324,0.0,0.0,6.410796642303467,0.0,0.0,0.0,0.2795648276805877,4.0,0.0,1.0
742860,293.1662292480469,297.1499938964844,293.1499938964844,0.0587625056505203,-1539.6356201171875,304.1521301269531,0.7020720839500427,0.1078304871916771,0.0980127602815628,293.54150390625,297.1499938964844,293.1499938964844,0.000434237968875,-23.644750595092773,291.5984191894531,0.532679557800293,0.050000000745058,0.048382144421339,293.2232971191406,297.1499938964844,293.1499938964844,0.1490218192338943,-2451.501220703125,304.1614990234375,0.8873071670532227,0.2213464081287384,0.1559491157531738,293.1922912597656,297.1499938964844,293.1499938964844,0.1708662658929824,-3703.806396484375,304.1546630859375,0.9231328964233398,0.2479978203773498,0.2357374131679535,293.2849426269531,297.1499938964844,293.1499938964844,0.0076907170005142,-2606.24951171875,300.5621032714844,0.532679557800293,0.050000000745058,0.2295040637254715,291.1666564941406,291.1499938964844,274.8500061035156,271.3614196777344,285.72271728515625,293.3036193847656,291.16668701171875,1.0,0.2187847048044204,0.7276530861854553,0.7276530861854553,1.0,1.0,-1.0234968662261963,0.4206368625164032,0.6028600335121155,0.1789348274469375,0.0,0.0,0.2229263186454773,32.51317596435547,25.0,1.3899861574172974,-5617.72705078125,117.4663314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.1268345564603805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1593799293041229,0.1593842506408691,-4.3135937630722765e-06,0.0,0.0001287209597649,0.0,0.0,6.379303455352783,0.0,0.0,0.0,0.2794416844844818,4.0,0.0,1.0
742920,293.1663513183594,297.1499938964844,293.1499938964844,0.0585510991513729,-1536.01416015625,304.1521301269531,0.7054033875465393,0.1076030805706977,0.0977837145328521,293.54803466796875,297.1499938964844,293.1499938964844,0.0004071645089425,-18.62064743041992,291.5133056640625,0.5359917283058167,0.050000000745058,0.0483525432646274,293.2269287109375,297.1499938964844,293.1499938964844,0.1476565450429916,-2433.462158203125,304.1618957519531,0.8898508548736572,0.2197024226188659,0.1547992378473281,293.19195556640625,297.1499938964844,293.1499938964844,0.1704345196485519,-3696.348876953125,304.15460205078125,0.9280932545661926,0.2475303411483764,0.2352674454450607,293.285400390625,297.1499938964844,293.1499938964844,0.0076555842533707,-2597.777099609375,300.5375671386719,0.5359917283058167,0.050000000745058,0.2293636500835418,291.1668701171875,291.1499938964844,274.8500061035156,271.3636169433594,285.7235412597656,293.3082580566406,291.1669006347656,1.0,0.2172426730394363,0.7276000380516052,0.7276000380516052,1.0,1.0,-1.0208053588867188,0.4196381270885467,0.6011672616004944,0.177822932600975,0.0,0.0,0.2217782884836197,31.720094680786133,25.0,0.9057492017745972,-5601.7216796875,115.46151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,304.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.1265383213758468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1586738973855972,0.1586782187223434,-4.312250439397758e-06,0.0,0.0001284203026443,0.0,0.0,6.347842693328857,0.0,0.0,0.0,0.2793186604976654,4.0,0.0,1.0
742980,293.16650390625,297.1499938964844,293.1499938964844,0.0583378784358501,-1532.365966796875,304.1521301269531,0.7082585692405701,0.10736795514822,0.0975520610809326,293.55487060546875,297.1499938964844,293.1499938964844,0.0003763281856663,-13.466192245483398,291.4261474609375,0.5389442443847656,0.050000000745058,0.0483272522687912,293.2305908203125,297.1499938964844,293.1499938964844,0.1462574452161789,-2414.94384765625,304.1622619628906,0.8917475938796997,0.2180097252130508,0.1536176949739456,293.1916198730469,297.1499938964844,293.1499938964844,0.1700077950954437,-3688.97607421875,304.154541015625,0.9323963522911072,0.2470614463090896,0.234800711274147,293.2858581542969,297.1499938964844,293.1499938964844,0.0076213791035115,-2589.52734375,300.51287841796875,0.5389442443847656,0.050000000745058,0.2292436808347702,291.1669921875,291.1499938964844,274.8500061035156,271.3658142089844,285.72418212890625,293.313232421875,291.1669921875,1.0,0.2158589661121368,0.7275469303131104,0.7275469303131104,1.0,1.0,-1.0181052684783936,0.4186573326587677,0.5994479656219482,0.1766505539417266,0.0,0.0,0.2206341624259948,31.03487777709961,25.0,0.5233317613601685,-5585.90869140625,113.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,304.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1262128502130508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1579714268445968,0.1579757332801818,-4.310910753702046e-06,0.0,0.0001280899887206,0.0,0.0,6.316569805145264,0.0,0.0,0.0,0.2791963517665863,4.0,0.0,1.0
743040,293.1666564941406,297.1499938964844,293.1499938964844,0.0581217519938945,-1528.6717529296875,304.1521301269531,0.7106562256813049,0.1071249097585678,0.0973168388009071,293.56201171875,297.1499938964844,293.1499938964844,0.0003401027643121,-8.204184532165527,291.3368530273437,0.5415657162666321,0.050000000745058,0.0483055971562862,293.2342224121094,297.1499938964844,293.1499938964844,0.1448264420032501,-2395.96826171875,304.1626281738281,0.8930567502975464,0.2162719368934631,0.1524063050746917,293.1913452148437,297.1499938964844,293.1499938964844,0.1695846319198608,-3681.66064453125,304.15447998046875,0.9360921382904052,0.2465908229351043,0.2343360930681228,293.286376953125,297.1499938964844,293.1499938964844,0.0075879329815506,-2581.45458984375,300.4880065917969,0.5415657162666321,0.050000000745058,0.2291409522294998,291.1670227050781,291.1499938964844,274.8500061035156,271.3680114746094,285.7246398925781,293.31854248046875,291.1669921875,1.0,0.2146090865135193,0.7274938821792603,0.7274938821792603,1.0,1.0,-1.015391230583191,0.4176930487155914,0.5976982116699219,0.1754140704870224,0.0,0.0,0.2194968909025192,30.440399169921875,25.0,0.2298422753810882,-5570.271484375,112.0036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,304.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.1258608102798462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1572753638029098,0.1572796702384948,-4.309581527195405e-06,0.0,0.0001277327246498,0.0,0.0,6.285613536834717,0.0,0.0,0.0,0.2790752351284027,4.0,0.0,1.0
743100,293.1668701171875,297.1499938964844,293.1499938964844,0.0579019673168659,-1524.9188232421875,304.15216064453125,0.7126213908195496,0.1068736016750335,0.0970773622393608,293.5694885253906,297.1499938964844,293.1499938964844,0.0002931146009359,-2.879233121871948,291.2453918457031,0.5438750386238098,0.050000000745058,0.0482871010899543,293.23785400390625,297.1499938964844,293.1499938964844,0.1433652490377426,-2376.55517578125,304.1629943847656,0.8938194513320923,0.2144914716482162,0.151166558265686,293.1910705566406,297.1499938964844,293.1499938964844,0.1691641062498092,-3674.38671875,304.1544494628906,0.9392224550247192,0.2461181432008743,0.2338728606700897,293.2868957519531,297.1499938964844,293.1499938964844,0.0075551234185695,-2573.526123046875,300.46295166015625,0.5438750386238098,0.050000000745058,0.2290532290935516,291.1669616699219,291.1499938964844,274.8500061035156,271.3702087402344,285.7248229980469,293.32421875,291.1669311523437,1.0,0.2134758979082107,0.7274407744407654,0.7274407744407654,1.0,1.0,-1.0126596689224243,0.4167441427707672,0.5959154963493347,0.1741117238998413,0.0,0.0,0.2183688431978225,29.92460823059082,25.0,0.0011609356151893,-5554.7763671875,110.49553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75390625,18000.0,0.0,0.0,0.1254846155643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1565870642662048,0.1565913707017898,-4.308266852603992e-06,0.0,0.0001273509406019,0.0,0.0,6.2550368309021,0.0,0.0,0.0,0.2789556086063385,4.0,0.0,1.0
743160,293.1671142578125,297.1499938964844,293.1499938964844,0.0576779283583164,-1521.0970458984375,304.15216064453125,0.7142211198806763,0.1066139489412307,0.0968330577015876,293.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5459018349647522,0.050000000745058,0.048271294683218,293.241455078125,297.1499938964844,293.1499938964844,0.1418764442205429,-2356.73486328125,304.163330078125,0.8940898180007935,0.2126720249652862,0.1499005556106567,293.1908569335937,297.1499938964844,293.1499938964844,0.1687453687191009,-3667.13916015625,304.1543884277344,0.9418488144874572,0.2456431835889816,0.2334102839231491,293.2874450683594,297.1499938964844,293.1499938964844,0.0075228423811495,-2565.71337890625,300.437744140625,0.5459018349647522,0.050000000745058,0.2289782464504242,291.1668701171875,291.1499938964844,274.8500061035156,271.3724365234375,285.7248229980469,293.3302307128906,291.1668395996094,1.0,0.212441861629486,0.7273901104927063,0.7273901104927063,1.0,1.0,-1.0099079608917236,0.4158097803592682,0.5940982103347778,0.172743946313858,0.0,0.0,0.2172522395849228,29.47551155090332,25.0,-0.181516632437706,-5539.39599609375,109.10492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,304.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.673828125,18000.0,0.0,0.0,0.1250874996185302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1559077948331833,0.1559121012687683,-4.306969458411913e-06,0.0,0.0001269479107577,0.0,0.0,6.224893093109131,0.0,0.0,0.0,0.2788376808166504,4.0,0.0,1.0
743220,293.1673583984375,297.1499938964844,293.1499938964844,0.0574484504759311,-1517.1859130859375,304.1521911621094,0.7154958844184875,0.1063439920544624,0.0965827703475952,293.5858764648437,297.1499938964844,293.1499938964844,0.0001853726134868,-0.0,291.16717529296875,0.5476654767990112,0.050000000745058,0.0482578501105308,293.2449951171875,297.1499938964844,293.1499938964844,0.1403616666793823,-2336.52685546875,304.1636657714844,0.8939040303230286,0.2108157724142074,0.1486097276210785,293.1906433105469,297.1499938964844,293.1499938964844,0.1683274805545807,-3659.901611328125,304.15435791015625,0.944014608860016,0.2451650202274322,0.2329475730657577,293.2880249023437,297.1499938964844,293.1499938964844,0.0074909925460815,-2557.990234375,300.412353515625,0.5476654767990112,0.050000000745058,0.2289144694805145,291.166748046875,291.1499938964844,274.8500061035156,271.3746337890625,285.7247009277344,293.3368225097656,291.16668701171875,1.0,0.2114948779344558,0.7273393869400024,0.7273393869400024,1.0,1.0,-1.00713312625885,0.4148874878883362,0.5922455787658691,0.1713118404150009,0.0,0.0,0.2161483168601989,29.084856033325195,25.0,-0.2992739379405975,-5524.08544921875,107.81610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,304.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.583984375,18000.0,0.0,0.0,0.1246721073985099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1552387624979019,0.1552430689334869,-4.305692527850624e-06,0.0,0.0001265263417735,0.0,0.0,6.195236682891846,0.0,0.0,0.0,0.2787216901779175,4.0,0.0,1.0
743280,293.1676940917969,297.1499938964844,293.1499938964844,0.057211335748434,-1513.147705078125,304.1522216796875,0.7164769172668457,0.1060620471835136,0.0963243171572685,293.594970703125,297.1499938964844,293.1499938964844,8.577830158174038e-05,-0.0,291.1671142578125,0.5491867661476135,0.050000000745058,0.0482464767992496,293.2485046386719,297.1499938964844,293.1499938964844,0.1388224065303802,-2315.947021484375,304.1639709472656,0.8932986855506897,0.2089254111051559,0.1472955346107483,293.19049072265625,297.1499938964844,293.1499938964844,0.1679087579250335,-3652.6435546875,304.1543273925781,0.9457631707191468,0.2446827590465545,0.2324834167957306,293.28863525390625,297.1499938964844,293.1499938964844,0.0074594817124307,-2550.329833984375,300.38677978515625,0.5491867661476135,0.050000000745058,0.2288605123758316,291.1666259765625,291.1499938964844,274.8500061035156,271.3768310546875,285.7245178222656,293.34393310546875,291.16656494140625,1.0,0.2106237411499023,0.7272887229919434,0.7272887229919434,1.0,1.0,-1.004330039024353,0.4139739573001861,0.5903560519218445,0.1698179095983505,0.0,0.0,0.2150537520647049,28.74529457092285,25.0,-0.3443619310855865,-5508.78759765625,106.61470794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,304.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.1242412477731704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1545792669057846,0.1545835733413696,-4.3044374251621775e-06,0.0,0.0001260890712728,0.0,0.0,6.166038036346436,0.0,0.0,0.0,0.2786075174808502,4.0,0.0,1.0
743340,293.1680603027344,297.1499938964844,293.1499938964844,0.0569652132689952,-1508.9593505859375,304.1522521972656,0.7171855568885803,0.1057674586772918,0.0960563421249389,293.60455322265625,297.1499938964844,293.1499938964844,0.0002105505991494,-1.7062797041944577e-07,291.16668701171875,0.5504804849624634,0.050000000745058,0.0482369624078273,293.2519226074219,297.1499938964844,293.1499938964844,0.1372600942850113,-2295.01171875,304.1642761230469,0.8923004269599915,0.2070028334856033,0.1459591686725616,293.1903381347656,297.1499938964844,293.1499938964844,0.1674881875514984,-3645.346923828125,304.154296875,0.9471263885498048,0.2441957741975784,0.2320168912410736,293.2892761230469,297.1499938964844,293.1499938964844,0.0074282390996813,-2542.712890625,300.3609924316406,0.5504804849624634,0.050000000745058,0.2288153767585754,291.16650390625,291.1499938964844,274.8500061035156,271.3790283203125,285.7242431640625,293.3515319824219,291.1664428710937,1.0,0.2098205685615539,0.7272380590438843,0.7272380590438843,1.0,1.0,-1.0014957189559937,0.4130662381649017,0.5884294509887695,0.1682662665843963,0.0,0.0,0.2139661908149719,28.451568603515625,25.0,-0.3506731390953064,-5493.4306640625,105.4905014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1237973794341087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1539274007081985,0.1539317071437835,-4.30320233135717e-06,0.0,0.000125638602185,0.0,0.0,6.137214660644531,0.0,0.0,0.0,0.2784948945045471,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567105337977409,-1504.6292724609375,304.1523132324219,0.7176646590232849,0.1054615527391433,0.0957793220877647,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5515814423561096,0.050000000745058,0.0482289753854274,293.2552795410156,297.1499938964844,293.1499938964844,0.135678544640541,-2273.76953125,304.16455078125,0.8909665942192078,0.2050527781248092,0.1446036100387573,293.19024658203125,297.1499938964844,293.1499938964844,0.1670655608177185,-3638.0087890625,304.154296875,0.9481664896011353,0.2437043637037277,0.2315476685762405,293.2899475097656,297.1499938964844,293.1499938964844,0.0073972078971564,-2535.125,300.3350524902344,0.5515814423561096,0.050000000745058,0.2287774980068206,291.1663818359375,291.1499938964844,274.8500061035156,271.3812255859375,285.723876953125,293.35955810546875,291.16632080078125,1.0,0.2090730518102646,0.7271873354911804,0.7271873354911804,1.0,1.0,-0.9986317753791808,0.4121631979942322,0.5864685773849487,0.1666627377271652,0.0,0.0,0.212885633111,28.195497512817383,25.0,-0.3517909944057464,-5477.99365234375,104.42938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,304.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.1233438700437545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1532822251319885,0.1532865315675735,-4.301984063204145e-06,0.0,0.0001251783542102,0.0,0.0,6.10872220993042,0.0,0.0,0.0,0.2783836126327514,4.0,0.0,1.0
743460,293.1688537597656,297.1499938964844,293.1499938964844,0.0564474426209926,-1500.1607666015625,304.1523742675781,0.7179310917854309,0.1051446869969368,0.0954934060573577,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5525023937225342,0.050000000745058,0.0482223741710186,293.258544921875,297.1499938964844,293.1499938964844,0.1340794563293457,-2252.24072265625,304.1648254394531,0.8893201351165771,0.2030769735574722,0.1432300508022308,293.190185546875,297.1499938964844,293.1499938964844,0.1666408032178878,-3630.62841796875,304.1542663574219,0.9489088654518129,0.2432084381580352,0.2310755401849746,293.2906799316406,297.1499938964844,293.1499938964844,0.0073663513176143,-2527.55712890625,300.30889892578125,0.5525023937225342,0.050000000745058,0.2287461906671524,291.166259765625,291.1499938964844,274.8500061035156,271.3834228515625,285.723388671875,293.36798095703125,291.16619873046875,1.0,0.2083760946989059,0.7271416187286377,0.7271416187286377,1.0,1.0,-0.995738685131073,0.4112636148929596,0.584475040435791,0.1650144606828689,0.0,0.0,0.2118137180805206,27.973512649536133,25.0,-0.3628913462162018,-5462.47509765625,103.42501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,304.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.283203125,18000.0,0.0,0.0,0.1228828579187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1526443809270858,0.1526486724615097,-4.300782165955752e-06,0.0,0.0001247104810317,0.0,0.0,6.080584526062012,0.0,0.0,0.0,0.2782737910747528,4.0,0.0,1.0
743520,293.1693115234375,297.1499938964844,293.1499938964844,0.0561767034232616,-1495.5672607421875,304.1524353027344,0.7180144190788269,0.1048181727528572,0.0951994284987449,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5532684326171875,0.050000000745058,0.0482169389724731,293.2617492675781,297.1499938964844,293.1499938964844,0.1324652284383773,-2230.455322265625,304.1650695800781,0.8874015808105469,0.2010771483182907,0.141840323805809,293.19012451171875,297.1499938964844,293.1499938964844,0.1662143021821975,-3623.212646484375,304.1542663574219,0.9493971467018129,0.2427094578742981,0.2306008636951446,293.2914123535156,297.1499938964844,293.1499938964844,0.0073356330394744,-2520.000244140625,300.28253173828125,0.5532684326171875,0.050000000745058,0.2287203967571258,291.1661376953125,291.1499938964844,274.8500061035156,271.3856201171875,285.7228088378906,293.3766784667969,291.16607666015625,1.0,0.2077217400074005,0.727095901966095,0.727095901966095,1.0,1.0,-0.9928187727928162,0.4103654623031616,0.5824533104896545,0.1633280664682388,0.0,0.0,0.2107518464326858,27.780277252197266,25.0,-0.3828732669353485,-5446.8857421875,102.46845245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,304.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1224170476198196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1520145684480667,0.1520188748836517,-4.299596639611991e-06,0.0,0.0001242377475136,0.0,0.0,6.052831172943115,0.0,0.0,0.0,0.2781654894351959,4.0,0.0,1.0
743580,293.1697692871094,297.1499938964844,293.1499938964844,0.0558987371623516,-1490.8564453125,304.1524963378906,0.7179304957389832,0.1044825911521911,0.0948979258537292,293.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5538929104804993,0.050000000745058,0.0482125468552112,293.2649230957031,297.1499938964844,293.1499938964844,0.1308309882879257,-2208.343017578125,304.165283203125,0.8852217197418213,0.1990368813276291,0.1404298543930053,293.1900329589844,297.1499938964844,293.1499938964844,0.165790319442749,-3615.837890625,304.1542663574219,0.9496625065803528,0.2422191798686981,0.2301287651062011,293.29217529296875,297.1499938964844,293.1499938964844,0.0073050246573984,-2512.44580078125,300.2559509277344,0.5538929104804993,0.050000000745058,0.2286995649337768,291.1659851074219,291.1499938964844,274.8500061035156,271.3878479003906,285.7221984863281,293.3857421875,291.1659240722656,1.0,0.207105666399002,0.7270501255989075,0.7270501255989075,1.0,1.0,-0.9898725748062134,0.4094663858413696,0.580406129360199,0.1616107821464538,0.0,0.0,0.2097005248069763,27.61284637451172,25.0,-0.3934560418128967,-5431.21923828125,101.55452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1219485327601432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1513934135437011,0.1513977199792862,-4.2984297579096165e-06,0.0,0.0001237622636836,0.0,0.0,6.025487899780273,0.0,0.0,0.0,0.2780588269233703,4.0,0.0,1.0
743640,293.1702575683594,297.1499938964844,293.1499938964844,0.0556142143905162,-1486.0400390625,304.1525573730469,0.7177033424377441,0.1041392385959625,0.0945897847414016,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.55439692735672,0.050000000745058,0.0482090301811695,293.26812744140625,297.1499938964844,293.1499938964844,0.1291651874780655,-2185.74072265625,304.16552734375,0.8827893733978271,0.1969499588012695,0.1389882862567901,293.1898803710937,297.1499938964844,293.1499938964844,0.1653781235218048,-3608.66845703125,304.1542358398437,0.9497566223144532,0.2417445033788681,0.2296703159809112,293.2929382324219,297.1499938964844,293.1499938964844,0.0072744996286928,-2504.884521484375,300.22918701171875,0.55439692735672,0.050000000745058,0.2286828756332397,291.1658630371094,291.1499938964844,274.8500061035156,271.3900451660156,285.7215881347656,293.3951110839844,291.1658020019531,1.0,0.2065215557813644,0.7270044088363647,0.7270044088363647,1.0,1.0,-0.9869008660316468,0.4085641205310821,0.578336775302887,0.1598704606294632,0.0,0.0,0.2086570113897323,27.467103958129883,25.0,-0.3728480339050293,-5415.45947265625,100.67621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1214797496795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1507801115512848,0.1507844030857086,-4.297280156606576e-06,0.0,0.0001232865033671,0.0,0.0,5.9985198974609375,0.0,0.0,0.0,0.2779536545276642,4.0,0.0,1.0
743700,293.17071533203125,297.1499938964844,293.1499938964844,0.0553234554827213,-1481.12353515625,304.1526184082031,0.7173436880111694,0.1037885695695877,0.0942754372954368,293.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.554790198802948,0.050000000745058,0.048206303268671,293.2713317871094,297.1499938964844,293.1499938964844,0.1274700611829757,-2162.676025390625,304.1658020019531,0.8801237940788269,0.1948268115520477,0.1375175416469574,293.1896667480469,297.1499938964844,293.1499938964844,0.164977341890335,-3601.697021484375,304.1542053222656,0.9496947526931764,0.2412799894809723,0.2292250990867614,293.29376220703125,297.1499938964844,293.1499938964844,0.0072440239600837,-2497.306884765625,300.2022705078125,0.554790198802948,0.050000000745058,0.2286699414253235,291.1657409667969,291.1499938964844,274.8500061035156,271.3922424316406,285.7209777832031,293.4047241210937,291.1656799316406,1.0,0.205966830253601,0.726958692073822,0.726958692073822,1.0,1.0,-0.9839057326316832,0.4076570272445678,0.5762487053871155,0.1581146270036697,0.0,0.0,0.2076192796230316,27.34116554260254,25.0,-0.3342043459415436,-5399.587890625,99.83053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,304.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.121012270450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1501734107732772,0.1501777172088623,-4.296148290450219e-06,0.0,0.0001228120672749,0.0,0.0,5.971874713897705,0.0,0.0,0.0,0.277849793434143,4.0,0.0,1.0
743760,293.17120361328125,297.1499938964844,293.1499938964844,0.055027350783348,-1476.12255859375,304.1526794433594,0.716873288154602,0.1034319177269935,0.09395582228899,293.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5550922155380249,0.050000000745058,0.0482042245566844,293.2744140625,297.1499938964844,293.1499938964844,0.1257566660642624,-2139.297607421875,304.1660461425781,0.877274751663208,0.1926808059215545,0.1360272318124771,293.189453125,297.1499938964844,293.1499938964844,0.1645828783512115,-3594.832275390625,304.1541442871094,0.9494985342025756,0.2408195883035659,0.2287869453430175,293.2945556640625,297.1499938964844,293.1499938964844,0.0072135967202484,-2489.712646484375,300.1751403808594,0.5550922155380249,0.050000000745058,0.2286600768566131,291.1656494140625,291.1499938964844,274.8500061035156,271.3944396972656,285.7203369140625,293.4144897460937,291.16558837890625,1.0,0.2054365277290344,0.7269191741943359,0.7269191741943359,1.0,1.0,-0.9808918237686156,0.4067454934120178,0.5741463303565979,0.1563528329133987,0.0,0.0,0.2065865695476532,27.23154830932617,25.0,-0.3079088926315307,-5383.60986328125,99.01243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1205479428172111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1495720446109771,0.149576336145401,-4.295030066714389e-06,0.0,0.000122340832604,0.0,0.0,5.945493221282959,0.0,0.0,0.0,0.2777470350265503,4.0,0.0,1.0
743820,293.17169189453125,297.1499938964844,293.1499938964844,0.0547267273068428,-1471.0516357421875,304.1527404785156,0.7163055539131165,0.1030701547861099,0.0936317518353462,293.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5553149580955505,0.050000000745058,0.0482027009129524,293.27740478515625,297.1499938964844,293.1499938964844,0.1240323260426521,-2115.704345703125,304.166259765625,0.8742747902870178,0.1905181556940078,0.1345235407352447,293.1892395019531,297.1499938964844,293.1499938964844,0.1641915440559387,-3588.017822265625,304.15411376953125,0.9491806626319884,0.240360289812088,0.2283518463373184,293.29541015625,297.1499938964844,293.1499938964844,0.0071832109242677,-2482.1005859375,300.1478576660156,0.5553149580955505,0.050000000745058,0.2286528497934341,291.16552734375,291.1499938964844,274.8500061035156,271.3966369628906,285.7196350097656,293.4242858886719,291.1654968261719,1.0,0.2049276977777481,0.7268797159194946,0.7268797159194946,1.0,1.0,-0.9778624176979064,0.4058284163475036,0.5720340013504028,0.1545894145965576,0.0,0.0,0.2055609673261642,27.1361141204834,25.0,-0.3055213093757629,-5367.55224609375,98.21885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,304.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.1200882196426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1489765048027038,0.1489807963371276,-4.293925030651735e-06,0.0,0.000121874276374,0.0,0.0,5.919394493103027,0.0,0.0,0.0,0.2776454389095306,4.0,0.0,1.0
743880,293.1721496582031,297.1499938964844,293.1499938964844,0.0544224604964256,-1465.9259033203125,304.1528015136719,0.7156540155410767,0.1027045249938964,0.0933041498064994,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.55547034740448,0.050000000745058,0.0482016466557979,293.2802734375,297.1499938964844,293.1499938964844,0.1223002895712852,-2091.938232421875,304.1664428710937,0.8711485862731934,0.1883399337530136,0.1330090910196304,293.1890563964844,297.1499938964844,293.1499938964844,0.163801297545433,-3581.21728515625,304.1540832519531,0.9487558603286744,0.2399004995822906,0.227917343378067,293.2962341308594,297.1499938964844,293.1499938964844,0.0071528637781739,-2474.47021484375,300.1203918457031,0.55547034740448,0.050000000745058,0.2286478728055954,291.1654357910156,291.1499938964844,274.8500061035156,271.3988342285156,285.7189025878906,293.4340515136719,291.1653747558594,1.0,0.2044370025396347,0.7268401980400085,0.7268401980400085,1.0,1.0,-0.9748184084892272,0.4049059152603149,0.5699124932289124,0.1528249680995941,0.0,0.0,0.2045438736677169,27.05270004272461,25.0,-0.3165201544761657,-5351.45703125,97.44620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,304.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1196344122290611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1483877897262573,0.1483920961618423,-4.292833637009608e-06,0.0,0.0001214137228089,0.0,0.0,5.893620014190674,0.0,0.0,0.0,0.2775451242923736,4.0,0.0,1.0
743940,293.172607421875,297.1499938964844,293.1499938964844,0.0541150048375129,-1460.7530517578125,304.1528625488281,0.7149229049682617,0.1023355275392532,0.0929735302925109,293.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5555623769760132,0.050000000745058,0.048201035708189,293.2830505371094,297.1499938964844,293.1499938964844,0.1205599755048751,-2067.988525390625,304.1666259765625,0.8679031729698181,0.1861435323953628,0.1314831227064132,293.1888732910156,297.1499938964844,293.1499938964844,0.1634114384651184,-3574.419189453125,304.154052734375,0.94822895526886,0.2394397258758545,0.227482721209526,293.2970886230469,297.1499938964844,293.1499938964844,0.0071225501596927,-2466.820068359375,300.0927429199219,0.5555623769760132,0.050000000745058,0.2286449670791626,291.1653137207031,291.1499938964844,274.8500061035156,271.4010314941406,285.71807861328125,293.4438171386719,291.1652526855469,1.0,0.2039631754159927,0.7268006801605225,0.7268006801605225,1.0,1.0,-0.9717581868171692,0.4039766490459442,0.5677815079689026,0.1510612070560455,0.0,0.0,0.2035358995199203,26.98056411743164,25.0,-0.3328452706336975,-5335.33642578125,96.69278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,304.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1191874593496322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1478063911199569,0.1478106826543808,-4.2917567952827085e-06,0.0,0.0001209601177833,0.0,0.0,5.868189811706543,0.0,0.0,0.0,0.2774461805820465,4.0,0.0,1.0
744000,293.17303466796875,297.1499938964844,293.1499938964844,0.0538053885102272,-1455.550537109375,304.15289306640625,0.7141252160072327,0.1019646897912025,0.0926410630345344,293.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.555601954460144,0.050000000745058,0.0482007898390293,293.2857666015625,297.1499938964844,293.1499938964844,0.1188090443611145,-2043.819091796875,304.1667785644531,0.8645511865615845,0.1839253902435302,0.1299434006214141,293.188720703125,297.1499938964844,293.1499938964844,0.1630215346813202,-3567.614990234375,304.1540222167969,0.9476162195205688,0.2389784157276153,0.2270476520061493,293.2979431152344,297.1499938964844,293.1499938964844,0.0070922691375017,-2459.14794921875,300.0649719238281,0.555601954460144,0.050000000745058,0.2286437898874282,291.1651916503906,291.1499938964844,274.8500061035156,271.4032287597656,285.7172241210937,293.4535217285156,291.1651306152344,1.0,0.2035029083490371,0.7267612218856812,0.7267612218856812,1.0,1.0,-0.9686793684959412,0.4030380547046661,0.5656412839889526,0.1493019610643386,0.0,0.0,0.2025359123945236,26.91781616210937,25.0,-0.3317452073097229,-5319.2001953125,95.95487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,304.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1187483295798301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1472320854663849,0.1472363770008087,-4.29069541496574e-06,0.0,0.0001205144581035,0.0,0.0,5.843094825744629,0.0,0.0,0.0,0.2773485481739044,4.0,0.0,1.0
744060,293.1734313964844,297.1499938964844,293.1499938964844,0.0534940920770168,-1450.326171875,304.1529235839844,0.713264524936676,0.1015925854444503,0.0923073515295982,293.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5555925965309143,0.050000000745058,0.0482008792459964,293.2884216308594,297.1499938964844,293.1499938964844,0.1170454993844032,-2019.39892578125,304.1669311523437,0.8610962629318237,0.1816833019256591,0.1283880025148391,293.1885681152344,297.1499938964844,293.1499938964844,0.1626317203044891,-3560.8076171875,304.15399169921875,0.9469234943389891,0.2385170012712478,0.2266125231981277,293.2987670898437,297.1499938964844,293.1499938964844,0.0070620155893266,-2451.4521484375,300.0370483398437,0.5555925965309143,0.050000000745058,0.2286442220211029,291.1650695800781,291.1499938964844,274.8500061035156,271.40545654296875,285.71630859375,293.4631652832031,291.1650085449219,1.0,0.2030552327632904,0.7267261743545532,0.7267261743545532,1.0,1.0,-0.9655804634094238,0.4020882546901703,0.5634921789169312,0.1475531309843063,0.0,0.0,0.2015425413846969,26.863914489746094,25.0,-0.306749552488327,-5303.0439453125,95.2311553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,304.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1183177530765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1466643512248993,0.1466686427593231,-4.289649496058701e-06,0.0,0.0001200774786411,0.0,0.0,5.818312644958496,0.0,0.0,0.0,0.2772521674633026,4.0,0.0,1.0
744120,293.173828125,297.1499938964844,293.1499938964844,0.0531821735203266,-1445.0977783203125,304.1529541015625,0.7123537659645081,0.1012207493185997,0.091973602771759,293.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5555450320243835,0.050000000745058,0.0482012368738651,293.2910461425781,297.1499938964844,293.1499938964844,0.1152688115835189,-1994.7171630859373,304.1670837402344,0.8575538992881775,0.1794179379940033,0.1268162876367569,293.1884460449219,297.1499938964844,293.1499938964844,0.162242591381073,-3554.007568359375,304.1539611816406,0.9461686015129088,0.2380567193031311,0.2261782437562942,293.29962158203125,297.1499938964844,293.1499938964844,0.0070317857898771,-2443.729248046875,300.0090026855469,0.5555450320243835,0.050000000745058,0.228645920753479,291.1649780273437,291.1499938964844,274.8500061035156,271.4076538085937,285.71539306640625,293.4726867675781,291.1649475097656,1.0,0.2026175260543823,0.7266911864280701,0.7266911864280701,1.0,1.0,-0.9624629020690918,0.4011248350143432,0.5613380670547485,0.145821064710617,0.0,0.0,0.2005520462989807,26.8171329498291,25.0,-0.2565693855285644,-5286.8525390625,94.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,304.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1178960800170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1461012363433838,0.1461055278778076,-4.288616310077487e-06,0.0,0.0001196495286421,0.0,0.0,5.793759346008301,0.0,0.0,0.0,0.2771567404270172,4.0,0.0,1.0
744180,293.1741638183594,297.1499938964844,293.1499938964844,0.0528701022267341,-1439.8729248046875,304.1529846191406,0.7113958597183228,0.1008496806025505,0.0916403457522392,293.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5554623603820801,0.050000000745058,0.0482018366456031,293.2935791015625,297.1499938964844,293.1499938964844,0.1134789213538169,-1969.769775390625,304.167236328125,0.8539302945137024,0.177129790186882,0.1252281069755554,293.18829345703125,297.1499938964844,293.1499938964844,0.1618544459342956,-3547.22021484375,304.1539611816406,0.9453569054603576,0.2375978976488113,0.2257452756166458,293.3004455566406,297.1499938964844,293.1499938964844,0.0070015890523791,-2435.981689453125,299.9808654785156,0.5554623603820801,0.050000000745058,0.2286487519741058,291.1649169921875,291.1499938964844,274.8500061035156,271.40985107421875,285.7144470214844,293.48199462890625,291.1648864746094,1.0,0.2021892815828323,0.7266561985015869,0.7266561985015869,1.0,1.0,-0.9593276977539062,0.4001460075378418,0.5591816902160645,0.1441118717193603,0.0,0.0,0.1995628774166107,26.77705764770508,25.0,-0.1855672746896743,-5270.6162109375,93.8179702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,304.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1174837499856948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455418467521667,0.1455461382865905,-4.287594492780045e-06,0.0,0.0001192310737678,0.0,0.0,5.769394874572754,0.0,0.0,0.0,0.2770621180534363,4.0,0.0,1.0
744240,293.17449951171875,297.1499938964844,293.1499938964844,0.0525590218603611,-1434.6707763671875,304.15301513671875,0.7104042768478394,0.1004808843135833,0.0913087874650955,293.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5553555488586426,0.050000000745058,0.0482026040554046,293.2960510253906,297.1499938964844,293.1499938964844,0.1116802394390106,-1944.61572265625,304.1673583984375,0.8502495884895325,0.1748259365558624,0.1236271858215332,293.1881408691406,297.1499938964844,293.1499938964844,0.1614678055047989,-3540.455322265625,304.1539306640625,0.9445067048072816,0.2371411174535751,0.2253142297267913,293.30126953125,297.1499938964844,293.1499938964844,0.0069714160636067,-2428.206298828125,299.9526062011719,0.5553555488586426,0.050000000745058,0.2286523878574371,291.1648864746094,291.1499938964844,274.8500061035156,271.4120483398437,285.7135009765625,293.49102783203125,291.1648864746094,1.0,0.2017685323953628,0.7266212105751038,0.7266212105751038,1.0,1.0,-0.9561815857887268,0.3991517722606659,0.5570298433303833,0.142435222864151,0.0,0.0,0.1985721439123153,26.741992950439453,25.0,-0.1116764396429061,-5254.33935546875,93.1264877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,304.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1170804500579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1449842453002929,0.1449885368347168,-4.286580406187568e-06,0.0,0.0001188217793242,0.0,0.0,5.7451348304748535,0.0,0.0,0.0,0.2769679725170135,4.0,0.0,1.0
744300,293.1747741699219,297.1499938964844,293.1499938964844,0.052249439060688,-1429.499755859375,304.15301513671875,0.7093820571899414,0.1001148447394371,0.0909794345498085,293.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5552275776863098,0.050000000745058,0.0482035167515277,293.2984313964844,297.1499938964844,293.1499938964844,0.1098746582865715,-1919.2794189453125,304.1675109863281,0.8465198874473572,0.1725090891122818,0.1220151036977768,293.18798828125,297.1499938964844,293.1499938964844,0.1610828340053558,-3533.71533203125,304.1539306640625,0.9436225295066832,0.2366863042116165,0.2248851954936981,293.30206298828125,297.1499938964844,293.1499938964844,0.0069412919692695,-2420.41015625,299.9242553710937,0.5552275776863098,0.050000000745058,0.2286567389965057,291.1648864746094,291.1499938964844,274.8500061035156,271.41424560546875,285.7125549316406,293.4997253417969,291.1648864746094,1.0,0.20135498046875,0.7265861630439758,0.7265861630439758,1.0,1.0,-0.953027367591858,0.3981414437294006,0.5548859238624573,0.140796810388565,0.0,0.0,0.1975792944431305,26.71156311035156,25.0,-0.0462121255695819,-5238.0263671875,92.44448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,304.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1166864037513732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1444279104471206,0.1444322019815445,-4.285572686058004e-06,0.0,0.0001184218635899,0.0,0.0,5.7209553718566895,0.0,0.0,0.0,0.2768742144107818,4.0,0.0,1.0
744360,293.1750183105469,297.1499938964844,293.1499938964844,0.0519423373043537,-1424.376220703125,304.1530456542969,0.7083396911621094,0.0997527465224266,0.0906532108783721,293.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5550869107246399,0.050000000745058,0.0482045225799083,293.3006591796875,297.1499938964844,293.1499938964844,0.1080690249800682,-1893.8555908203125,304.1676025390625,0.8427644968032837,0.1701892167329788,0.1203977838158607,293.1878662109375,297.1499938964844,293.1499938964844,0.1606995463371276,-3527.001220703125,304.1539001464844,0.9427177309989928,0.2362331300973892,0.2244579643011093,293.3028564453125,297.1499938964844,293.1499938964844,0.0069112107157707,-2412.593017578125,299.8958435058594,0.5550869107246399,0.050000000745058,0.2286614924669265,291.1649169921875,291.1499938964844,274.8500061035156,271.4164428710937,285.7115173339844,293.50787353515625,291.1648864746094,1.0,0.2009475231170654,0.7265629768371582,0.7265629768371582,1.0,1.0,-0.9498734474182128,0.3971175253391266,0.5527558922767639,0.1392082870006561,0.0,0.0,0.1965846568346023,26.684511184692383,25.0,-0.0118852909654378,-5221.71533203125,91.77155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,304.6844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1163010522723198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438724398612976,0.1438767164945602,-4.284569058654597e-06,0.0,0.0001180307808681,0.0,0.0,5.696836948394775,0.0,0.0,0.0,0.2767807245254516,4.0,0.0,1.0
744420,293.1752319335937,297.1499938964844,293.1499938964844,0.0516389161348342,-1419.3203125,304.1530456542969,0.7072914838790894,0.0993957743048667,0.0903312414884567,293.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5549390912055969,0.050000000745058,0.0482055768370628,293.302734375,297.1499938964844,293.1499938964844,0.1062706187367439,-1868.4468994140625,304.16766357421875,0.8390020132064819,0.1678756922483444,0.1187816113233566,293.1877136230469,297.1499938964844,293.1499938964844,0.1603178530931472,-3520.3115234375,304.1539001464844,0.9418002367019652,0.2357807755470276,0.2240320295095443,293.3036193847656,297.1499938964844,293.1499938964844,0.0068811913952231,-2404.761474609375,299.8673400878906,0.5549390912055969,0.050000000745058,0.2286664992570877,291.1649169921875,291.1499938964844,274.8500061035156,271.41864013671875,285.7103576660156,293.515380859375,291.1648864746094,1.0,0.2005459517240524,0.7265397310256958,0.7265397310256958,1.0,1.0,-0.9467288255691528,0.3960801661014557,0.5506486296653748,0.1376754343509674,0.0,0.0,0.1955913752317428,26.66007232666016,25.0,-0.0261303521692752,-5205.45849609375,91.10816192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,304.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1159244328737258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433188468217849,0.1433231383562088,-4.2835699787247e-06,0.0,0.0001176485675387,0.0,0.0,5.672821521759033,0.0,0.0,0.0,0.2766876816749573,4.0,0.0,1.0
744480,293.1753845214844,297.1499938964844,293.1499938964844,0.0513395741581916,-1414.3385009765625,304.15301513671875,0.7062517404556274,0.0990443378686904,0.0900138542056083,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5547904968261719,0.050000000745058,0.0482066348195076,293.3045654296875,297.1499938964844,293.1499938964844,0.1044864058494567,-1843.1522216796875,304.1676940917969,0.8352497816085815,0.1655778884887695,0.1171728149056434,293.1875915527344,297.1499938964844,293.1499938964844,0.1599369645118713,-3513.6328125,304.15386962890625,0.9408787488937378,0.2353281527757644,0.2236062735319137,293.3043212890625,297.1499938964844,293.1499938964844,0.0068512535654008,-2396.922119140625,299.8387756347656,0.5547904968261719,0.050000000745058,0.22867152094841,291.1648864746094,291.1499938964844,274.8500061035156,271.4208374023437,285.7091369628906,293.5221862792969,291.1648254394531,1.0,0.2001494318246841,0.7265165448188782,0.7265165448188782,1.0,1.0,-0.9436004757881165,0.3950299918651581,0.548570454120636,0.1362053602933883,0.0,0.0,0.1946026682853698,26.637283325195312,25.0,-0.0709252059459686,-5189.3134765625,90.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1155554354190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1427689492702484,0.142773225903511,-4.2825768105103634e-06,0.0,0.0001172740740003,0.0,0.0,5.648984432220459,0.0,0.0,0.0,0.2765953242778778,4.0,0.0,1.0
